Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 06/16  04:00:00,10.531666666666666,21.208307014180054,27.28233012040689,-5139.140934170387,0.0,0.0,6536053.248033531,2158.2081108620237,611.9615496203376,0.0,0.0,0.1885260397244061,83.56667023114957,83.56667023114957,0.5333333333333333,1.0010216812416908,1.000347702977225,1.000347702977225
 06/16  05:00:00,9.431666666666667,21.211157047699242,34.01019171630777,-4424.122769449562,0.0,0.0,8314996.370918465,2677.915498082189,759.2644958775838,0.0,153.67633536939928,0.2316183231530035,167.30240534353138,167.30240534353138,0.6333333333333333,1.0009798688568041,1.0003051891273242,1.0003051891273242
 06/16  06:00:00,8.331666666666667,21.204792345854763,27.51977460443718,-4891.49338247828,0.0,0.0,6979864.777570596,2230.8102004710813,629.2251790478009,0.0,160.22602072308916,0.1988698963845544,156.8509747994771,156.8509747994771,0.5333333333333333,0.9992161525328708,0.9998251687707829,0.9996326917799856
 06/16  07:00:00,7.800000000000003,21.207438044476145,34.23617451473212,-4104.585207401441,0.0,0.0,8952697.250505725,2733.6884047783287,783.3296293796601,0.0,151.70742572375565,0.24146287138122172,320.49926460542184,320.49926460542184,0.6666666666666666,0.992624991881691,0.9982579617968589,0.9973123835655657
 06/16  08:00:00,8.626666666666665,21.220532231339902,21.0828561868968,-5315.296644218945,0.0,0.0,6956872.386894615,1769.3765817266005,500.45414568473825,0.0,166.3095905315669,0.16845204734216557,610.3665169264385,610.3665169264385,0.4666666666666667,0.999203857614058,0.9997946915718217,0.9996052157815055
 06/16  09:00:00,10.020000000000003,21.233140643976085,17.273863912013642,-6164.509086159664,0.0,0.0,6052451.881452074,1392.9710533403047,396.85430762979996,0.0,80.657812049326,0.12751757516760312,675.5815222442654,675.5815222442654,0.4166666666666667,1.0009149108384745,1.0002437117558172,1.0002437117558172
 06/16  10:00:00,11.426666666666668,21.20492692818624,18.458046322408254,-4614.363958488405,0.0,0.0,7027616.3145247195,1741.7748806655559,472.4706715497705,0.0,0.0,0.17910442572180804,673.3457305459232,673.3457305459232,0.4166666666666667,1.000835545686285,1.0001603286687297,1.0001603286687297
 06/16  11:00:00,13.336666666666668,21.20814005475133,18.14881431867603,-5360.693900392127,0.0,0.0,6034805.190609558,1670.0705307705653,455.186458462402,0.0,0.0,0.16733547264465526,403.906715213769,403.906715213769,0.38333333333333336,1.000803088688675,1.0001584643664372,1.0001584643664372
 06/16  12:00:00,15.588333333333336,21.189108735079056,27.947957678043288,-4184.472594760071,0.0,0.0,7081595.016609533,2343.013792599078,655.1661371281068,0.0,0.0,0.21752294851070264,75.97042365517852,75.97042365517852,0.5666666666666667,1.000762337268903,1.0000941787123179,1.0000941787123179
 06/16  13:00:00,16.699999999999992,21.21977951759852,20.42199546424615,-5888.756215594317,0.0,0.0,5831390.452921489,1612.3805627114702,456.9402863879872,0.0,0.0,0.13966279744513108,370.21503806748046,370.21503806748046,0.4,1.0007956821846373,1.0001194800602675,1.0001194800602675
 06/16  14:00:00,17.836666666666662,21.166911776943774,10.55960371964663,-7167.426806429451,0.0,0.0,3804434.177249915,895.4470309294791,250.6356050928088,0.0,0.0,0.08501781326716747,403.71441947955293,403.71441947955293,0.23333333333333334,1.000681257078391,1.0001459467998983,0.9999717606093071
 06/16  15:00:00,19.46833333333333,21.230917201456652,10.258482445533838,-7854.763650786764,0.0,0.0,3566433.669845936,812.8017858052863,231.3849397599375,0.0,0.0,0.07189998781224295,404.247936579243,404.247936579243,0.21666666666666667,1.0008860938474613,1.0002094219587987,1.0002094219587987
 06/16  16:00:00,20.878333333333334,21.132990507557533,0.0,-5122.087662335477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009904828244771,1.000310764892667,1.000310764892667
 06/16  17:00:00,21.389999999999997,21.25851830929457,0.0,-10475.115610587605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009904828244771,1.000310764892667,1.000310764892667
 06/16  18:00:00,21.668333333333333,21.357214336951227,11.888079741324706,-15398.428123657945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0009904828244771,1.000310764892667,1.000310764892667
 06/16  19:00:00,21.94166666666667,21.363364817018414,17.57922547977662,-16155.672792203724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0009904828244771,1.000310764892667,1.000310764892667
 06/16  20:00:00,21.131666666666668,21.342161654034594,19.347594064683303,-15383.507688816268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0009904828244771,1.000310764892667,1.000310764892667
 06/16  21:00:00,19.41166666666667,21.358168882523476,13.18424477382323,-15602.62776611797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0009904828244771,1.000310764892667,1.000310764892667
 06/16  22:00:00,17.73166666666667,21.522945812799946,0.0,-21812.412812126768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009904828244771,1.000310764892667,1.000310764892667
 06/16  23:00:00,16.37333333333333,21.42945109960679,0.0,-17809.528544480912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009904828244771,1.000310764892667,1.000310764892667
 06/16  24:00:00,14.721666666666666,21.18570252688805,6.923230500871467,-6011.713615651378,0.0,0.0,2430233.158362135,568.4026059445321,159.1660404611272,0.0,0.0,0.05160319054492401,274.2079584322411,274.2079584322411,0.13333333333333333,1.0011834641298065,1.0005345163990045,1.0005345163990045
 06/17  01:00:00,13.021666666666668,21.231044067101383,11.017652215489221,-7156.3652556395355,0.0,0.0,4081939.427799113,1017.7844071683589,278.79754588899056,0.0,0.0,0.10497190065623445,412.2313476098785,412.2313476098785,0.25,1.001509419072129,1.000833733361323,1.000833733361323
 06/17  02:00:00,11.373333333333333,21.208867347409125,14.805881445325383,-5460.165197806553,0.0,0.0,5558477.919824094,1394.989176734217,379.11360361909914,0.0,0.0,0.14500186682522867,549.2353071775044,549.2353071775044,0.3333333333333333,1.0015375463684768,1.0008624230750451,1.0008624230750451
 06/17  03:00:00,10.29,21.2081072232858,27.166208508100908,-5063.935509151096,0.0,0.0,6521590.317203144,2166.3565980051085,611.0224568805805,0.0,0.0,0.1888684937281387,93.77838324876775,93.77838324876775,0.5333333333333333,1.001403099034941,1.000781487031945,1.000781487031945
 06/17  04:00:00,9.431666666666667,21.21535360080533,26.976644034971052,-5406.4192823472895,0.0,0.0,6531567.055065273,2096.379657654771,595.5133055002647,0.0,164.37113134924135,0.1778776731602711,152.41741247172013,152.41741247172013,0.5333333333333333,1.0012083651458825,1.0006115797078505,1.0006115797078505
 06/17  05:00:00,8.590000000000002,21.203338879979018,27.612031720838733,-4768.4241030854055,0.0,0.0,7000660.280102892,2261.8294827372606,632.21904486395,0.0,159.42221650600356,0.20288891746998225,156.38212759636656,156.38212759636656,0.5333333333333333,1.0012488030398627,1.0005738167041804,1.0005738167041804
 06/17  06:00:00,8.300000000000004,21.193429740433153,34.83057843603812,-3345.1853587852133,0.0,0.0,9341297.831029799,2921.4479473048646,810.6854589005587,0.0,146.52859077601684,0.26735704611991584,313.11313152411014,313.11313152411014,0.6666666666666666,1.0008347329962044,1.0005205188703437,1.0004664972617003
 06/17  07:00:00,8.300000000000004,21.20606329914178,41.064819467434425,-2865.682935523715,0.0,0.0,11773214.932250004,3289.2233136704567,923.8838894964592,0.0,142.85495038283497,0.25602189055561453,780.9941618148335,780.9941618148335,0.8333333333333334,1.0009767943457315,1.0006885468372593,1.0006123111398477
 06/17  08:00:00,8.610000000000001,21.197319659563938,41.95155740803667,-2322.3116671408525,0.0,0.0,12389837.50543229,3536.3265932178297,981.0861290300891,0.0,134.4850389101969,0.32757480544901546,769.343963666953,769.343963666953,0.8,1.0014933423891157,1.0008225555942245,1.0008219553541284
 06/17  09:00:00,9.468333333333332,21.175793393941472,27.59016274735397,-1890.0612243534765,0.0,0.0,10275770.215523778,2784.1730100202167,743.5206039820782,0.0,137.08227477877264,0.2517775551670533,819.5860327451843,819.5860327451843,0.65,1.0015764277739607,1.000946074002251,1.000905713844195
 06/17  10:00:00,10.0,21.17775098351338,32.05298177576852,-1148.8509330160994,0.0,0.0,11703503.887670185,3054.014525507255,834.980431827265,0.0,0.0,0.20075390761228876,1043.179835772958,1043.179835772958,0.7666666666666667,1.001759571219972,1.0011722783588073,1.0011103926208884
 06/17  11:00:00,10.0,21.172774964988687,31.621391421830637,-946.9514228089596,0.0,0.0,11607933.880095456,3056.3174502858305,836.7053587017544,0.0,0.0,0.28737221452329276,1049.6517316887498,1049.6517316887498,0.8,1.0017601259227977,1.001126046992772,1.001126046992772
 06/17  12:00:00,9.69,21.166432046053338,32.47011091161821,193.3505435274448,0.0,0.0,13078342.031134702,3593.410470888653,937.3449624900155,0.0,117.09545958149914,0.41452270209250436,1108.9071580117939,1108.9071580117939,0.8,1.0018932063770412,1.001231104960275,1.001231104960275
 06/17  13:00:00,11.156666666666666,21.173478055398885,25.70513990146591,-1835.0067637065308,0.0,0.0,9807026.43089903,2644.408913820975,709.2207291289192,0.0,26.35222543422951,0.19900452917102163,825.7492151703353,825.7492151703353,0.6833333333333333,1.0017022295797735,1.0011063193560266,1.001063524868216
 06/17  14:00:00,13.936666666666666,21.187405777966273,19.376894293131954,-3584.3081736744343,0.0,0.0,7643624.180502147,2013.4800205032323,528.724783489604,0.0,0.0,0.21913244212509367,684.2783241895718,684.2783241895718,0.45,1.0016791267819396,1.0010027379948734,1.0010027379948734
 06/17  15:00:00,15.31,21.209084268551234,18.356942323112303,-4797.794959443159,0.0,0.0,6869812.731475438,1717.2165670776199,464.220084334904,0.0,0.0,0.17470000554436713,682.410551714528,682.410551714528,0.38333333333333336,1.0015920516918735,1.000914133846871,1.000914133846871
 06/17  16:00:00,14.721666666666666,21.226145835855412,10.527035220807507,-7167.1401724361895,0.0,0.0,3700935.0447970256,875.7695549747302,247.45430720237007,0.0,0.0,0.08359902316554055,411.25237391968426,411.25237391968426,0.2833333333333333,1.0017063471186713,1.0010323523962268,1.0010323523962268
 06/17  17:00:00,13.899999999999995,21.22814958038361,14.405018611283221,-6497.530713297784,0.0,0.0,5213639.509795211,1281.7251596063168,352.94799806089304,0.0,0.0,0.1275389734981973,550.5972860960139,550.5972860960139,0.3333333333333333,1.001932572795398,1.0012566901905946,1.0012566901905946
 06/17  18:00:00,15.605,21.240719672973707,14.126765415118632,-7061.342170256411,0.0,0.0,5036307.252467082,1212.588919831958,335.4553410053064,0.0,0.0,0.11541735615210853,549.4278066576837,549.4278066576837,0.3,1.0018520245636349,1.0011746497121188,1.0011746497121188
 06/17  19:00:00,16.63166666666667,21.11847648186181,0.0,-4509.293598459948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016302122193925,1.000949366871871,1.000949366871871
 06/17  20:00:00,14.963333333333333,21.231656286790876,13.990831801570806,-10478.401213927411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0016302122193925,1.000949366871871,1.000949366871871
 06/17  21:00:00,13.59,21.587062902213596,67.32474276248253,-39751.09479703723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.15,1.0016302122193925,1.000949366871871,1.000949366871871
 06/17  22:00:00,12.473333333333333,21.307236853780516,0.0,-12658.861339189307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016302122193925,1.000949366871871,1.000949366871871
 06/17  23:00:00,10.821666666666669,21.125150282093895,6.038660643002877,-4077.9068921491503,0.0,0.0,1299738.501844745,448.9706835279464,128.9555536562007,0.0,0.0,0.03142368993672419,0.0,0.0,0.1,1.0015319142004917,1.0009397467661656,1.0009397467661656
 06/17  24:00:00,9.69,21.19074155497939,5.121455067980565,-6907.135821484146,0.0,0.0,1283966.5220428256,443.81460370335117,126.6598888150148,0.0,192.52266148407384,0.030676165298867904,0.0,0.0,0.13333333333333333,1.0013126086194601,1.000869550392345,1.000869550392345
 06/18  01:00:00,8.831666666666669,21.20500721100285,5.383786114206385,-7480.324240035044,0.0,0.0,1392032.021675751,483.5190559578497,136.93486671697494,0.0,191.24964504848168,0.03764732473323599,0.0,0.0,0.13333333333333333,1.001142483839898,1.0007759701065373,1.0007759701065373
 06/18  02:00:00,8.041666666666666,21.20381559098683,20.11972529329282,-5770.628813554187,0.0,0.0,4831548.40107749,1656.5187694007222,469.92640631450763,0.0,169.86394603549994,0.1483998003939768,25.431547854459982,25.431547854459982,0.43333333333333335,0.9977533485992917,0.9999982902428708,0.9995801229759638
 06/18  03:00:00,7.489999999999998,21.2070000807771,33.99894559665292,-4265.459549409101,0.0,0.0,8177034.717497021,2703.283000431116,777.9629277650924,0.0,152.64647215910747,0.23625240423724725,144.14142072081412,144.14142072081412,0.6333333333333333,0.9891186482703681,0.9980664845588941,0.9966331112095541
 06/18  04:00:00,6.941666666666667,21.20746408006224,27.45960293313461,-4952.41144614747,0.0,0.0,7164163.3285659235,2195.9596521596686,640.490716283058,0.0,160.75027559933707,0.19624862200331472,296.64220595795433,296.64220595795433,0.5666666666666667,0.9804154543355076,0.9960796724355979,0.9936346944444014
 06/18  05:00:00,6.39,21.200511466576664,35.03644096664413,-3615.831019617,0.0,0.0,9607119.631565897,2941.4475205459667,857.7006858526951,0.0,144.73498203671062,0.27632508981644693,406.7187814160454,406.7187814160454,0.6666666666666666,0.971794444424903,0.9940570093825671,0.9906236360332273
 06/18  06:00:00,6.099999999999997,21.20291586210191,35.268974314455726,-3068.4451844842056,0.0,0.0,10613992.227753406,2950.7861995521553,869.3099328510569,0.0,145.81806382229425,0.22035913134092916,738.9350376544945,738.9350376544945,0.7333333333333333,0.9667593236908836,0.9929614969857251,0.9888997812759522
 06/18  07:00:00,6.409999999999999,21.218257036270384,27.26392643679883,-4358.973391876292,0.0,0.0,8685159.334605256,2112.0147123720167,635.0957676417277,0.0,162.4551369593501,0.18772431520324942,890.7820837754967,890.7820837754967,0.6,0.9712653559349111,0.9939694179781466,0.9904712186984346
 06/18  08:00:00,8.095,21.22117729397942,20.86831141566519,-4903.155075597701,0.0,0.0,7295156.432573887,1702.0483133640964,488.7244524023514,0.0,168.17884461836312,0.1591057769081846,825.4160253991647,825.4160253991647,0.5,0.9934004239408981,0.9990385313089177,0.9980943536378495
 06/18  09:00:00,10.588333333333333,21.18534934005361,19.951265741607482,-3457.9697978155145,0.0,0.0,7888992.982643211,2080.7621156333353,551.8413239104891,0.0,42.08780539429598,0.17706603221850348,684.1183519028035,684.1183519028035,0.5166666666666667,1.00156298862421,1.0009324266969022,1.0008903410294498
 06/18  10:00:00,12.526666666666669,21.19065912055898,22.42615721847849,-3642.613435087023,0.0,0.0,8014821.843080849,2191.5549255340393,582.7704373430145,0.0,0.0,0.19367215842331903,604.2128184158195,604.2128184158195,0.5,1.0014224186366056,1.00076770143872,1.0007450571117062
 06/18  11:00:00,14.488333333333335,21.22448832335622,23.88041041357427,-5404.550139232679,0.0,0.0,7149994.492365599,1892.967642751334,535.1099773436323,0.0,0.0,0.16532497715668135,566.9495283314011,566.9495283314011,0.48333333333333334,1.0013504425447766,1.0006761441573206,1.0006761441573206
 06/18  12:00:00,16.426666666666666,21.183371732477312,16.014741405347333,-4116.093464087233,0.0,0.0,6570747.112756579,1752.4442263817045,456.28086662582723,0.0,0.0,0.19766375198009536,544.322996433375,544.322996433375,0.36666666666666664,1.0013505918525172,1.0006730001511537,1.0006730001511537
 06/18  13:00:00,17.76833333333333,21.22547584728931,17.61702131968338,-5724.752416697214,0.0,0.0,6309178.930325855,1497.3197438945149,417.6408046591529,0.0,0.0,0.14246663179151323,682.175514524555,682.175514524555,0.38333333333333336,1.0014192876189365,1.0007442914090352,1.0007442914090352
 06/18  14:00:00,19.178333333333335,21.23798090267091,10.597146381094356,-7676.018720613269,0.0,0.0,3779409.599998926,898.4531871557606,252.17590017341251,0.0,0.0,0.08665329412595306,410.1090165599954,410.1090165599954,0.25,1.0015188240203858,1.0008430314202783,1.0008430314202783
 06/18  15:00:00,20.310000000000002,21.19706337926177,7.269200255792285,-6548.107295388375,0.0,0.0,2649210.265849019,647.8629427397573,181.04882741229594,0.0,0.0,0.06667476219360917,273.59269148464836,273.59269148464836,0.2,1.0015622724597868,1.000886661956879,1.000886661956879
 06/18  16:00:00,21.168333333333337,21.247586843778596,6.681588261604342,-8847.104695109165,0.0,0.0,2253847.617023888,502.43766660431896,143.70315467074974,0.0,0.0,0.04107646596665349,274.05668718934817,274.05668718934817,0.13333333333333333,1.001628392862625,1.0009499833918247,1.0009499833918247
 06/18  17:00:00,21.700000000000003,21.32083995812739,0.0,-13234.352356695275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016255409717656,1.0009453895931548,1.0009453895931548
 06/18  18:00:00,21.95833333333333,21.372780290473507,5.64742856928393,-15767.620298355783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0016255409717656,1.0009453895931548,1.0009453895931548
 06/18  19:00:00,22.200000000000003,21.342703946793186,16.765921407097736,-15296.069044431408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0016255409717656,1.0009453895931548,1.0009453895931548
 06/18  20:00:00,21.94166666666667,21.38026029998486,20.63662788531594,-18192.932616140763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0016255409717656,1.0009453895931548,1.0009453895931548
 06/18  21:00:00,20.821666666666665,21.347893683019905,11.788420073410858,-15245.885412619939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0016255409717656,1.0009453895931548,1.0009453895931548
 06/18  22:00:00,19.121666666666663,21.339511992488106,9.815746237586247,-14797.422538747367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0016255409717656,1.0009453895931548,1.0009453895931548
 06/18  23:00:00,16.905,21.37963211875891,4.402773944555056,-16136.690789304499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0016255409717656,1.0009453895931548,1.0009453895931548
 06/18  24:00:00,14.721666666666666,21.44038429247651,0.0,-18361.00595037459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016255409717656,1.0009453895931548,1.0009453895931548
 06/19  01:00:00,14.158333333333333,21.195164447006096,3.2519218564994814,-7156.854617799815,0.0,0.0,1071234.8318147827,230.12555439112248,66.20489768724403,0.0,0.0,0.016666666666666666,137.1786979560675,137.1786979560675,0.05,1.0015764593673762,1.0009461872894605,1.0009461872894605
 06/19  02:00:00,14.141666666666664,21.25219204141827,3.4791256327426043,-9567.922898900948,0.0,0.0,1218633.9572696912,284.93535617751036,80.6639972691787,0.0,0.0,0.026564404673515795,136.8208876598343,136.8208876598343,0.08333333333333333,1.0016009677698547,1.000922549921259,1.000922549921259
 06/19  03:00:00,13.59,21.23008346526232,10.54938911086132,-7310.295547594576,0.0,0.0,3740178.810436381,885.0102976160653,249.1530782808598,0.0,0.0,0.08457283157156723,410.1331873863585,410.1331873863585,0.25,1.001520091726808,1.0008445894382065,1.0008445894382065
 06/19  04:00:00,13.041666666666666,21.225817202103975,10.576018314299544,-7119.883984629635,0.0,0.0,3767065.8995958343,894.5615432709692,250.83744084642228,0.0,0.0,0.08573288658174706,410.4747874804325,410.4747874804325,0.25,1.0014870508881781,1.0008115597109601,1.0008115597109601
 06/19  05:00:00,12.231666666666666,21.22684176156073,10.977741396527401,-7085.220225999392,0.0,0.0,4040417.6134241465,997.2194427583421,276.24193639001516,0.0,0.0,0.1032332551272968,411.74005386572026,411.74005386572026,0.2833333333333333,1.0015861941232025,1.0009120302875245,1.0009120302875245
 06/19  06:00:00,11.699999999999994,21.223205766794294,18.09501835976697,-5514.035967977423,0.0,0.0,6653941.1072295625,1633.6815035236402,447.48363438833286,0.0,0.0,0.1632897428727927,687.9113566527168,687.9113566527168,0.38333333333333336,1.0016653903867037,1.0009897072799159,1.0009897072799159
 06/19  07:00:00,11.958333333333334,21.202546523732845,15.230461933974823,-5152.595946065344,0.0,0.0,5881807.003744275,1515.285105535754,405.77169182318914,0.0,0.0,0.16349797859308632,551.4404786536064,551.4404786536064,0.36666666666666664,1.0016815844674245,1.0010072811506292,1.0010072811506292
 06/19  08:00:00,13.336666666666668,21.230021087757045,17.779585130970712,-5874.518154495749,0.0,0.0,6433563.098927061,1551.1072281913498,427.4676244525154,0.0,0.0,0.1495484419626397,689.0771086143026,689.0771086143026,0.38333333333333336,1.0016588003091382,1.0009844314738208,1.0009844314738208
 06/19  09:00:00,16.15666666666667,21.223068386030135,14.338263957348381,-6280.635965645193,0.0,0.0,5206499.196647559,1258.0185957966294,349.55597417613933,0.0,0.0,0.12463092290894161,549.2295824474659,549.2295824474659,0.3333333333333333,1.0014925860057522,1.000818913064758,1.000818913064758
 06/19  10:00:00,19.24666666666667,21.20543351908254,11.053023039923195,-6169.63440207508,0.0,0.0,4113719.8900908087,1017.0532482234472,281.36353011191727,0.0,0.0,0.10651276920658409,410.80392592680556,410.80392592680556,0.2833333333333333,1.0013551315070464,1.0006817259324547,1.0006817259324547
 06/19  11:00:00,21.42666666666667,21.23291720729067,10.378301456707872,-7486.71019313978,0.0,0.0,3650074.577049751,844.9623366039397,238.5491232626409,0.0,0.0,0.07711969498634946,410.48379609510107,410.48379609510107,0.21666666666666667,1.0012885312602369,1.0006128355980657,1.0006128355980657
 06/19  12:00:00,23.07833333333333,21.2307259211836,10.388474903344271,-7408.234657579656,0.0,0.0,3642914.2278878083,841.9832315382604,239.161727003419,0.0,0.0,0.07756288352440438,411.1002245834023,411.1002245834023,0.25,1.0013278986822074,1.0006545360693122,1.0006545360693122
 06/19  13:00:00,24.778333333333332,21.20306757124255,3.5084197297753463,-7514.793686618015,0.0,0.0,1246867.4032153857,292.5547657636454,82.6212248154528,0.0,0.0,0.027840551145953973,136.98916063194216,136.98916063194216,0.08333333333333333,1.0013088472364915,1.000632125637876,1.000632125637876
 06/19  14:00:00,25.858333333333338,21.266659696369842,3.4266241143586105,-11603.179689668934,0.0,0.0,1189216.079426615,271.462634483825,77.42671461357139,0.0,0.0,0.024277267186106732,136.96356165423583,136.96356165423583,0.08333333333333333,1.0012991397008826,1.0006226670727707,1.0006226670727707
 06/19  15:00:00,26.41,21.28593703865583,0.0,-12782.748131362505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012970280956248,1.000618815342718,1.000618815342718
 06/19  16:00:00,26.958333333333332,21.358697322168233,12.776128398470265,-15577.711111948445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0012970280956248,1.000618815342718,1.000618815342718
 06/19  17:00:00,27.768333333333334,21.358164718923106,19.90088416284118,-15889.979472385548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0012970280956248,1.000618815342718,1.000618815342718
 06/19  18:00:00,28.04166666666667,21.368433118556307,26.852236092422693,-16859.23955864934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0012970280956248,1.000618815342718,1.000618815342718
 06/19  19:00:00,27.79999999999999,21.405069515730382,25.092612564505657,-20837.80527392646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.0012970280956248,1.000618815342718,1.000618815342718
 06/19  20:00:00,27.490000000000002,21.396975054668,39.787312781736084,-19773.078860427147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0012970280956248,1.000618815342718,1.000618815342718
 06/19  21:00:00,26.631666666666668,21.388132575284097,33.08813366317508,-20022.152796752795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8166666666666667,1.0012970280956248,1.000618815342718,1.000618815342718
 06/19  22:00:00,24.394999999999996,21.39689876773762,22.40449214834932,-19203.943378330292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0012970280956248,1.000618815342718,1.000618815342718
 06/19  23:00:00,21.663333333333338,21.3690517019058,26.638661294519245,-16939.13459788272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0012970280956248,1.000618815342718,1.000618815342718
 06/19  24:00:00,19.980000000000004,21.35816979686883,20.20620096863698,-16122.599380488868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0012970280956248,1.000618815342718,1.000618815342718
 06/20  01:00:00,18.57333333333333,21.349790575882295,12.59980494539275,-15280.824854697605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0012970280956248,1.000618815342718,1.000618815342718
 06/20  02:00:00,17.490000000000002,21.34381157797304,5.45386285172124,-14564.684012550682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0012970280956248,1.000618815342718,1.000618815342718
 06/20  03:00:00,16.94166666666667,21.396864415483336,0.0,-16427.014312096122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012970280956248,1.000618815342718,1.000618815342718
 06/20  04:00:00,16.390000000000004,21.323213173948748,0.0,-13209.975417568701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012970280956248,1.000618815342718,1.000618815342718
 06/20  05:00:00,15.841666666666667,21.159201816565815,5.756821491554318,-5498.1570608353395,0.0,0.0,1304165.7726107899,441.6607568158131,127.04958223676584,0.0,0.0,0.03018255867355267,0.0,0.0,0.1,1.0011953706436445,1.0005907140201062,1.0005907140201062
 06/20  06:00:00,15.600000000000007,21.21277761553333,6.92782953457032,-7701.180672640392,0.0,0.0,2443321.5724144303,564.9935035778916,159.74829065822,0.0,0.0,0.05180353946248424,273.69275929620505,273.69275929620505,0.15,1.0009484562915236,1.0004020565859177,1.0004020565859177
 06/20  07:00:00,15.290000000000001,21.222449637079645,10.753237011332908,-6942.5300733689455,0.0,0.0,3908605.9622380165,941.3226493899693,262.31647951178144,0.0,0.0,0.09345311140439454,413.2095569383303,413.2095569383303,0.25,1.0013196294092603,1.0006464373088,1.0006464373088
 06/20  08:00:00,16.446666666666665,21.22934494760251,10.731184777664033,-7253.492745381958,0.0,0.0,3902905.496436983,934.2333454715692,261.14709291271845,0.0,0.0,0.0924924441349969,411.1486245094694,411.1486245094694,0.25,1.0011779218900207,1.0005046727112714,1.0005046727112714
 06/20  09:00:00,19.24666666666667,21.21149964807419,7.150611223296668,-7172.244730311667,0.0,0.0,2602711.5664412384,621.2251371184872,173.9762351566686,0.0,0.0,0.061508636904954915,273.16472746950296,273.16472746950296,0.16666666666666666,1.001048932328938,1.000374284747725,1.000374284747725
 06/20  10:00:00,21.995000000000005,21.230851360923886,7.054108426847214,-8031.420931004741,0.0,0.0,2533305.0397456656,594.9180872542014,167.89224041589083,0.0,0.0,0.05730466014022504,272.7874743405057,272.7874743405057,0.16666666666666666,1.0009796352421254,1.000305312787052,1.000305312787052
 06/20  11:00:00,24.488333333333333,21.229134087386132,6.952904826936136,-7977.110367226783,0.0,0.0,2461363.489136177,568.4617483271164,161.42744695411432,0.0,0.0,0.05289590103492755,273.1385125806475,273.1385125806475,0.16666666666666666,1.0009913441285245,1.0003174108662718,1.0003174108662718
 06/20  12:00:00,26.42666666666667,21.237043556688693,6.882748986017072,-8332.256836315046,0.0,0.0,2410492.900797233,550.2565219639338,156.9360256605341,0.0,0.0,0.04983968364035376,273.4142387546637,273.4142387546637,0.16666666666666666,1.001052092129696,1.0003784233499586,1.0003784233499586
 06/20  13:00:00,27.768333333333334,21.243036104742668,3.4157144549933705,-9233.801734668948,0.0,0.0,1187674.7652632752,268.6708697203686,76.82622990563176,0.0,0.0,0.02380200681884256,136.82343578670378,136.82343578670378,0.08333333333333333,1.0010146899787553,1.0003394462996085,1.0003394462996085
 06/20  14:00:00,29.488333333333337,21.309160349151814,0.0,-19158.845584212868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  15:00:00,30.858333333333338,21.39486387823209,17.47744023833882,-28621.989902330464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  16:00:00,31.100000000000016,21.385659130481894,19.72342372822882,-18708.97171430007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  17:00:00,30.841666666666672,21.400143981174867,34.75640418516062,-18706.27114831168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  18:00:00,30.858333333333338,21.408117699438876,42.62880381329423,-19769.610932713134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  19:00:00,31.41,21.40585428262559,44.38149492704953,-20075.36648237716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  20:00:00,31.131666666666664,21.416892308416728,50.00464770293749,-24518.509959971296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  21:00:00,29.153333333333332,21.416200754601277,43.128847747956584,-23679.127219410304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  22:00:00,26.66333333333334,21.404110866873328,34.12760880461942,-19635.515717185048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  23:00:00,24.411666666666665,21.394269404665877,34.731056700083776,-18664.460786864856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0010593612422705,1.000382381699942,1.000382381699942
 06/20  24:00:00,22.473333333333336,21.383997340346117,33.65929962103211,-17957.38091243837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0010593612422705,1.000382381699942,1.000382381699942
 06/21  01:00:00,20.821666666666665,21.356707404022213,20.215782137924187,-15972.469492597838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010593612422705,1.000382381699942,1.000382381699942
 06/21  02:00:00,19.121666666666663,21.35729371318548,13.228952391828196,-15553.479749980577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0010593612422705,1.000382381699942,1.000382381699942
 06/21  03:00:00,17.73166666666667,21.379888019254942,5.875992283335509,-16070.027733792442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0010593612422705,1.000382381699942,1.000382381699942
 06/21  04:00:00,17.199999999999992,21.496262024161005,0.0,-20607.391763567073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010593612422705,1.000382381699942,1.000382381699942
 06/21  05:00:00,16.063333333333336,21.319271826336976,0.0,-13022.977388697947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010593612422705,1.000382381699942,1.000382381699942
 06/21  06:00:00,15.31,21.198148282982586,5.656012496683882,-7160.489409109345,0.0,0.0,1305609.142632888,438.9276962858913,126.4392201612447,0.0,0.0,0.029721614022457942,0.0,0.0,0.1,1.0007305809993834,1.000226120814945,1.000226120814945
 06/21  07:00:00,14.721666666666666,21.18886454557029,10.932576238862616,-6048.1298787246615,0.0,0.0,2678594.0175393242,906.8641311080385,260.3405738264099,0.0,0.0,0.06500828940866078,0.0,0.0,0.26666666666666666,1.0004736034287156,1.0000693239145333,1.0000693239145333
 06/21  08:00:00,15.915000000000001,21.214074069694856,8.777216081162006,-7237.677838280506,0.0,0.0,2503369.3354394645,713.5083231206464,204.7412363733614,0.0,0.0,0.05476593927195734,135.45442773036729,135.45442773036729,0.21666666666666667,1.0005131826346811,1.0000829053468452,1.0000829053468452
 06/21  09:00:00,19.24666666666667,21.24141115491993,7.027938345214725,-8464.663704710007,0.0,0.0,2526187.6315166093,588.9709181247048,166.48382030230718,0.0,0.0,0.05616460597431603,270.4864004852052,270.4864004852052,0.16666666666666666,1.0006985504448715,1.0000218140600876,1.0000218140600876
 06/21  10:00:00,21.42666666666667,21.23463218066055,7.04166758535489,-8175.283019376143,0.0,0.0,2533120.781692895,591.3642837427219,167.3627260670698,0.0,0.0,0.05676269648226189,270.4458052150255,270.4458052150255,0.16666666666666666,1.0006615417274238,0.9999785087502688,0.9999785087502688
 06/21  11:00:00,23.336666666666666,21.234642789001825,6.8707595823580965,-8217.905711366566,0.0,0.0,2408171.3145334325,547.0393474658524,156.4560652698213,0.0,0.0,0.04931738608774661,270.46520870791215,270.46520870791215,0.16666666666666666,1.0006756207556795,1.0000001827491716,1.0000001827491716
 06/21  12:00:00,25.588333333333335,21.229897602024952,6.879087932057674,-8005.374274355895,0.0,0.0,2414842.216234864,549.376117783098,156.9833958396431,0.0,0.0,0.04968019618148214,270.4093425176215,270.4093425176215,0.16666666666666666,1.0006882615290633,1.0000122158326796,1.0000122158326796
 06/21  13:00:00,27.526666666666667,21.22106965023812,3.386682603867959,-8281.965652277495,0.0,0.0,1170488.367906574,261.38163083621225,75.15646657540951,0.0,0.0,0.022537284634006668,134.88389632599535,134.88389632599535,0.08333333333333333,1.0006390365587345,0.9999450195422895,0.9999450195422895
 06/21  14:00:00,29.74666666666667,21.404199263268875,6.503843712998963,-19588.298153103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  15:00:00,31.41,21.413571863360996,19.877833218608565,-25048.780003319782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  16:00:00,33.095,21.376313731104684,27.676539471838783,-17519.243741351274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  17:00:00,34.399999999999984,21.409627722643695,43.00203065259015,-20935.599336886455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  18:00:00,34.141666666666666,21.40261038297628,45.336673373713204,-20062.275705084325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  19:00:00,33.899999999999984,21.417809820254558,46.246805535577735,-21476.51261301881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  20:00:00,33.33166666666667,21.423894192057826,56.91880599548181,-25201.463785203578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  21:00:00,31.92166666666667,21.42072420801896,44.166806062951316,-22889.11078884172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  22:00:00,29.394999999999996,21.419700905036745,34.42843985427844,-23150.503770706517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  23:00:00,26.921666666666667,21.39895558591921,35.57474007211626,-20530.18385144568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/21  24:00:00,24.394999999999996,21.39306150454901,34.4884848291706,-18542.07841232383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/22  01:00:00,22.23166666666667,21.384759583236708,26.812540995500534,-17554.114200374763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/22  02:00:00,21.131666666666668,21.37663342452044,26.857688606721286,-17167.522155224946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/22  03:00:00,19.980000000000004,21.349555210724198,13.231787798039461,-15163.648996907248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/22  04:00:00,19.14166666666666,21.373434909302308,6.622509444767848,-15808.929076261213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/22  05:00:00,18.899999999999988,21.49918277773537,0.0,-20801.510148993464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/22  06:00:00,17.194999999999997,21.37874050416995,0.0,-15618.604291624797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/22  07:00:00,16.168333333333333,21.110636455930827,0.0,-4139.764140004571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0005950477152334,0.9998763267707568,0.9998763267707568
 06/22  08:00:00,18.715,21.285039429138276,5.095441464474186,-10890.695172210018,0.0,0.0,1265958.4554348278,423.7829727316867,121.903306347537,0.0,0.0,0.026974296706121188,0.0,0.0,0.1,1.0001985359428534,0.9997707673403974,0.9997707673403974
 06/22  09:00:00,21.995000000000005,21.13680649092447,0.0,-5264.815768993246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  10:00:00,24.74666666666667,21.167885330879535,0.0,-6604.09275357171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  11:00:00,27.805,21.1617967912279,0.0,-6343.664704983045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  12:00:00,30.58833333333333,21.341031238782495,0.0,-14028.43123167435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  13:00:00,32.836666666666666,21.40721188261532,13.07092481822994,-17427.08748262381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  14:00:00,35.03666666666666,21.398028814604,34.41150961478293,-18198.97408817472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  15:00:00,36.66833333333334,21.404886476220195,41.16425147402291,-26027.569929601385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8166666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  16:00:00,37.51,21.405503659898404,49.65827644480802,-24538.85274872617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  17:00:00,38.05833333333333,21.40644419154271,49.648429920203576,-21471.626600595067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  18:00:00,38.299999999999976,21.40939846712619,59.33999283546566,-23161.78813121651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  19:00:00,38.299999999999976,21.4153020198166,62.20510584003254,-23447.782328015608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  20:00:00,37.73166666666667,21.425130012492254,91.5741549437862,-26308.433408338242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  21:00:00,36.063333333333325,21.419608506869217,64.2100659277231,-25063.90511018687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  22:00:00,33.294999999999995,21.417280576666933,49.72438156642793,-24415.769213608655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  23:00:00,29.375000000000004,21.411601196617916,45.03193233526441,-22875.32094781638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/22  24:00:00,26.631666666666668,21.40435648044968,43.34918142729703,-20230.29680006086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  01:00:00,25.841666666666672,21.402674962769595,43.48199581851347,-19653.888226548046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  02:00:00,25.29,21.40077528964497,35.68202940424548,-18912.957335425093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  03:00:00,24.689999999999998,21.406810619692013,27.624207055935244,-18433.394038864495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  04:00:00,22.694999999999997,21.38963296532783,26.981054962352914,-17552.67028698942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  05:00:00,20.53166666666667,21.359701162831985,13.359871222552606,-15529.917147283946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  06:00:00,19.121666666666663,21.40048984317571,3.943468969788584,-17325.610187778177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  07:00:00,18.868333333333332,21.39177018265895,3.674364680097257,-16900.44279819519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  08:00:00,20.58833333333333,21.466604938439968,0.0,-19295.043292099985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  09:00:00,23.973333333333336,21.429761447551616,0.0,-17710.163639951996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  10:00:00,26.97833333333334,21.374437383676767,13.176784660850176,-16000.238883085412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  11:00:00,28.368333333333332,21.40218291053471,6.741696160049424,-16896.060602079546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  12:00:00,29.778333333333332,21.34080274203722,13.135056139130542,-14564.138057044207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  13:00:00,31.42666666666667,21.384408752323104,20.06718267976047,-16826.086507398602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  14:00:00,32.76833333333333,21.406748854922817,30.20961776759813,-22581.033471726096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  15:00:00,34.178333333333335,21.404727863863073,49.946381953219245,-26362.48738346435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  16:00:00,35.309999999999995,21.39753193726674,45.477950435406456,-26288.080896139258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  17:00:00,35.85833333333333,21.40593303837541,44.285393286841405,-21872.9486413831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  18:00:00,36.10000000000001,21.414105263282924,48.232113704144226,-23095.25903970202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  19:00:00,36.41,21.42375914013496,59.41489350808642,-24791.783010083032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  20:00:00,36.38999999999999,21.422501894159577,87.13818589032067,-26095.488332720663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  21:00:00,34.653333333333336,21.421828414314913,66.23407847624178,-25030.62688257143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  22:00:00,32.163333333333334,21.41107864659909,45.968520276765794,-23584.007954878656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  23:00:00,29.96333333333333,21.401144260904005,44.84010239956525,-19905.323935672663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/23  24:00:00,28.331666666666663,21.399999762798437,44.20853195589645,-19729.593241540206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  01:00:00,26.921666666666667,21.410740017133094,36.9339838578747,-19668.49054214759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  02:00:00,24.653333333333332,21.404559811706726,34.78479541910919,-18925.348694569995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  03:00:00,22.473333333333336,21.397928400417126,28.62745295852236,-19259.209326047323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  04:00:00,20.821666666666665,21.388949057883824,14.430981202846386,-18037.544486031307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  05:00:00,19.431666666666665,21.41578099711461,3.750196119459321,-18037.233249509743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  06:00:00,18.331666666666663,21.375100382699944,3.6703329968675673,-16255.668854065636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  07:00:00,17.490000000000002,21.408089688442566,0.0,-16880.91024746059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  08:00:00,17.76833333333333,21.24511909777864,0.0,-9891.957846200536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  09:00:00,19.178333333333335,21.10272029549077,0.0,-3799.186190749107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002009183928668,0.99976712736004,0.99976712736004
 06/24  10:00:00,21.136666666666667,21.17195042828019,4.714035804833977,-6088.038529208675,0.0,0.0,1248403.0009257577,412.6009941530452,118.87363965849347,0.0,0.0,0.024899927897772806,0.0,0.0,0.1,0.9998682843131471,0.9994178717106786,0.9994178717106786
 06/24  11:00:00,23.956666666666663,21.21048366194005,0.0,-8446.886435333807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  12:00:00,26.42666666666667,21.255431615958766,0.0,-10381.010231828624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  13:00:00,28.078333333333333,21.389902382277103,6.503843712998963,-16494.18224975347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  14:00:00,30.346666666666668,21.375114232484844,20.506000286804536,-16673.22729699879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  15:00:00,32.26833333333333,21.3875181205045,26.74531107741822,-20172.197635687207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5166666666666667,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  16:00:00,33.36833333333333,21.398844926278056,35.171916787532375,-19640.788674043655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  17:00:00,33.899999999999984,21.401003010246125,36.51298629897173,-20092.366761318804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,0.9994385761621202,0.9989611527845914,0.9989611527845914
