Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 06/24  18:00:00,34.46833333333334,21.404341725850713,44.344459636490896,-19789.169628163218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  19:00:00,35.0,21.421474410160318,49.44165476739628,-23834.03327839796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  20:00:00,34.690000000000005,21.42559968231208,64.75132563319258,-25663.64889893747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  21:00:00,33.26333333333334,21.410825100660823,54.01141341580032,-24405.84530754226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  22:00:00,31.06333333333334,21.42230056376483,43.10482750159479,-22854.299865460333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  23:00:00,28.294999999999998,21.40763796686564,44.40395809909777,-20061.95721651791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/24  24:00:00,25.821666666666662,21.40186562709711,35.56468994232924,-19003.653011694412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/25  01:00:00,23.863333333333333,21.402407446179083,34.018238693398764,-18685.600536627648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/25  02:00:00,22.490000000000002,21.395938417295557,22.12095080114644,-18845.738834194428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/25  03:00:00,21.063333333333333,21.38710571293236,11.878414208060233,-18385.792848339606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/25  04:00:00,19.121666666666663,21.396485174573424,7.443095621612456,-17940.86627195647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/25  05:00:00,18.300000000000004,21.462730464239726,0.0,-19206.063661243337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/25  06:00:00,17.73166666666667,21.476417055368135,0.0,-19740.478363794115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/25  07:00:00,16.94166666666667,21.265619694879135,0.0,-10745.65813583831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994385761621202,0.9989611527845914,0.9989611527845914
 06/25  08:00:00,18.404999999999998,21.185795297012575,5.15008959807569,-6652.855464814662,0.0,0.0,1291252.7254453634,424.85939544925327,122.86584891559909,0.0,0.0,0.02725697208777743,0.0,0.0,0.1,0.9993868005691563,0.9988549573886195,0.9988549573886195
 06/25  09:00:00,20.878333333333334,21.206498619850233,10.362071184447634,-6812.185794294377,0.0,0.0,2707411.0616722684,895.4409609915886,258.2609176464669,0.0,0.0,0.06312139759492745,0.0,0.0,0.26666666666666666,0.9992763219053266,0.9987194561665315,0.9987194561665315
 06/25  10:00:00,23.094999999999995,21.213595614202536,6.884048873532247,-7293.39301392268,0.0,0.0,2446947.717774093,550.093955499638,158.18901327793967,0.0,0.0,0.049896310982893245,266.2588105020667,266.2588105020667,0.16666666666666666,0.9994788667733971,0.9986147749807877,0.9986147749807877
 06/25  11:00:00,25.846666666666668,21.25226389485568,3.4687290118447867,-9612.634597960818,0.0,0.0,1242630.0772279461,281.60539026391086,80.80295654377714,0.0,0.0,0.026111493936270727,133.29805280344863,133.29805280344863,0.08333333333333333,0.9995382257275781,0.9985296094139405,0.9985296094139405
 06/25  12:00:00,28.336666666666666,21.18235668755951,3.3682588787575227,-6626.871711465554,0.0,0.0,1170880.625456084,256.548405408127,74.39591082009335,0.0,0.0,0.021734687039597946,133.2769752800745,133.2769752800745,0.08333333333333333,0.9995185190960334,0.998510716999932,0.998510716999932
 06/25  13:00:00,30.278333333333332,21.365451234287825,0.0,-15123.607748753007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  14:00:00,31.978333333333328,21.42137404305952,20.26432980462903,-20672.039780329076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  15:00:00,33.05833333333333,21.414576390123774,30.53804452902892,-26364.6757719706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  16:00:00,34.48833333333333,21.409875859086398,35.30224480426275,-24720.158286510527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  17:00:00,35.85833333333333,21.40269880910628,40.45779370534169,-20277.586787433305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  18:00:00,35.531666666666666,21.414797107975634,63.47408147970237,-21828.946912669006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  19:00:00,35.309999999999995,21.423861175306325,68.20667115869348,-22429.64389904082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  20:00:00,35.29,21.430297271578542,96.20084996865914,-22881.857571030756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9666666666666666,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  21:00:00,34.12166666666666,21.41848441864735,65.99188832383054,-22626.51768415209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  22:00:00,31.594999999999995,21.408009147285064,46.594814853144534,-23475.079362828306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  23:00:00,29.69000000000001,21.397983404382764,55.73700247531015,-20025.37909260731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/25  24:00:00,28.005,21.413200506062864,52.41066512569763,-20554.688869708436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  01:00:00,26.70000000000001,21.396607441637673,39.66372248325364,-19174.986188051542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  02:00:00,26.958333333333332,21.410899494927428,38.3752537319532,-19638.988012707196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  03:00:00,26.631666666666668,21.405384955895308,38.10994658951715,-19194.587768196732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  04:00:00,25.531666666666673,21.39703285560243,29.77349328660553,-18175.952534906093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  05:00:00,25.0,21.397994774073197,29.090868020213332,-18045.925919759076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  06:00:00,25.568333333333335,21.404056880120823,29.42943235157694,-18320.535333053507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  07:00:00,26.100000000000016,21.41575912649743,28.94548176729526,-18691.321019007177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  08:00:00,26.41,21.389247820895424,21.8089110101645,-17188.949768705876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  09:00:00,25.821666666666662,21.411890282211505,20.63003246883727,-18002.665360257906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  10:00:00,23.863333333333333,21.38888998845801,13.685206293108434,-16742.59430225122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  11:00:00,24.814999999999998,21.411252295624795,20.373340656056783,-18004.92693413109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  12:00:00,27.836666666666666,21.41187180515577,29.294883566737294,-18708.230027490765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  13:00:00,29.778333333333332,21.40695679901364,37.384326207883596,-19058.490804803416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  14:00:00,31.995,21.40138052852114,38.11019084790007,-18986.52768908103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  15:00:00,33.61,21.40258410680008,41.560371085039876,-19391.084960569315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  16:00:00,33.02166666666667,21.403470584458724,40.961769430095664,-19421.78706101854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  17:00:00,33.95666666666667,21.413351738987785,85.8132575497188,-22897.6890718842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6833333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  18:00:00,35.60000000000001,21.4254842631296,95.70588135897877,-23486.58855929631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  19:00:00,34.153333333333336,21.436439250876468,110.45891302898048,-23241.30755527323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  20:00:00,33.05833333333333,21.430720944540212,100.50660432248007,-22889.048498757158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  21:00:00,31.594999999999995,21.41225422306342,56.56802882996981,-23168.382274421307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  22:00:00,28.553333333333338,21.398846952065444,40.70262718724279,-19341.466277003285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  23:00:00,26.373333333333335,21.41198257072798,38.60045473527,-19770.424373792976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/26  24:00:00,25.600000000000012,21.40419587235777,43.38413512867079,-19463.706292508225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/27  01:00:00,23.84333333333333,21.400654255367563,28.789715053914513,-18379.428278714822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/27  02:00:00,21.373333333333335,21.4105654324084,24.16571530585143,-20010.598198353186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/27  03:00:00,19.72166666666667,21.400666036708333,17.676695152345552,-19756.49577717784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/27  04:00:00,18.59,21.407567972233203,4.1456807803828015,-17694.051694959104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/27  05:00:00,18.300000000000004,21.425119312598476,4.001724728397615,-18408.876094114665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/27  06:00:00,18.300000000000004,21.34584212185423,3.8131679134544574,-14983.981526447235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/27  07:00:00,18.041666666666668,21.31184189549752,0.0,-12778.91730048041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/27  08:00:00,17.800000000000004,21.14859759394106,0.0,-5781.65788894927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994434907746762,0.9984332583292063,0.9984332583292063
 06/27  09:00:00,18.05833333333333,21.201635508409073,5.246572141991103,-7315.59619852434,0.0,0.0,1292868.0850350587,427.5570745635511,123.6286528517651,0.0,0.0,0.02774778322308808,0.0,0.0,0.1,0.9994683533483942,0.998707998785373,0.998707998785373
 06/27  10:00:00,19.488333333333337,21.194000320336432,4.468762673752507,-7025.459608651224,0.0,0.0,1257342.7959533401,420.5372053702168,120.7310688631712,0.0,0.0,0.02632765926986578,0.0,0.0,0.13333333333333333,0.9994447441967336,0.9989286559254571,0.9989286559254571
 06/27  11:00:00,20.858333333333338,21.2512135084297,0.0,-10188.535569583812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  12:00:00,21.41,21.21117034461962,0.0,-8460.554838338952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  13:00:00,21.700000000000003,21.231519096140108,0.0,-9318.062202909081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  14:00:00,22.526666666666664,21.314918631733253,0.0,-12863.264607597968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  15:00:00,23.610000000000003,21.39561817463287,13.312702750077642,-16967.635216192193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  16:00:00,24.778333333333332,21.381535324904778,26.47131493578281,-17487.986163897844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  17:00:00,25.858333333333338,21.398257014947216,28.997041311104443,-18076.31121001572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  18:00:00,25.841666666666672,21.40474334148315,31.56950500972472,-18544.880716408734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  19:00:00,25.858333333333338,21.396472858610373,45.95123066865116,-18853.851839020506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  20:00:00,25.841666666666672,21.40742615311582,54.293913441290464,-19733.793688318987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  21:00:00,24.721666666666668,21.404059734625786,46.6691209515827,-19216.19097521603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  22:00:00,22.76333333333333,21.396713618775493,30.785091672353932,-18084.212719256648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  23:00:00,21.389999999999997,21.408943097427347,22.493596660780437,-18205.619668919862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/27  24:00:00,20.22166666666667,21.388961295997994,28.191604919267313,-17493.32805666717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/28  01:00:00,18.831666666666663,21.41517633778789,13.696430249376688,-17891.265429071547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/28  02:00:00,18.041666666666668,21.38811931293873,13.358950680226453,-17707.94193572376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/28  03:00:00,16.921666666666667,21.480082820894268,0.0,-20004.422681348107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/28  04:00:00,15.53166666666667,21.305254700452938,0.0,-12494.578555888667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994257212179712,0.9989990913129392,0.9989990913129392
 06/28  05:00:00,14.121666666666668,21.180853331118534,10.39231251533691,-5673.2417070369,0.0,0.0,2717990.8333354862,905.3352975790914,260.3266781270855,0.0,0.0,0.06468000648630336,0.0,0.0,0.26666666666666666,0.9995732336748873,0.9990132803137758,0.9990132803137758
 06/28  06:00:00,13.300000000000008,21.212615952685614,4.9599363098659435,-7793.485626082945,0.0,0.0,1376506.3114562,458.756161080645,131.41573977300598,0.0,0.0,0.033381768105851826,0.0,0.0,0.13333333333333333,0.9994501291261291,0.9989595707355512,0.9989595707355512
 06/28  07:00:00,12.473333333333333,21.21264208975005,16.560626294030907,-6290.216094044631,0.0,0.0,4321743.9022579035,1434.8600600988154,411.90303022683923,0.0,0.0,0.11074217510123897,0.0,0.0,0.4,0.9993752009209463,0.9987804530217236,0.9987804530217236
 06/28  08:00:00,13.095,21.210539793531886,9.123691491021605,-7064.867866343718,0.0,0.0,2707432.454323048,765.6595600414634,219.8141165577013,0.0,0.0,0.06410134456580245,135.75255148105074,135.75255148105074,0.21666666666666667,0.9994209948495237,0.998666738699029,0.998666738699029
 06/28  09:00:00,15.020000000000003,21.231408450217597,14.928108555351882,-7218.0398290015755,0.0,0.0,4161461.893338736,1251.1351572455096,359.28049053207775,0.0,0.0,0.10240711049894854,135.87627831644772,135.87627831644772,0.35,0.9996071858035956,0.998833946952248,0.998833946952248
 06/28  10:00:00,16.736666666666665,21.199184184534264,18.082903478641892,-5712.179952561099,0.0,0.0,4416536.836734423,1467.2988779558361,422.5832178477934,0.0,0.0,0.11688559587063725,0.0,0.0,0.4,0.9995755118817485,0.9989139783588856,0.9989139783588856
 06/28  11:00:00,19.24666666666667,21.20611652412731,11.977524491309065,-6801.610089342584,0.0,0.0,2885870.262875138,959.2434058281241,276.6422323478774,0.0,0.0,0.07450065543128066,0.0,0.0,0.26666666666666666,0.9996480955894689,0.9989878995967647,0.9989878995967647
 06/28  12:00:00,21.42666666666667,21.238946624396636,6.8652070644656416,-8432.93234915826,0.0,0.0,2436974.1184203173,545.2293054640734,156.82582381990127,0.0,0.0,0.04907550028687395,270.937446952946,270.937446952946,0.16666666666666666,0.9997948580998393,0.9988214858211614,0.9988214858211614
 06/28  13:00:00,22.768333333333334,21.178184987702885,3.445636855525362,-6453.420425796815,0.0,0.0,1227450.4618312558,275.7440294174745,79.27813788784991,0.0,0.0,0.025105524242271023,135.06690955270562,135.06690955270562,0.08333333333333333,0.9997176858422531,0.9987133741674916,0.9987133741674916
 06/28  14:00:00,24.178333333333338,21.347482620282914,3.4057901725638158,-13749.489856649388,0.0,0.0,1199198.9779897176,265.7787530880254,76.71706957378113,0.0,0.0,0.023369672686822673,135.0224375909971,135.0224375909971,0.08333333333333333,0.9997299992056321,0.9987255067896759,0.9987255067896759
 06/28  15:00:00,25.310000000000006,21.413068186510554,6.503843712998963,-17450.67363769746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/28  16:00:00,26.168333333333337,21.401402832202727,20.301090434425493,-17551.567258001844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/28  17:00:00,27.26833333333333,21.405048288725986,27.603854182275274,-18143.4308193219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/28  18:00:00,27.79999999999999,21.40518080156088,29.00525546455653,-18513.62701700674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/28  19:00:00,27.490000000000002,21.403516743351535,44.46897723214906,-19562.236129901743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/28  20:00:00,27.20000000000001,21.40153552044257,41.92349190414815,-19664.719947628273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/28  21:00:00,26.373333333333335,21.414685144381362,39.149368827668034,-19964.533109520504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/28  22:00:00,24.153333333333332,21.396509930314483,35.24695978359998,-18560.157374428167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/28  23:00:00,21.92166666666667,21.401866353498747,34.42076192723257,-18654.881097940375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/28  24:00:00,19.96333333333333,21.399596568058502,23.026081033724456,-18977.7179283447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/29  01:00:00,18.899999999999988,21.387575708273012,13.010668740427418,-18453.758351369426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/29  02:00:00,18.02166666666667,21.396551069810005,8.311056730815917,-18030.116279774753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/29  03:00:00,17.199999999999992,21.447576557647867,0.0,-18628.023788547336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/29  04:00:00,16.94166666666667,21.239919040113403,0.0,-9715.435019099661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9997295089381628,0.9987223374171909,0.9987223374171909
 06/29  05:00:00,16.958333333333332,21.208905618799992,5.268926359013968,-7622.797888110563,0.0,0.0,1292200.0901384621,428.2403960181092,123.73292478124158,0.0,0.0,0.027860030398110126,0.0,0.0,0.1,0.9996751180694131,0.9989545617893459,0.9989545617893459
 06/29  06:00:00,16.94166666666667,21.19282753198284,4.598413126853337,-6954.503591901879,0.0,0.0,1301974.9545570384,434.42900866762085,124.56946764224406,0.0,0.0,0.028908443867184497,0.0,0.0,0.13333333333333333,0.9995301179559681,0.9990278437639444,0.9990278437639444
 06/29  07:00:00,16.390000000000004,21.194312812704222,10.289930637073018,-6297.4305276827035,0.0,0.0,2692466.765033352,896.6886205776266,258.0171797989759,0.0,0.0,0.06321235816943546,0.0,0.0,0.26666666666666666,0.999499625284277,0.9989717228039741,0.9989717228039741
 06/29  08:00:00,18.115000000000002,21.20157413427831,6.770813046314665,-6813.3372977191275,0.0,0.0,2361755.8651822023,521.6569983509846,150.7211760554814,0.0,0.0,0.04496338878714088,270.51912324297524,270.51912324297524,0.16666666666666666,0.9998354658784087,0.9989939291848188,0.9989939291848188
 06/29  09:00:00,21.136666666666667,21.25226044763691,3.3879846998129817,-9657.337116303524,0.0,0.0,1184756.5845925822,261.3934583446081,75.59118933299378,0.0,0.0,0.02259400818295782,135.012893137726,135.012893137726,0.08333333333333333,0.9998078395914816,0.9988032653899939,0.9988032653899939
 06/29  10:00:00,23.07833333333333,21.162007969733473,0.0,-6389.444960488561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996815467892832,0.9986746418683666,0.9986746418683666
 06/29  11:00:00,24.778333333333332,21.245124249391026,3.377893175119385,-9334.420877846978,0.0,0.0,1179968.8216694882,258.9161933914068,74.96940022782132,0.0,0.0,0.022154388432096,134.9610321628576,134.9610321628576,0.08333333333333333,0.999611852079826,0.9986080556559681,0.9986080556559681
 06/29  12:00:00,26.736666666666668,21.224869575941234,3.372305587409786,-8455.074309392723,0.0,0.0,1176611.4221570634,257.5877187781805,74.58425535272673,0.0,0.0,0.02191097487553292,135.21606363525237,135.21606363525237,0.08333333333333333,0.9996404938920634,0.9986368695605976,0.9986368695605976
 06/29  13:00:00,28.626666666666665,21.297708618755177,0.0,-12193.121105324843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  14:00:00,30.58833333333333,21.403008112673245,16.501133290404837,-22430.93721031733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  15:00:00,32.26833333333333,21.40794379273157,28.418798403463338,-19358.444628236055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  16:00:00,33.93666666666666,21.4109281920228,36.58812717942807,-19905.644506045715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  17:00:00,34.690000000000005,21.40789593421547,38.301204797066966,-21377.697243321916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  18:00:00,35.019999999999996,21.407857392175377,40.61300402293605,-22539.25668557676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9833333333333333,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  19:00:00,34.72166666666667,21.414394027722498,53.93558203620968,-24410.67973861742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  20:00:00,34.15833333333333,21.424733911601948,86.49383750525526,-25881.423422693264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  21:00:00,33.26333333333334,21.413954692260628,66.46407594078882,-24034.1628354475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  22:00:00,31.06333333333334,21.402718399779086,50.54980412118674,-21636.4885210022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  23:00:00,28.553333333333338,21.399413807383386,51.330216575096415,-19960.74571355724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/29  24:00:00,26.063333333333333,21.40725300674507,37.6805356976043,-19497.42892546776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  01:00:00,24.12166666666667,21.40320835602355,36.388473921082486,-19046.820565309878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  02:00:00,22.73166666666667,21.39917965495645,34.87325101303767,-18588.07159505231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  03:00:00,21.94166666666667,21.398481169875943,27.01191695082598,-17979.160032864427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  04:00:00,21.131666666666668,21.39089010688343,20.011480552348257,-17210.514300887553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  05:00:00,20.29,21.397420267118527,11.7846226325811,-17572.367250994652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  06:00:00,20.310000000000002,21.38574907015373,6.615735348881296,-16280.932394231659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  07:00:00,20.600000000000012,21.46404900146719,0.0,-19329.761788326723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  08:00:00,20.29,21.50566894295142,0.0,-21063.41710058449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  09:00:00,19.69,21.43714641629058,0.0,-18090.377537984772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  10:00:00,19.399999999999988,21.282697265632738,0.0,-11500.889935746001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  11:00:00,20.27833333333333,21.14607969973516,0.0,-5662.691042976256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  12:00:00,22.236666666666665,21.224601192936692,0.0,-9046.375747180482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  13:00:00,24.488333333333333,21.392116746483616,6.631474256681907,-16575.479526071853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  14:00:00,26.736666666666668,21.390861332988194,13.372966521673199,-16807.921765124975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  15:00:00,27.490000000000002,21.39847735055591,13.392606212020171,-17146.721241480598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  16:00:00,28.078333333333333,21.381559656476398,20.30910955061065,-16837.75824151539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  17:00:00,28.899999999999984,21.394787883456683,35.38332248936448,-18435.575441852827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  18:00:00,29.158333333333335,21.40685136399877,47.3243641235229,-20152.969603648344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  19:00:00,28.831666666666663,21.40755075055263,51.49717932808145,-20356.226021986044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  20:00:00,27.73166666666667,21.51190314895866,119.5281759278401,-27871.49948635645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  21:00:00,26.631666666666668,24.04424980187493,195.11531138996898,-241605.2566713065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  22:00:00,25.221666666666668,21.424355772664185,74.88661582691655,-25288.54632738052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  23:00:00,23.831666666666663,21.405587713131165,54.042786912616435,-20972.610229087044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,0.9996857975628621,0.9986794240425533,0.9986794240425533
 06/30  24:00:00,22.163333333333334,21.40078497849509,53.87883360364429,-20400.015828355306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,0.9996857975628621,0.9986794240425533,0.9986794240425533
