Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/01  01:00:00,0.5316666666666668,21.155519851208513,38.47898858998699,236.83591553777612,0.0,0.0,12976317.554102438,3195.3323291138367,1090.7167999787014,57.3369837016324,111.98247682604134,0.3231830132015422,1359.5683366105236,1359.5683366105236,1.0333333333333334,0.8428364556562348,0.9637552821469042,0.9496721448612616
 01/01  02:00:00,0.0,21.132514230626196,76.22577306228213,3137.982166792984,0.0,0.0,17849444.589982167,4603.4235741678,1612.317032640355,85.83158064195658,95.17887801961739,0.4878332378077903,1634.4286586331416,1634.4286586331416,1.35,0.8318307223845021,0.9615080031823855,0.9464940109806501
 01/01  03:00:00,-0.5683333333333335,21.126705187026342,71.11772622106137,2589.093092670594,0.0,0.0,16462799.373503583,4145.364078494548,1457.806522039932,77.53851494430386,106.73371437462083,0.39189168339452757,1605.893189668425,1605.893189668425,1.25,0.8209393828766942,0.9594242843066314,0.9430444889408461
 01/01  04:00:00,-1.1000000000000005,21.134841297173338,77.41414540742586,3259.610549546196,0.0,0.0,19092826.48436762,4540.497473558577,1610.2341569851392,85.04996227368069,97.97429921883119,0.43652889235122283,2137.970459733303,2137.970459733303,1.3833333333333333,0.8095920016660487,0.9568700426689958,0.9395197184492745
 01/01  05:00:00,-1.1000000000000005,21.116037753325873,78.82321067593921,4472.567427622717,0.0,0.0,20025414.32727889,4565.410769534161,1622.5819614702086,89.59397116549802,99.16313795680757,0.4402121080406197,2457.6055881555067,2457.6055881555067,1.4166666666666667,0.8097549498773868,0.9571852746800541,0.939742651284319
 01/01  06:00:00,-1.1000000000000005,21.1421596575352,69.14209423533734,3088.4065907769877,0.0,0.0,18700239.992745586,4409.249430739804,1555.6398827843013,91.14488118247341,93.65243524631997,0.44217748775957294,2208.5616542197904,2208.5616542197904,1.4,0.8098455157862076,0.9571434400919081,0.9398987299077821
 01/01  07:00:00,-1.1000000000000005,21.136713166487382,71.2399135233356,3515.6321195644987,0.0,0.0,19003995.88373641,4385.244937843832,1551.453661995066,90.27227808187223,97.43224160985021,0.4393951562888479,2346.4975807902906,2346.4975807902906,1.4,0.8099478375380132,0.9574026668711723,0.9400170764095359
 01/01  08:00:00,-1.1000000000000005,21.14432090017878,74.72251732505256,3876.1896558213166,0.0,0.0,20556802.662609223,4682.178960287672,1656.6359811521431,96.11777524258393,89.8787321992916,0.4267659845587509,2626.077760612388,2626.077760612388,1.5333333333333334,0.8101004752016081,0.9575272531587383,0.940247372846807
 01/01  09:00:00,-1.41,21.153666476057445,78.08959860763728,3252.9019297504915,0.0,0.0,21510204.17389978,4796.677268960774,1702.8997663332707,95.69451002693322,90.16202476238558,0.4134054509862371,2852.090827283379,2852.090827283379,1.55,0.8041846085386807,0.9562307366930889,0.9385391976413334
 01/01  10:00:00,-1.3900000000000001,21.139185288401748,75.28352398777196,3991.5937708718316,0.0,0.0,19960144.872796256,4638.21676229969,1641.7289160801972,93.1806047128444,90.16443067278715,0.4916732826444645,2484.554810989249,2484.554810989249,1.45,0.8040932836850103,0.9562076193465766,0.9384256976151911
 01/01  11:00:00,0.03666666666666664,21.128715358864444,75.92225066681634,3411.5897797901184,0.0,0.0,18205412.63871743,4720.699810365591,1642.3880141349225,77.64677997494101,93.80810418324512,0.44032886515633163,1762.588912505946,1762.588912505946,1.4166666666666667,0.8322816669373769,0.9627137503717745,0.9473569054533788
 01/01  12:00:00,2.5466666666666673,21.152474153518828,42.26163103276542,463.01564538953437,0.0,0.0,13212340.462476913,3370.247703852077,1121.1161531559242,63.65853254305789,111.95427991173536,0.3320230245199177,1376.6269573437826,1376.6269573437826,1.0666666666666667,0.882866627975428,0.9740870675727712,0.9634731227394207
 01/01  13:00:00,4.468333333333333,21.19440398545736,55.21749344339455,105.67504201125897,0.0,0.0,18392769.32017889,3299.019169113715,1094.5717826374364,93.74690598614025,119.05008425863889,0.3741195846610896,3172.927931378966,3172.927931378966,1.1,0.9232729261756074,0.9835211175642742,0.9764958495198587
 01/01  14:00:00,5.878333333333334,21.1657020746465,40.45508883940137,-671.0930531077591,0.0,0.0,13255129.781402199,3585.2027479229305,1068.0138253447337,0.0,133.5818429649556,0.27130450227523983,1118.3149701316252,1118.3149701316252,0.8833333333333333,0.9513317942849285,0.9901032606493093,0.9855762498449876
 01/01  15:00:00,7.2683333333333335,21.168562976251813,39.45392051589499,-266.6824667830563,0.0,0.0,13555641.798398705,3672.8283690817657,1083.8851037478694,0.0,131.84311131921783,0.25449222010401457,1146.008972295091,1146.008972295091,0.9166666666666666,0.9803583523581086,0.9969410685568952,0.9949505672658865
 01/01  16:00:00,7.800000000000003,21.160682702076688,32.256292662044146,-512.469816184983,0.0,0.0,11392251.559946062,3063.938829515469,886.9860301580037,0.0,141.72517849747268,0.21483347928056362,1001.8668700065632,1001.8668700065632,0.7833333333333333,0.9920071437192763,0.9997184858548842,0.9987619032218308
 01/01  17:00:00,6.663333333333333,21.167013734098628,28.35313705089245,-1456.2846346197184,0.0,0.0,10322541.961822247,2838.2652232767414,821.4523433086487,0.0,145.16432951921777,0.16761438820227906,873.3979223455342,873.3979223455342,0.7333333333333333,0.9707056480377287,0.9949692668555615,0.9920551008637079
 01/01  18:00:00,4.411666666666667,21.180893017630808,42.11201038289714,-1166.5684997428325,0.0,0.0,12675076.668260487,2811.9993451930554,905.2569314597985,48.91508474774663,132.9052986036175,0.3354735069819127,1731.5425752560675,1731.5425752560675,0.85,0.9244652180260389,0.9841510298524315,0.9772192571433478
 01/01  19:00:00,2.473333333333333,21.192170228263308,48.903105019549876,-742.620175759017,0.0,0.0,16323007.127895826,3044.526679412664,1032.1257118136941,64.89702931864696,123.49983212112103,0.3825008393943949,2762.7469997620196,2762.7469997620196,0.9666666666666667,0.8844083399028121,0.9749091113113155,0.9644379228359251
 01/01  20:00:00,1.3900000000000001,21.201555352201012,55.64764279127214,-210.28802674780212,0.0,0.0,18441974.011764374,3418.3497120376987,1169.8365811228045,73.51679819075729,114.70355666189816,0.42648221669050934,3135.5541562989897,3135.5541562989897,1.0333333333333334,0.8617127985294086,0.969610872403515,0.9571402841682205
 01/01  21:00:00,1.1000000000000005,21.189749807033536,49.68977375494917,-563.5214086456534,0.0,0.0,16586731.71478176,3174.8259853571913,1083.8250893366032,66.6113398467731,116.54635936494884,0.4172682031752558,2737.8379703860214,2737.8379703860214,0.9666666666666667,0.8554863573244424,0.9681464581238648,0.9551284509209836
 01/01  22:00:00,0.8416666666666667,21.18438824725889,45.55622428502281,-114.94536017791833,0.0,0.0,15509513.551925646,3192.7925314794725,1075.1430243061563,65.68156324865184,111.8411160201161,0.41307217517810274,2384.638440652713,2384.638440652713,0.9666666666666667,0.8504325012714143,0.9670162239690255,0.9535055093874988
 01/01  23:00:00,0.8583333333333333,21.150257766059116,38.52071756238704,495.8209957304682,0.0,0.0,12993292.72495952,3348.8448286942007,1127.1645215111278,70.70948667592957,105.05886688945513,0.4418307055599437,1412.970916434211,1412.970916434211,1.0,0.8502319756914714,0.9670836884884552,0.953436519089617
 01/01  24:00:00,1.1000000000000005,21.160380723004437,41.445107584185365,699.8030010382179,0.0,0.0,13899452.005603746,3471.444069550679,1169.4048724047545,64.50966271782985,105.13113583321805,0.3953889071206899,1595.00813745496,1595.00813745496,1.0666666666666667,0.8553706196331324,0.9682128766120158,0.955087761286477
 01/02  01:00:00,0.8416666666666667,21.140137346885137,51.166883052605016,1441.1697620276516,0.0,0.0,14644953.63396642,3942.015061940199,1345.985919867228,64.1769690107869,102.47671306881396,0.3367203724615531,1385.7118501411826,1385.7118501411826,1.2666666666666666,0.8504235722316361,0.9671143594416373,0.9536519744876555
 01/02  02:00:00,0.29,21.142068172479114,69.56206406537264,2316.367273630392,0.0,0.0,16520338.757761922,4341.680803843808,1495.264019547737,76.66544526761017,100.37738333992293,0.41542690316671216,1627.67844456163,1627.67844456163,1.3,0.8393350484805776,0.9647945959523991,0.9500932921901515
 01/02  03:00:00,-0.5683333333333335,21.126915186852127,75.53944252521059,4050.1826766153877,0.0,0.0,19039560.6305565,4716.37303950463,1646.3442020165564,80.09900496085564,92.34304012943652,0.4174116733081548,2157.0703542230012,2157.0703542230012,1.4833333333333334,0.8220711181784529,0.9611132054953745,0.9446701514416822
 01/02  04:00:00,-1.41,21.13727550818108,69.6075522191931,3914.228662244669,0.0,0.0,19163052.457207985,4657.093912457432,1638.5701562688043,65.74016388379339,90.39707110196939,0.4407081220063023,2287.6668623423193,2287.6668623423193,1.4666666666666666,0.8046365190509045,0.9570290367141261,0.9391459155084292
 01/02  05:00:00,-1.7000000000000006,21.154783972185555,81.51281367571771,1705.912778685048,0.0,0.0,20372304.660434645,4883.745324398996,1743.159400229775,66.95113413293443,98.46966771191653,0.42559527224785704,2460.8875395398586,2460.8875395398586,1.5,0.7988143723422935,0.9557109108989172,0.9375691220016491
 01/02  06:00:00,-2.268333333333333,21.190241186489096,73.1557194045416,1165.194289976758,0.0,0.0,22345470.67712843,4070.553254943342,1467.6500271251873,66.0546211328806,112.2431153331523,0.43878442333423856,3901.984182905825,3901.984182905825,1.2333333333333334,0.7878878493478525,0.953185567456593,0.9341449512100944
 01/02  07:00:00,-2.49,21.154872714416822,75.74141712893645,4330.4553035372865,0.0,0.0,22419098.15243613,4901.2324397778875,1744.800453809284,90.12882869308083,79.61280263126672,0.518263603376493,3235.3274331014877,3235.3274331014877,1.55,0.7825217727408076,0.9520382095353246,0.9324130239180074
 01/02  08:00:00,-3.078333333333333,21.151398786003274,76.02835936676732,4598.108435677419,0.0,0.0,22276036.873627484,5026.995369500509,1813.669808434724,86.62974461895621,79.61095811719166,0.5063207342209185,3066.072141414811,3066.072141414811,1.65,0.7710175061302004,0.9494350403847964,0.9287578027405169
 01/02  09:00:00,-3.9000000000000017,21.155059316251748,76.91168002136024,4631.278327018562,0.0,0.0,21681468.33142993,5275.616376938385,1905.1261292800468,67.28027483488903,71.13535989948782,0.5719063451591475,2658.071787759567,2658.071787759567,1.6166666666666667,0.7538868992709741,0.9455046807278004,0.9232871156537271
 01/02  10:00:00,-3.9000000000000017,21.146010574500153,81.36420398149268,5602.265864333716,0.0,0.0,22866411.444404587,5794.21015553927,2097.688238929814,54.94527849619389,63.34254081668862,0.5719299085503149,2582.7242180841354,2582.7242180841354,1.8,0.7538562739015161,0.9455464098259648,0.9233303871273798
 01/02  11:00:00,-3.0216666666666665,21.146280329390173,67.90008321627519,4360.351854526806,0.0,0.0,20099028.70277578,4976.4445536514895,1786.621821252673,57.890187793314986,79.07983389523436,0.48141020762118397,2393.6324322071137,2393.6324322071137,1.6333333333333333,0.7714335922131544,0.9496237693414361,0.9289601319432698
 01/02  12:00:00,-1.631666666666667,21.141679605320178,76.19973689443552,5273.381608587491,0.0,0.0,22268924.087147254,5244.6948811608645,1851.4615184124593,76.23224224803927,76.32967354503086,0.45520340091634737,2876.969916820284,2876.969916820284,1.7,0.7998900451234802,0.9562438901785151,0.9381285427809226
 01/02  13:00:00,-0.5316666666666668,21.14254092694122,69.09388447336302,4067.4326292876463,0.0,0.0,19294388.08335354,4780.339183235862,1658.8900052851216,73.81507937342869,84.52444245391324,0.39088694976189414,2300.244384313813,2300.244384313813,1.5833333333333333,0.822342155116831,0.9614970344368714,0.945339516314024
 01/02  14:00:00,1.4466666666666668,21.12026046201989,75.01164632468422,3239.0650130273384,0.0,0.0,17694196.176303588,4685.817014570573,1606.0950122860156,70.32812453391486,100.0,0.41813746613593605,1761.9229353564065,1761.9229353564065,1.3833333333333333,0.8617321482733433,0.9706863446563151,0.9577213386662484
 01/02  15:00:00,3.6266666666666665,21.142794638333815,66.28029877907836,2231.3792020583564,0.0,0.0,16302856.603421364,4397.203223038492,1446.7875112182446,77.66110970892643,100.31428855857634,0.43050163650381823,1581.040444027613,1581.040444027613,1.2666666666666666,0.9068104890271595,0.9807397688601222,0.9720990057059016
 01/02  16:00:00,4.141666666666667,21.134176437256354,63.202776756205104,1927.239993383588,0.0,0.0,15314060.618599012,4234.511052716537,1390.3263709510559,91.06514583919595,101.48752016510451,0.3943668341323517,1413.0023680586223,1413.0023680586223,1.2833333333333334,0.9184169596811987,0.9835029232369499,0.9758922250397514
 01/02  17:00:00,3.5900000000000003,21.17103389015596,34.58375177046575,-254.56909408948073,0.0,0.0,12220351.730416374,2953.0264416916266,908.4959004799706,67.90376699565817,109.5676061539172,0.40019657798995284,1617.8503271438635,1617.8503271438635,0.8666666666666667,0.9073055922800127,0.9808983607483468,0.9723203575017346
 01/02  18:00:00,2.7316666666666674,21.15266697188866,38.21394431797479,329.77151644604356,0.0,0.0,12746118.23545657,3391.191086533452,1087.046818765213,63.916171721595035,104.01417190835697,0.3721336808369788,1404.8296992957569,1404.8296992957569,1.0333333333333334,0.8901831298348294,0.9771358315179027,0.967039862407938
 01/02  19:00:00,1.631666666666667,21.15491235963929,47.83719129023864,1175.7620127322268,0.0,0.0,14610472.361786932,3848.2073463679685,1288.5240329252522,57.489677383650196,103.18311608367657,0.3206181223376411,1586.5560102588483,1586.5560102588483,1.2333333333333334,0.8677053551422508,0.97194699903437,0.9599335936722245
 01/02  20:00:00,1.1000000000000005,21.146681771915343,41.61595953476083,810.1905473210344,0.0,0.0,13453995.24563915,3646.823532682703,1225.5463809066832,50.59638124845123,104.06321566018667,0.32579202103391786,1384.4055725711894,1384.4055725711894,1.1666666666666667,0.8562865521452626,0.9693218530788237,0.9562414893589753
 01/02  21:00:00,0.5316666666666668,21.15941922871979,42.61609103779505,778.7025191190148,0.0,0.0,13960647.908591224,3616.499743152365,1221.7656645193604,48.550587802618566,104.46657852550615,0.3814873169292071,1582.3482813472715,1582.3482813472715,1.1,0.8451860551605446,0.9667137272439476,0.952634957412497
 01/02  22:00:00,0.0,21.142036493587216,47.56748374613059,1243.851751913561,0.0,0.0,14210353.554749958,3921.744103549448,1342.7096358347126,42.025900028971265,102.9679386544176,0.3044636389339297,1373.7083016696013,1373.7083016696013,1.2666666666666666,0.8338734527901016,0.964163923455151,0.9491661243355032
 01/02  23:00:00,0.0,21.158149319177866,55.39616499033495,1395.9328015081624,0.0,0.0,16231775.383970505,4168.138309032203,1433.3019549281935,42.03113706343905,102.20299378480527,0.3701356348698165,1828.0919018661327,1828.0919018661327,1.2666666666666666,0.8339241708223466,0.9642204528386159,0.9491985398687842
 01/02  24:00:00,0.0,21.14275517472872,52.75685629404519,1233.9387502681618,0.0,0.0,14275536.720675034,3910.0592901463992,1335.5632745265825,72.54241091095534,101.61815650832777,0.37504216782818783,1420.7570705430378,1420.7570705430378,1.2333333333333334,0.8339467946692203,0.9642516831161327,0.9492275114637349
 01/03  01:00:00,0.0,21.150692448790473,59.81919447245819,1538.9477994127549,0.0,0.0,15161460.094059419,3954.3088743922267,1357.7171296599886,98.81598361401315,101.50695714412085,0.4238330124887767,1668.6876781387232,1668.6876781387232,1.2333333333333334,0.8338986128334702,0.964140869226894,0.949140869226894
 01/03  02:00:00,0.0,21.13525883820788,67.63324280988039,1872.4337653608682,0.0,0.0,15253719.852694632,4211.305723608625,1451.4137710619266,96.78464596931985,100.70210050316301,0.43771392521549657,1451.8261385711264,1451.8261385711264,1.2833333333333334,0.8339681377071276,0.9642847012096676,0.9492140868386152
 01/03  03:00:00,-0.3099999999999999,21.140392165537286,74.89151960851798,2430.431933943291,0.0,0.0,16579098.060967607,4345.2617500833085,1500.8441877077394,97.9262835411594,100.0,0.3823376833402997,1774.2430815669245,1774.2430815669245,1.3666666666666667,0.8280204245736337,0.9633634850782633,0.9473003334819625
 01/03  04:00:00,-0.6,21.156480371630554,69.8523649102302,606.7748545167075,0.0,0.0,18814468.23176368,4452.139205261877,1561.2532835757443,98.87040469008596,100.0,0.33467582134655044,2454.783540024658,2454.783540024658,1.4833333333333334,0.8219122106412197,0.9617801300641893,0.9456050837507227
 01/03  05:00:00,-0.6,21.15184882374152,74.45087594219108,2147.754491148656,0.0,0.0,18512141.384597722,4479.856911082753,1564.795691916557,96.13458048573722,100.0,0.391651920932503,2312.96121437252,2312.96121437252,1.4166666666666667,0.8218421751432927,0.9618342438542579,0.9454445553098237
 01/03  06:00:00,-0.29,21.12091354656017,78.39905905167863,3125.2530027133607,0.0,0.0,17329556.193679165,4482.1783413447665,1558.5520192838562,104.04297116052877,100.0,0.4246444584984531,1887.8136563128708,1887.8136563128708,1.3833333333333333,0.8278014873100926,0.9632700779021387,0.9472308924663899
 01/03  07:00:00,0.0,21.13290185979572,75.84484646201533,3072.052502187353,0.0,0.0,17620444.886770822,4388.165557935804,1517.8201283021044,108.85175308947125,100.0,0.41995115655263276,2090.9037390756002,2090.9037390756002,1.3666666666666667,0.8340221936408786,0.964716556598042,0.9492214005860232
 01/03  08:00:00,0.0,21.123804842597742,79.46916691859369,3834.1298962362966,0.0,0.0,19266112.93107324,4587.319837221946,1594.191352687051,108.52840960707981,97.80024697233493,0.46145178848826435,2470.5599569767464,2470.5599569767464,1.4,0.8340504085744506,0.9647240383246356,0.9492783508213569
 01/03  09:00:00,0.0,21.151088984849228,69.2624930208828,1041.7698164007782,0.0,0.0,17620799.403982576,4213.528577274456,1468.323365972669,99.30006576336827,106.66666666666667,0.3653552794681579,2256.103986828646,2256.103986828646,1.35,0.8341625100315953,0.9646635905759844,0.9494736441868538
 01/03  10:00:00,0.0,21.116804485291723,83.76754411402435,4564.35658371265,0.0,0.0,20247950.558274895,4853.100865993658,1689.6927251976315,114.36837158297968,93.33333333333333,0.493651651708606,2566.027769666203,2566.027769666203,1.4666666666666666,0.8340597846664944,0.9647353095916895,0.949309652775142
 01/03  11:00:00,0.3099999999999999,21.118159520252622,72.86725386889601,3280.843560226343,0.0,0.0,17471345.96912532,4294.417311300696,1487.8402122765408,87.34211165976048,106.66666666666667,0.4208147242719102,2111.917197236993,2111.917197236993,1.2833333333333334,0.840044406989616,0.9661366397801653,0.9511939424369463
 01/03  12:00:00,0.8583333333333333,21.121185506210228,82.79211091713725,4169.783811774268,0.0,0.0,19562077.405522365,5002.415517379883,1719.5851928811394,79.67391898527723,93.33333333333333,0.46709578621926073,2186.772777354518,2186.772777354518,1.4666666666666666,0.8513927112856663,0.9687707332842176,0.954849582330915
 01/03  13:00:00,1.1000000000000005,21.119111026761004,72.40535821576194,3206.9337164335766,0.0,0.0,17351961.189997375,4538.068455620411,1554.5136257579068,41.696546947164514,106.66666666666667,0.4071769532172494,1849.9772570852356,1849.9772570852356,1.2833333333333334,0.8566603196106123,0.9701180797239192,0.956618653301564
 01/03  14:00:00,1.1000000000000005,21.12879665908994,76.25719676729963,4160.012665217987,0.0,0.0,19678402.326214656,5078.947293586664,1734.7239368046583,38.91877358181254,92.22472288912431,0.45478886308756444,2187.9694647627493,2187.9694647627493,1.4666666666666666,0.8566921785831493,0.9701303809348475,0.9567029017522172
 01/03  15:00:00,1.41,21.15461984492475,66.2123542732411,1362.728830655156,0.0,0.0,18253682.7279431,4375.357746173334,1500.430321938266,44.15482506646392,107.87193087824726,0.3942323027639404,2350.8610779170385,2350.8610779170385,1.3,0.8629262238995837,0.9715640384314121,0.9588843168221993
 01/03  16:00:00,1.7000000000000006,21.129137761126593,76.68560543551193,3449.5509813789085,0.0,0.0,18308455.05602804,4971.425599050154,1692.3057876356236,27.44481105932733,100.0,0.4440447985230638,1802.243605380339,1802.243605380339,1.3666666666666667,0.8690337307426944,0.9730680905877512,0.9606821219598022
 01/03  17:00:00,1.7000000000000006,21.14247315101936,42.549794817354076,600.3269782459752,0.0,0.0,13988650.224117754,3994.439138457465,1317.86208175976,11.295798746733071,101.47315013507877,0.36473259562267546,1316.0066318024499,1316.0066318024499,1.15,0.8690916707901795,0.9730608859433924,0.9607987116438264
 01/03  18:00:00,1.7000000000000006,21.151689487583514,51.382914324154825,1175.580594737494,0.0,0.0,15104252.416999424,4125.712987207484,1377.6635335899364,45.39557833309673,101.26107264248648,0.3470100119907161,1566.4122557693856,1566.4122557693856,1.2666666666666666,0.8690479997425058,0.9731026133314049,0.960772877751152
 01/03  19:00:00,1.3900000000000001,21.132243795189765,67.26991112678337,1649.2633745662906,0.0,0.0,15661982.583580304,4464.872696051465,1520.3238583131028,84.19454199011372,100.0,0.3938770185043126,1428.3221854803787,1428.3221854803787,1.3833333333333333,0.8630056057834435,0.9717786818726449,0.9588688613686693
 01/03  20:00:00,0.8416666666666667,21.147363209381,73.48223446177032,2062.909303582646,0.0,0.0,16620391.937541753,4438.260659099215,1514.1273423444134,93.22628874807918,100.04309682657531,0.39845816163861403,1766.7967064193554,1766.7967064193554,1.3666666666666667,0.8518809259557455,0.9691516705913601,0.9553167463593156
 01/03  21:00:00,0.6,21.12589088756401,78.16615728342714,2692.8937836768882,0.0,0.0,16622621.725601139,4484.172803911128,1538.4811876636256,106.14777407003469,100.0,0.41549974524786565,1711.0153143574746,1711.0153143574746,1.3833333333333333,0.8467199735037495,0.9680623256454858,0.9536541870192341
 01/03  22:00:00,0.6,21.136441645428025,74.2508223233197,2745.2500877746575,0.0,0.0,17910916.73979035,4341.526265966016,1499.0576200699134,106.38028644439572,103.71973499520676,0.4411930662493368,2295.3187632360027,2295.3187632360027,1.3166666666666667,0.8466785500232905,0.9679798112095008,0.9537190658509288
 01/03  23:00:00,0.6,21.146363976774968,75.20771004296324,2200.382585355585,0.0,0.0,19035217.3689788,4496.0198674747835,1558.7808983699335,100.5340823407054,101.563952033315,0.4488996949509493,2552.728646228918,2552.728646228918,1.3833333333333333,0.8468003982122416,0.9680031718288078,0.9538994015482146
 01/03  24:00:00,0.6,21.150535164363628,72.73466566494662,3174.4491979551426,0.0,0.0,19644853.497393306,4545.539159566851,1568.5897407440382,102.26196023448823,96.24591611349261,0.3912202507171372,2733.6768368421567,2733.6768368421567,1.5,0.8467162387872104,0.967952376352408,0.9538800458009592
 01/04  01:00:00,0.6,21.160344035537538,66.39864329638256,758.5366032243007,0.0,0.0,17663075.44764966,4069.755532490896,1401.8443028624836,91.35265781064847,107.35850729398015,0.41437952337775835,2488.2901409664573,2488.2901409664573,1.25,0.8468537942477596,0.9680295794775146,0.9540269791438926
 01/04  02:00:00,0.8583333333333333,21.157152484115315,77.36270952291017,2289.6407586821547,0.0,0.0,20089886.22111027,4585.461536345413,1581.4710853697393,99.5865675035712,99.8558895515558,0.4614097499981126,2843.6371887104447,2843.6371887104447,1.3833333333333333,0.8519266285737389,0.9692001246496695,0.95556807016337
 01/04  03:00:00,1.1000000000000005,21.155802208142468,65.87512408911827,1650.2026565720714,0.0,0.0,17815671.65777324,4110.481663393761,1406.4306592564908,96.02196033128128,104.27069838404796,0.37480146265722414,2514.5273192352693,2514.5273192352693,1.3666666666666667,0.8570305118500599,0.9703636005418439,0.9572292195769496
 01/04  04:00:00,1.1000000000000005,21.1659721592065,73.53411090095837,2129.949659556837,0.0,0.0,20138149.567070283,4563.508237606925,1565.2768411837485,100.77323475241538,97.06388110114659,0.4372935467621242,2906.2812218854556,2906.2812218854556,1.4166666666666667,0.8570724085602386,0.9703805282763368,0.9572865994678114
 01/04  05:00:00,0.8416666666666667,21.159582738162044,74.97184103534991,1896.7535626871784,0.0,0.0,20125856.52325271,4595.06927723781,1578.758265416863,81.75138717817671,99.56553009313085,0.43179434631929525,2864.579838513113,2864.579838513113,1.3833333333333333,0.852123899588254,0.9693062389982694,0.9558321064304656
 01/04  06:00:00,0.6,21.154469977706324,67.07749552140133,2425.2761976915526,0.0,0.0,18658674.311248634,4533.082924056666,1557.5752748037298,72.68203435431026,95.80093074323094,0.40980607814547937,2442.9424324674264,2442.9424324674264,1.45,0.8468928801695109,0.9681039127948003,0.954093833857863
 01/04  07:00:00,0.6,21.160379818572277,76.08103678774377,4317.567591313696,0.0,0.0,21370335.17484662,5118.701461300716,1757.98126560062,81.06426786039171,81.28696138533412,0.5019463734860791,2855.72682582546,2855.72682582546,1.6,0.8468120892866476,0.9679838988406092,0.9539780457305416
 01/04  08:00:00,0.6,21.161673463165645,74.0922839181118,1719.5138666354508,0.0,0.0,19967947.13134362,4569.291026546587,1572.433534540705,71.96269605434212,100.96349349103193,0.4638538700446162,2844.227096331254,2844.227096331254,1.3333333333333333,0.8471041096683206,0.9682505871226641,0.9542338652326381
 01/04  09:00:00,0.29,21.157274338961063,65.93516295710413,1604.3586887757722,0.0,0.0,18195175.432939876,4368.99810171394,1504.9047578012503,63.55235091820638,101.53730410363359,0.40460606524838594,2433.377826050901,2433.377826050901,1.35,0.8409472939692794,0.9668835997070561,0.9523051012145809
 01/04  10:00:00,-0.3099999999999999,21.164328410409432,70.33430343832818,2244.992154563327,0.0,0.0,20210011.548252676,4462.114800850432,1554.6876927390501,57.87423461992513,101.88470228517623,0.4282342705985066,3029.0888691603,3029.0888691603,1.3833333333333333,0.8287835886754468,0.9640821235922769,0.9484654133821857
 01/04  11:00:00,-0.29,21.150289366616885,71.64247086771879,4440.776208023599,0.0,0.0,21025335.989243925,5085.644519985192,1749.9816393356398,65.82268005262262,80.21627204341345,0.4248460136374843,2788.8476321109715,2788.8476321109715,1.6333333333333333,0.8285394642417396,0.9640196771098697,0.9482474017511572
 01/04  12:00:00,0.8783333333333333,21.134579187049955,76.39150075556162,3182.9081565278157,0.0,0.0,19247285.15616854,4631.14324792038,1594.188113952137,65.138670585977,103.7603923936926,0.45544392305126963,2506.2923774701185,2506.2923774701185,1.3333333333333333,0.8518094549601537,0.9694272394682297,0.9555730422552542
 01/04  13:00:00,3.0950000000000006,21.145971294968398,60.52784652122801,1594.609999700042,0.0,0.0,16522252.769270834,4165.363398541396,1376.2075694926748,73.77727942731332,104.02551965805768,0.36637929107148365,2047.0889486047026,2047.0889486047026,1.3,0.8967069988883437,0.9796756820451755,0.9699563713591586
 01/04  14:00:00,5.0200000000000005,21.14067818505947,53.34068765668224,1649.8885661567328,0.0,0.0,16223901.32597924,4553.299022264432,1392.1840563798432,48.288297673379034,99.36945031276274,0.40057688693705973,1592.5662686167939,1592.5662686167939,1.2333333333333334,0.9365307228211873,0.9887331851021026,0.9825050821450845
 01/04  15:00:00,5.8583333333333325,21.150436470140324,39.929781478300335,775.3146001388901,0.0,0.0,15286035.466505587,4606.085886532152,1277.9780024148158,0.0,101.08566044127876,0.4116354400289166,1219.409136904216,1219.409136904216,1.0333333333333334,0.9540745223191318,0.9927332067911311,0.988028062472859
 01/04  16:00:00,6.099999999999997,21.137975082158093,37.86882216922388,646.6783782023044,0.0,0.0,14653201.695857953,4549.919352454639,1253.4786599862623,0.0,101.08003061681507,0.37709775285538905,1066.2875154409521,1066.2875154409521,1.05,0.9593262205875386,0.9941374242895328,0.9897614442693058
 01/04  17:00:00,5.841666666666666,21.174120474718293,32.488755921877576,-1625.5533930078536,0.0,0.0,12454100.698426345,3520.598627702688,942.5623018002293,0.0,116.93301208196044,0.41533493959019796,1224.0698721873127,1224.0698721873127,0.7666666666666667,0.9543632884329312,0.9926589614043781,0.9882001778909727
 01/04  18:00:00,5.290000000000001,21.170110007024345,28.605338928833135,-2695.6749753554777,0.0,0.0,10748920.85603981,3022.662103355648,833.0197603617073,3.178698312287918,125.74329085503368,0.3712835457248318,1078.4553194309772,1078.4553194309772,0.7333333333333333,0.9431828925616059,0.9901196405709014,0.9846728618594167
 01/04  19:00:00,4.6899999999999995,21.188481895768415,29.442502561371594,-1765.5020122435137,0.0,0.0,9817513.554039849,2024.3778871211994,651.5274258049329,47.43005028403586,143.14536508724728,0.28427317456376355,1640.0699133443102,1640.0699133443102,0.7666666666666667,0.9307930036217811,0.9871735892829296,0.980645377998416
 01/04  20:00:00,4.400000000000002,21.1813529189744,25.048676890738914,-2293.3316587138806,0.0,0.0,8268475.372541806,1639.2753670854004,538.4177641410624,35.71911483224487,156.38180848188938,0.21809095759055316,1430.444292997815,1430.444292997815,0.7333333333333333,0.924645181741336,0.9858206880197318,0.978745057767631
 01/04  21:00:00,4.400000000000002,21.170040242884365,38.860214583347705,-1110.5792134705969,0.0,0.0,10583883.967310632,2522.5118642146563,814.0289671671142,56.095668413094785,136.14344835525577,0.3192827582237212,1451.4526661419557,1451.4526661419557,0.8333333333333334,0.92458565583858,0.9857570887599514,0.9786802580276586
 01/04  22:00:00,4.400000000000002,21.177597750696396,37.009990673252005,-1702.1239947664901,0.0,0.0,10272547.064898044,2418.0016190922865,785.8841772641957,51.52237146162371,139.84902896649353,0.2949466488850813,1427.8070243058098,1427.8070243058098,0.8,0.9245192412675723,0.985703082089188,0.9786262513568956
 01/04  23:00:00,4.141666666666667,21.165918937290943,39.63344656871376,-792.8769683917751,0.0,0.0,11002725.806990087,2690.71278520598,861.0614766057456,56.36791937375361,129.41354035803312,0.35293229820983446,1459.4688320730916,1459.4688320730916,0.8333333333333334,0.9196159602661484,0.984611157556088,0.9770961515536865
 01/04  24:00:00,3.5900000000000003,21.181790392753808,29.060200553083966,-1527.845229517746,0.0,0.0,9629270.21390184,1942.095195932615,641.8429778492573,42.40568812319975,146.30801275734922,0.2684599362132541,1638.8516068748067,1638.8516068748067,0.8,0.9083188622505549,0.9820157337648633,0.9735055296832307
 01/05  01:00:00,3.299999999999998,21.176904968099006,29.061291463159645,-2116.293543004613,0.0,0.0,9941929.370548915,2356.0341694190797,734.1026082266225,60.18524368173102,125.66456551897149,0.32660822614090285,1458.1919177627205,1458.1919177627205,0.7666666666666667,0.9022407513950516,0.9807718022680568,0.9716654627464858
 01/05  02:00:00,3.299999999999998,21.16106625752126,38.38524611964475,-773.4875028630719,0.0,0.0,12948177.215863489,3315.3774265629463,1033.5503015656052,95.3029631667793,99.16011622700776,0.38668423626496407,1691.352196275114,1691.352196275114,1.0666666666666667,0.9021800480252952,0.9808466511906692,0.9716063391627754
 01/05  03:00:00,3.0416666666666665,21.164436310220417,34.75321348747888,-1858.31373662708,0.0,0.0,11521271.053452015,2967.4159501026606,937.7362933745072,87.50952941841545,110.96075603363286,0.36952646314836435,1487.791530489674,1487.791530489674,0.9333333333333333,0.8971834297105917,0.9796796783910018,0.9700264033837344
 01/05  04:00:00,2.7999999999999985,21.158580535026026,40.90876495207211,641.0496061607497,0.0,0.0,13361098.852091106,3442.861642575342,1103.3866778097654,103.80043230073142,98.0833563828012,0.4505237319796633,1707.1082555168439,1707.1082555168439,1.0666666666666667,0.8919334567994722,0.9784595617507846,0.9683307602372317
 01/05  05:00:00,2.49,21.162793236031423,35.82521980857745,-1685.3665632834077,0.0,0.0,11732196.261247583,3047.2771763692294,978.3558207562123,86.12746963562365,110.17681909502586,0.39693657035972674,1485.379704649697,1485.379704649697,0.9333333333333333,0.8859839639583875,0.9771183979607156,0.9664801813634587
 01/05  06:00:00,2.200000000000001,21.154060732721963,46.203267421168476,533.5520341213521,0.0,0.0,14149105.934380416,3756.2402689690352,1226.8537438937453,103.57459467669374,95.25615482989129,0.4114897477179957,1698.3789733416083,1698.3789733416083,1.2,0.8797517868753099,0.9757929102218975,0.9645732143018894
 01/05  07:00:00,2.200000000000001,21.15093877836032,47.5974148316698,-450.450577540653,0.0,0.0,13208827.459523873,3601.4498369769353,1189.1916657346503,98.05342802578441,106.74621042256612,0.2524970531775118,1487.7275971151173,1487.7275971151173,1.2666666666666666,0.8798166228712315,0.9761889098036044,0.9647210987989845
 01/05  08:00:00,2.200000000000001,21.145415503482774,59.26031807552188,1078.3127566265796,0.0,0.0,15593772.215149421,4291.950569332274,1430.8184277502876,111.33728439081985,93.45370522632606,0.3207118844301584,1692.4368995532996,1692.4368995532996,1.4666666666666666,0.8797673575455475,0.976096877398042,0.964699966685185
 01/05  09:00:00,1.9416666666666669,21.144318715595436,66.91519661932918,1604.5788704698014,0.0,0.0,16560429.988503002,4120.109906223521,1389.861504032109,111.0192868020012,103.18313975507093,0.40516030639688927,2147.952188961974,2147.952188961974,1.3166666666666667,0.8748029300668497,0.9748193584499278,0.9633357650125524
 01/05  10:00:00,1.3900000000000001,21.159748801458797,72.82486380597614,2536.6937316459253,0.0,0.0,19746677.04668418,4329.8708693523895,1470.5385948963726,122.4314595542762,98.055910054794,0.4132355260421533,3067.3582166370284,3067.3582166370284,1.4166666666666667,0.8637029555904014,0.9722994284877479,0.959772607086419
 01/05  11:00:00,1.41,21.156355885833552,72.55789233142407,2505.908611897123,0.0,0.0,19167386.269709133,4381.268773014225,1476.724545529725,118.54389110651887,95.15080590639576,0.460641079156037,2847.1688815070092,2847.1688815070092,1.3666666666666667,0.8637506802673923,0.9723459217001799,0.9598052197875074
 01/05  12:00:00,2.526666666666666,21.138377328454673,82.59521711793393,4912.228429027499,0.0,0.0,21680334.486797012,5258.089947905765,1752.037259852094,123.12038964977994,75.92944323411548,0.5613225693353691,2954.7852969175206,2954.7852969175206,1.5833333333333333,0.886306692545721,0.9774262598259572,0.966853812937504
 01/05  13:00:00,3.868333333333333,21.142829913980165,76.42487403718584,4094.9263205449406,0.0,0.0,20378405.065538395,4873.908814581763,1608.6317890009998,121.81051038238904,86.42839885794488,0.49346427872642523,2835.931032444985,2835.931032444985,1.5,0.9138631772738134,0.9837359193223278,0.9756176256491448
 01/05  14:00:00,4.709999999999999,21.137035459528484,78.40940593823878,4598.524791667669,0.0,0.0,20914145.090182297,5050.999098005967,1650.807208609245,136.22110874931764,81.38457697238265,0.5160106805723953,2877.5451180954074,2877.5451180954074,1.55,0.9311261853492915,0.9876665000252463,0.9810773635496784
 01/05  15:00:00,5.3100000000000005,21.136347545777774,70.01318482262296,4818.193745852763,0.0,0.0,21733951.52545003,6222.802472108012,1812.5992242805623,0.0,85.1258538524512,0.4433438402389944,1984.8566828441885,1984.8566828441885,1.4666666666666666,0.9434322087916563,0.9906405414942897,0.9850476164098272
 01/05  16:00:00,5.599999999999997,21.13537177092464,55.98982023839283,3375.8849663468077,0.0,0.0,18501611.49957568,5327.1432752488345,1518.999601868924,0.0,94.36773562429504,0.42378765201026625,1688.2609607583772,1688.2609607583772,1.25,0.9494033562470078,0.9919567392295702,0.9869697864717588
 01/05  17:00:00,5.599999999999997,21.154799897508173,38.099694441598025,275.3905180488907,0.0,0.0,14550434.804685852,4381.2654997427635,1196.0982017547892,0.0,103.10381332833467,0.3156404257633281,1239.9222625627538,1239.9222625627538,1.0666666666666667,0.9495692165823679,0.9921715004432348,0.9870077656814914
 01/05  18:00:00,4.98,21.153018002765876,38.46420788549696,-931.0073618845704,0.0,0.0,12783279.47840159,3661.738092400325,1072.2617915926953,59.973041655888515,105.45149991815951,0.2959922440957769,1319.4000111489747,1319.4000111489747,1.1,0.937420176896889,0.9893860893871532,0.9831474886839775
 01/05  19:00:00,3.5733333333333333,21.16222614766571,42.764215894048604,-523.9770460540428,0.0,0.0,13472572.2493384,3519.3379712978153,1118.0302256724387,100.76145424522197,101.05779629335782,0.31160461666996747,1701.8324692822348,1701.8324692822348,1.1833333333333333,0.9087781432436552,0.9827105465593479,0.9739656867014067
 01/05  20:00:00,2.231666666666667,21.163942285041394,31.59152374860218,-1465.3453085780725,0.0,0.0,10799695.073513309,2719.352862659398,846.8497607558896,78.44336554385023,110.36780490953902,0.36907555383675084,1490.5679234076676,1490.5679234076676,0.8666666666666667,0.88116445196386,0.9761269950917907,0.965099893275371
 01/05  21:00:00,1.1316666666666664,21.176049201100504,34.00749603146419,-677.0943049237947,0.0,0.0,11615432.41790349,2792.2623131390064,886.0432211659992,75.20541639150714,108.58642376247941,0.38561477547491846,1698.300397938081,1698.300397938081,0.8666666666666667,0.8586093219586636,0.9708709670605302,0.9578787539008465
 01/05  22:00:00,-0.019999999999999993,21.150687151822257,44.8242472503985,492.80451318251437,0.0,0.0,13015124.878458824,3556.3202026989798,1193.530412673788,84.4082678145603,101.687362605052,0.36994662518638444,1484.441532921891,1484.441532921891,1.15,0.8352297468277248,0.9657436738036776,0.9506004378916723
 01/05  23:00:00,-0.8583333333333333,21.14348367281275,74.11899165497742,2171.8707975255716,0.0,0.0,16219475.816833349,4364.73862210006,1509.3956466653294,95.51052458052808,100.0,0.3970621781085424,1795.0768084718834,1795.0768084718834,1.3666666666666667,0.8178015374089782,0.96210572033916,0.9450609125628648
 01/05  24:00:00,-0.5316666666666668,21.154940048765692,66.50526208215214,914.604596796434,0.0,0.0,17048795.065444857,4086.1371377773635,1418.8850124655442,91.87567220072876,106.70165417552968,0.3841604247447489,2344.7891573226752,2344.7891573226752,1.3166666666666667,0.8238110012929419,0.9633839213649278,0.9471385246325338
 01/06  01:00:00,0.0,21.148387794472193,83.14562392283992,4371.474612103313,0.0,0.0,21274275.278099198,5178.102349502078,1776.1731054276436,128.24098869363186,75.32153178687692,0.5313579551385328,2891.809264135544,2891.809264135544,1.6333333333333333,0.8350676489325958,0.9656990879774657,0.9506139965516742
 01/06  02:00:00,-0.3099999999999999,21.157673100377533,71.05143889718464,2760.6082911588137,0.0,0.0,19013545.64748382,4524.138890403056,1559.2693284741092,109.5912928681812,90.37571619465616,0.46153293701129045,2673.1756194990367,2673.1756194990367,1.45,0.8289029062659675,0.964364816034818,0.948687509241393
 01/06  03:00:00,-0.29,21.15530549712312,96.26955308258212,4878.425970941965,0.0,0.0,22975160.143390283,5673.183859298714,1974.495583587725,143.46039479144417,70.33125549691921,0.5687266672406877,3026.9470409983724,3026.9470409983724,1.8166666666666667,0.828999472517164,0.9643565792435826,0.9487798712584411
 01/06  04:00:00,0.3099999999999999,21.16185204876701,102.79619434137875,5732.550615774281,0.0,0.0,24952061.971120354,5899.545399942156,2028.122989970133,162.38374920567762,62.50953508583272,0.6478706234005716,3573.0676150987583,3573.0676150987583,1.85,0.8414541130116491,0.9672394335624387,0.952763068797217
 01/06  05:00:00,0.8583333333333333,21.14508613103793,82.99239960876123,4196.988640777378,0.0,0.0,20642993.271042116,5007.316968892235,1687.828481289373,139.43077962630406,72.82479551749114,0.6151787970591516,2883.4966803828165,2883.4966803828165,1.5166666666666666,0.8526548069879198,0.9697411917670844,0.9562524381479419
 01/06  06:00:00,1.1000000000000005,21.17576738177662,125.1592010346501,7275.876149738052,0.0,0.0,29410862.243875574,6847.806879957216,2354.676501099761,183.50002727471397,48.832635423694455,0.7515827732446129,4251.578715998597,4251.578715998597,2.0833333333333335,0.8577021067280911,0.9708955554581017,0.9578763477750287
 01/06  07:00:00,1.41,21.154758189430993,90.09824225839243,4654.7778930854365,0.0,0.0,22060310.109374773,5287.182584937969,1785.8844427839242,145.48991405538476,72.7757398783777,0.6035326652284712,3094.2843170168712,3094.2843170168712,1.6166666666666667,0.8638335597211817,0.9722456684422855,0.9597249514547291
 01/06  08:00:00,1.7000000000000006,21.15596913972672,119.0143830866686,7851.127760204886,0.0,0.0,29694229.207857586,6764.123528449251,2286.808342327927,188.50985423290467,45.88882540817164,0.729761189235004,4448.7366945091535,4448.7366945091535,2.05,0.8699920013341271,0.9737809819282367,0.9618049868952737
 01/06  09:00:00,1.7000000000000006,21.167114739493705,132.98330446156703,8401.045317347884,0.0,0.0,32140978.760361917,7368.030575804339,2508.6473999009495,189.30863076374195,40.94296931406966,0.7505707909837072,4756.093070710923,4756.093070710923,2.216666666666667,0.870098552821695,0.9739060164550929,0.9619172509499514
 01/06  10:00:00,1.9583333333333333,21.144830291212262,72.21576393095553,3828.050669542017,0.0,0.0,19380582.632083077,4790.434672394093,1560.9372169898968,112.95632451954435,73.4213734940112,0.6145394037272355,2654.176955270316,2654.176955270316,1.3666666666666667,0.8750920943336147,0.9748412974863082,0.9633331553179683
 01/06  11:00:00,2.7683333333333326,21.146441708413665,71.00787250729175,3658.032139130868,0.0,0.0,19008172.56397352,4636.377776794793,1511.0825054533627,100.73426116986282,80.85970644195662,0.5957014677902169,2621.929871438687,2621.929871438687,1.3333333333333333,0.8914492827609767,0.9785208528625572,0.9684838380566346
 01/06  12:00:00,3.61,21.145980604177034,70.83464636247815,3747.187753783636,0.0,0.0,19166002.21972791,4771.217046125388,1539.3823906565083,74.99351787360469,82.56431581033263,0.5871784209483368,2533.7456615839515,2533.7456615839515,1.3333333333333333,0.9087363168793294,0.9824709967962839,0.9739595922344589
 01/06  13:00:00,4.158333333333333,21.141473866711173,71.93190073493915,4338.726641215993,0.0,0.0,20381552.928142905,5225.112655651354,1637.4032929070834,53.842888068016364,73.12710562751853,0.6343644718624074,2581.1576528629835,2581.1576528629835,1.3333333333333333,0.9199789830285525,0.9850641622904648,0.9775421534869435
 01/06  14:00:00,3.8316666666666674,21.142885711957287,73.01907798489728,4100.154242638242,0.0,0.0,20069344.741234332,5113.366929151564,1661.7624740253405,48.058638570087815,83.86866784559489,0.5359767616856579,2504.1266210574663,2504.1266210574663,1.4166666666666667,0.9135856770217999,0.9835806028079479,0.9754730095405465
 01/06  15:00:00,1.905,21.144317679746557,74.87772865128589,4463.175171322189,0.0,0.0,20818767.753062952,5287.085850142944,1773.995531579895,47.954270693951,83.42446993670815,0.5137185907319918,2592.305845149159,2592.305845149159,1.5,0.8745663981604489,0.9748207755332472,0.9631270742321382
 01/06  16:00:00,0.6,21.145826560591058,84.1239855166994,5626.249127466228,0.0,0.0,22896749.493815362,6153.308807177084,2110.0885665495166,45.694135816580925,64.04009237867885,0.5954988152733846,2566.5709337088642,2566.5709337088642,1.8,0.8473277138229297,0.9687259427336355,0.9546420540167251
 01/06  17:00:00,0.6,21.15517881141133,82.25221288611722,4460.436517510296,0.0,0.0,21796778.71265748,5691.323496145599,1923.2768905886705,42.276307780300115,70.82512867849636,0.6021635453196678,2632.195732751563,2632.195732751563,1.5833333333333333,0.8475754283926396,0.9688247172868938,0.9548031691931211
 01/06  18:00:00,0.6,21.14623506534555,70.72179355995046,3141.979089490192,0.0,0.0,18464469.815488555,4755.826096606289,1611.6723808118284,60.805813992753954,87.66733081953359,0.523862017609605,2300.7414263259607,2300.7414263259607,1.3833333333333333,0.8474846572050863,0.9686985171467909,0.9547105955478926
 01/06  19:00:00,0.6,21.140681114212043,73.16669888290478,4014.7718593792642,0.0,0.0,19962433.2123616,4921.895665200385,1666.3484066226952,89.47663803501955,83.81001332806851,0.485562514143135,2659.7741117253745,2659.7741117253745,1.4833333333333334,0.8473541821861533,0.9686306224518187,0.9545445158819948
 01/06  20:00:00,0.6,21.153391490816375,65.01370287455462,1966.901716526757,0.0,0.0,17959690.107402552,4335.660832818989,1475.0171539772023,78.92863662915161,98.96731893495395,0.39545211960564414,2465.395669757781,2465.395669757781,1.3666666666666667,0.8474522265437961,0.968803373112165,0.9547296016933511
 01/06  21:00:00,0.6,21.169453909491214,64.33869004029529,945.2074442069589,0.0,0.0,17979775.453658253,4127.807555033705,1412.9933890373607,74.00838659456004,107.20783444071317,0.3921457563241942,2636.339599474691,2636.339599474691,1.2833333333333334,0.8475710740472906,0.9689648389482989,0.9547922850606168
 01/06  22:00:00,0.6,21.155476106845907,70.74334228417322,1859.221952027521,0.0,0.0,18625019.91317136,4467.710355790889,1525.3409267882046,87.36834471899671,97.99182045129679,0.44224708025860393,2581.562264002613,2581.562264002613,1.3666666666666667,0.8476097206828496,0.9689532375529442,0.9548553449108254
 01/06  23:00:00,0.29,21.150851764571986,79.14944179698956,3688.1777126256065,0.0,0.0,20698821.240793865,4971.5546746848395,1706.603733425037,106.29796725865397,85.53361731105909,0.5021473245078653,2884.376523004648,2884.376523004648,1.5333333333333334,0.841444068658095,0.9674991908518128,0.9528934208739914
 01/06  24:00:00,0.0,21.144265693946984,83.2788320953194,4501.675326778608,0.0,0.0,20785592.995536096,5172.106097876609,1774.954678154491,125.39426269636056,75.1849210501155,0.5086634161370888,2767.9177968568965,2767.9177968568965,1.6666666666666667,0.8353284844274383,0.9659740767492967,0.9509214231371036
 01/07  01:00:00,-0.3099999999999999,21.14633108833248,84.66637705027141,4551.512108686757,0.0,0.0,20718858.620727304,5392.162229103965,1868.4934766412437,120.5798724250297,71.81665847837122,0.510840943501879,2548.5008071417415,2548.5008071417415,1.7666666666666666,0.8290247319780399,0.9645873320641731,0.9490399130965864
 01/07  02:00:00,-0.8583333333333333,21.15272549290659,85.21621930010568,4563.987468738816,0.0,0.0,21886205.66871973,5268.646767018848,1814.0094559963836,108.20128186146336,73.75064633759149,0.5232961001050905,3060.1529825643042,3060.1529825643042,1.6333333333333333,0.8179537434932761,0.9621074783406107,0.9454196026622685
 01/07  03:00:00,-1.6683333333333337,21.167759358584497,84.18302137724058,3834.024405681963,0.0,0.0,22644754.00452454,5118.167098335157,1770.8390142993724,103.17310116693119,75.23379016293023,0.6219404731215946,3464.5205156755624,3464.5205156755624,1.4666666666666666,0.8018570056532194,0.958494875449926,0.9404755968877052
 01/07  04:00:00,-2.5100000000000002,21.16535385969531,95.42021184220984,4743.7831432679,0.0,0.0,25117780.035500202,5612.434983866045,1966.4934580726576,99.5116415964505,68.09664808126631,0.6595167595936685,3851.7643142210454,3851.7643142210454,1.6,0.7845152022867696,0.954476159070439,0.934970756909575
 01/07  05:00:00,-3.058333333333333,21.160579052158628,85.51761321810555,4064.814230836078,0.0,0.0,22982851.995586943,5238.448032815742,1849.449995422335,83.65986655630675,77.19073003084094,0.48013039362777804,3457.551812664452,3457.551812664452,1.6666666666666667,0.7732937108719722,0.9522129911905942,0.9314995230118358
 01/07  06:00:00,-3.299999999999998,21.155253736036336,108.12587438820061,6201.8232845032235,0.0,0.0,25778246.786708996,6372.569904736877,2274.11215343053,103.8277960115265,59.54346737852291,0.6119749467179769,3427.023720082439,3427.023720082439,1.9666666666666666,0.7681172718826471,0.9508066534187439,0.9298338483901022
 01/07  07:00:00,-3.868333333333333,21.155632488396382,100.39460676791295,5747.414654544089,0.0,0.0,25273878.46686047,6125.883567887042,2187.192358297922,99.75697110281776,58.216448161110215,0.6042202710708454,3515.8899406334976,3515.8899406334976,1.9,0.7568473449315868,0.9484450639527094,0.9263628822986704
 01/07  08:00:00,-4.709999999999999,21.165717784033276,106.8459578562322,6625.895852993871,0.0,0.0,27424488.95334927,6481.536831194842,2327.302877952672,97.96243047025543,48.94570134779238,0.6217877346379594,3970.516206491514,3970.516206491514,2.0166666666666666,0.7395930631712447,0.9445531582429729,0.9209466904632339
 01/07  09:00:00,-5.3100000000000005,21.14097311092705,102.8356098013018,6470.4848957988315,0.0,0.0,25656181.084926777,6478.239112646196,2345.322881390035,81.38016599698274,56.666666666666664,0.5876460139030677,3316.3471075354155,3316.3471075354155,2.0,0.7272412613720237,0.9416801208033144,0.9169943197601391
