Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/07  10:00:00,-5.8583333333333325,21.161067884062756,103.29947563560218,6035.8644172093445,0.0,0.0,25920529.334582623,6430.413875056949,2335.8203555904624,59.9941923031428,54.79318706946229,0.5923841745443827,3479.0889751663217,3479.0889751663217,1.9666666666666666,0.7161672543054967,0.9392631596806608,0.9136012238633928
 01/07  11:00:00,-4.963333333333333,21.159688600779116,105.6690642351332,6158.009780850568,0.0,0.0,27628583.661103364,6516.8262551241705,2349.772678857775,59.35201564190831,57.27423957788922,0.6015157609217385,3950.620974269261,3950.620974269261,1.95,0.7340076949156824,0.9433618421223671,0.9192110824137152
 01/07  12:00:00,-2.763333333333333,21.147057819561816,84.84416069949914,4604.965672413892,0.0,0.0,21349758.348047927,5667.680329654461,1994.2649134247376,64.44614264660761,67.78880023192589,0.5317307924986796,2538.239730766794,2538.239730766794,1.7333333333333334,0.7785854702212502,0.9533443674577311,0.933186456456889
 01/07  13:00:00,-0.821666666666667,21.14796218539017,83.25798417979513,4979.257488407066,0.0,0.0,21804623.09696894,5594.005924416362,1933.1336005909445,64.10718798810002,71.32720045154012,0.5889731687334494,2745.6136995687866,2745.6136995687866,1.6333333333333333,0.8183444890192401,0.9623054266858541,0.9456960620337664
 01/07  14:00:00,0.3099999999999999,21.143702617124468,72.59435180568875,4049.221904087276,0.0,0.0,19875895.884198084,5052.475958742028,1668.6891675469237,66.56193793403239,70.65362510001884,0.5328388260897267,2661.251570623566,2661.251570623566,1.4666666666666666,0.8419486809160321,0.9678716231081261,0.9533088018374524
 01/07  15:00:00,0.6,21.145961657243973,71.91454927134241,3742.118856892467,0.0,0.0,19240911.987803858,4917.688390302194,1630.7685775925909,64.84189199029807,75.61897153636373,0.5360113545451003,2543.935258874908,2543.935258874908,1.4333333333333333,0.8480297226796936,0.9692580161499115,0.9552568308391336
 01/07  16:00:00,0.6,21.151726379251087,70.1627103941471,3110.4309368221166,0.0,0.0,18329524.88977888,4556.41790376476,1542.0458733288049,57.4556554437553,88.25896533886959,0.558705173305652,2499.353684519851,2499.353684519851,1.3333333333333333,0.8480234875266547,0.9691718913444871,0.9552523235173564
 01/07  17:00:00,0.6,21.141832823477447,72.57564353712638,3660.949916685435,0.0,0.0,18965036.09936518,4966.973125666007,1675.6701317589911,68.31163382304649,84.2454402742419,0.4634487257438981,2357.210857445765,2357.210857445765,1.5,0.8479339004980079,0.9692965936929503,0.9552531952593148
 01/07  18:00:00,-0.019999999999999993,21.139584878265044,73.68993298100132,4111.776988188767,0.0,0.0,20067044.78445713,4970.951355664164,1697.2032711516215,76.46095856406238,85.41350317417783,0.5076170933150955,2723.7135035776973,2723.7135035776973,1.4666666666666666,0.8356076197943801,0.9664904821109762,0.9513320209841853
 01/07  19:00:00,-1.1683333333333334,21.15136998454897,80.77819036178407,3875.8177074034816,0.0,0.0,20357210.69615992,5099.099005568112,1765.490234885145,78.5742769718252,82.53231561252053,0.48415175047238485,2729.4679548202257,2729.4679548202257,1.5666666666666667,0.812243943106995,0.9611816820030866,0.944009068743755
 01/07  20:00:00,-2.526666666666666,21.154168515648344,85.00744586852537,4618.330758374386,0.0,0.0,21607151.45175596,5527.792296149156,1933.441794684289,80.37477197910059,67.05959887752944,0.5243860282532304,2847.5735183901124,2847.5735183901124,1.7333333333333334,0.7846270057788829,0.9551224017583397,0.9354608568714594
 01/07  21:00:00,-3.299999999999998,21.147401303999036,88.48394298139134,4689.839063140471,0.0,0.0,21894705.175491363,5692.477716741923,2019.0413825850555,75.87559971671293,69.77697007731507,0.5238176493569484,2772.0913212583537,2772.0913212583537,1.7833333333333334,0.7685244697504872,0.9514847253533484,0.9304837769308985
 01/07  22:00:00,-3.868333333333333,21.154221225395666,95.09477456994104,5643.348147782695,0.0,0.0,23279634.119422723,6032.120308004653,2156.2238354407773,80.4640987086978,61.49988084474025,0.5969039263508693,2968.279478186432,2968.279478186432,1.8666666666666667,0.7570800723603058,0.9487477754196055,0.9267995961478968
 01/07  23:00:00,-4.709999999999999,21.145718918255927,95.88966183089751,5569.700161200661,0.0,0.0,23261814.946474332,5959.811318674123,2139.8035257272513,85.15956113191925,60.669911994279445,0.5825287472138158,3026.462384084524,3026.462384084524,1.85,0.7397704026382743,0.9448261176817748,0.921272518387441
 01/07  24:00:00,-6.446666666666671,21.17822106657658,92.48049986495138,5619.701531556738,0.0,0.0,26100872.000336826,6154.299991400703,2246.651727623764,69.48147089184148,55.931136132101095,0.5908408722129909,3868.8774734717445,3868.8774734717445,1.9333333333333333,0.7047393834798985,0.9370815482798165,0.9103562191535925
 01/08  01:00:00,-8.058333333333334,21.156899978758158,112.40449491041286,6778.420376666981,0.0,0.0,28163908.71647854,6727.587025446342,2488.8166143771687,62.014115257358384,50.0,0.6285467035297333,4082.939727314667,4082.939727314667,2.066666666666667,0.671670152173616,0.9296393324018147,0.899926469555739
 01/08  02:00:00,-8.300000000000004,21.174999103403675,128.82166514282477,7686.13615608603,0.0,0.0,30153949.27818817,7424.075545387687,2757.365056619378,70.75026906553948,36.82866247182039,0.7642320408427753,4199.612305940884,4199.612305940884,2.2,0.666665306937347,0.9283916422611396,0.8983137877262118
 01/08  03:00:00,-8.041666666666666,21.160456685731674,118.9576236739547,6925.360465677183,0.0,0.0,28261156.918066442,7004.220705126846,2592.403712672026,71.86723162394213,46.666666666666664,0.70035387068062,3893.3339152509407,3893.3339152509407,2.1,0.671878130357703,0.9296798490679706,0.899961775645309
 01/08  04:00:00,-7.800000000000003,21.17228211377044,125.32854240926368,8120.857938474017,0.0,0.0,31308859.390867326,7361.480971175335,2717.8420598386906,77.30062671053118,36.666666666666664,0.7154880418634817,4653.273439777687,4653.273439777687,2.2333333333333334,0.6768932097957475,0.9308231742512443,0.9015428643793613
 01/08  05:00:00,-8.626666666666665,21.163911889140255,124.79328992602653,7642.638182492686,0.0,0.0,30105971.428696617,7285.41588172749,2753.247462790457,66.13851721669779,46.666666666666664,0.6588589064404959,4291.118707910291,4291.118707910291,2.2333333333333334,0.6606930158283407,0.922787886481962,0.8901020390167987
 01/08  06:00:00,-9.141666666666667,21.15807176621298,135.7265991936944,8855.949506665083,0.0,0.0,33336364.013678793,7732.151886082236,2990.4879345636377,63.035740853009685,40.0,0.6789051967907366,5008.248015327984,5008.248015327984,2.4,0.6502927649070759,0.9150241773996464,0.8789147321222849
 01/08  07:00:00,-9.468333333333332,21.160492958150673,134.0651903562739,8861.19934244783,0.0,0.0,33003644.675750572,7658.016150501247,3006.535227313551,57.087801653977095,40.0,0.6850690978687851,4982.50834142434,4982.50834142434,2.3833333333333333,0.6441769992887102,0.9098873019082622,0.8713963125159833
 01/08  08:00:00,-9.431666666666667,21.159329286036872,139.78699323811412,8566.851009925125,0.0,0.0,32631978.43470412,7592.650168111839,2977.5160475175585,56.90443988698196,46.666666666666664,0.7166888390851238,4904.937225041448,4904.937225041448,2.3,0.644706185770029,0.9102954520844233,0.8719729466704638
 01/08  09:00:00,-8.900000000000002,21.153301446798302,151.99890502071747,9703.199341148029,0.0,0.0,35587911.31437981,8132.744216310021,3111.7388615921914,64.76943887239791,40.0,0.7802227284969233,5440.307880670926,5440.307880670926,2.4,0.6552958940136114,0.9192251076048609,0.8849522440366449
 01/08  10:00:00,-8.021666666666667,21.15823423155653,143.13983641626427,8613.607991217012,0.0,0.0,32821682.32208178,7960.568214153935,2965.350218875024,65.08305615116167,43.333333333333336,0.7333971611988819,4629.242064846829,4629.242064846829,2.35,0.6724396843829284,0.9288747346018845,0.8988958828412905
 01/08  11:00:00,-6.631666666666667,21.15208354538205,139.7058532011048,8740.090971109707,0.0,0.0,32595655.486790113,7740.17520605386,2842.853553641861,64.47686371576376,50.0,0.7099184980019301,4699.224933304044,4699.224933304044,2.25,0.700770066053447,0.9363134917101775,0.9093552083968521
 01/08  12:00:00,-4.963333333333333,21.135166048155064,128.4572469934547,7526.293456240371,0.0,0.0,28652843.098462738,7381.085705599666,2674.0217353786848,60.97749381286726,56.666666666666664,0.6719305530964673,3614.378108753969,3614.378108753969,2.1333333333333333,0.7344368244542294,0.9438487616106676,0.9198616713969996
 01/08  13:00:00,-3.3316666666666666,21.13401536428809,87.66134812005681,5483.616638609076,0.0,0.0,23278293.619964972,6098.494209370622,2157.3553925392794,52.52692235257627,66.66666666666667,0.5001352784176601,2932.8866359150065,2932.8866359150065,1.8666666666666667,0.7678260990192837,0.9515009596932816,0.9303849103073953
 01/08  14:00:00,-2.231666666666667,21.14114304972846,75.71165889306027,4366.264570477799,0.0,0.0,20645574.27169558,5361.704926155448,1838.1566590217965,49.76850179843068,67.5566401016446,0.516745217949,2730.340713212713,2730.340713212713,1.6,0.7903439078811565,0.9566528741982901,0.9373962986960316
 01/08  15:00:00,-1.3900000000000001,21.146221594266407,71.54738256320648,3656.79515758461,0.0,0.0,19060519.653166015,4847.04211795337,1649.4959353440204,46.98098809569743,76.20424475475514,0.6189787762262243,2615.4360935330064,2615.4360935330064,1.3333333333333333,0.8076975391477769,0.9604288889691975,0.9429138829667967
 01/08  16:00:00,-0.8416666666666667,21.14839275054875,70.84349924148154,3382.033588253699,0.0,0.0,18511343.628354434,4682.698445379388,1596.3652770056235,51.71476006576636,82.30131146591474,0.5884934426704262,2545.5060120367793,2545.5060120367793,1.3333333333333333,0.8189037362799206,0.9629701196184196,0.9464445093743219
 01/08  17:00:00,-0.6,21.14218675239579,74.55279241843337,3962.874281847388,0.0,0.0,20044173.47735452,4988.295120409011,1705.019074665448,57.65089276656703,86.07003860389844,0.48221067182053334,2766.40967395701,2766.40967395701,1.4666666666666666,0.8238934851597761,0.9642173242679264,0.9480258047885016
 01/08  18:00:00,-0.8583333333333333,21.14063654403142,70.48626046794512,3879.2374839507083,0.0,0.0,19524496.614001315,4847.773531464577,1650.103434996727,58.500382978706014,85.27678565157333,0.4426866122324961,2733.1392293234658,2733.1392293234658,1.4666666666666666,0.8188076704845143,0.9631748461602557,0.9464771175617955
 01/08  19:00:00,-1.41,21.139855868724926,74.44424247705895,4048.49788062153,0.0,0.0,19932694.915735763,4964.844759376173,1704.1180871026763,68.29235925732357,83.41970920519164,0.4797406262646362,2771.5305117691014,2771.5305117691014,1.4833333333333334,0.8075473849990004,0.960525725424733,0.9428263512562219
 01/08  20:00:00,-1.7000000000000006,21.139704188006874,74.94916918955963,4073.394463787422,0.0,0.0,20001535.526369337,4954.530060538038,1708.38430659145,77.17795278083742,83.33333333333333,0.47997027800261927,2813.333697790246,2813.333697790246,1.5,0.8014505990861316,0.9591858302793004,0.9409341277382076
 01/08  21:00:00,-1.1316666666666664,21.13983981430757,75.3832101327657,4060.9830005910403,0.0,0.0,20018539.23885112,4957.829179571719,1702.7606741732193,84.59975691316039,83.72527215277911,0.5047429949821857,2810.8797889728576,2810.8797889728576,1.4833333333333334,0.8127302378978754,0.9617209957125648,0.9444834444081376
 01/08  22:00:00,-0.6,21.138924430225416,75.96197182635244,4102.460079215126,0.0,0.0,19893311.263654195,4999.705806112015,1712.5565495798328,89.49034537632086,82.55572997669124,0.5354922216891637,2729.494664344983,2729.494664344983,1.4833333333333334,0.8238735335364074,0.9642041792450171,0.9479720781610488
 01/08  23:00:00,-0.29,21.141397206806243,78.57466459413507,4126.349016146924,0.0,0.0,20221847.335961014,5024.8234194805855,1719.9767728143895,93.38917624158029,82.50034562865743,0.5107975681388505,2822.4997558860164,2822.4997558860164,1.5333333333333334,0.8301014728201163,0.9655989656112072,0.9500281547708709
 01/08  24:00:00,0.0,21.1485846630948,71.02872315116562,3409.583635458909,0.0,0.0,18597741.67412877,4555.762758138159,1530.7253027262298,93.70875843678688,80.61047309039155,0.5648456133877524,2732.008765235671,2732.008765235671,1.3666666666666667,0.8362792356967884,0.9670333924842559,0.9520051903081067
 01/09  01:00:00,0.0,21.138946324886806,78.97311815687836,4751.685118505406,0.0,0.0,21534310.72093364,5444.139545690852,1833.832761578569,106.90424426451432,66.66666666666667,0.5089971353772635,3003.1423168401993,3003.1423168401993,1.7,0.8362249029847976,0.9672141914667343,0.9519939315312472
 01/09  02:00:00,-0.3099999999999999,21.132659500879456,94.03211831503695,5727.395747739457,0.0,0.0,23825292.362206403,6115.109872637597,2113.251451547113,117.19307963113461,66.66666666666667,0.4482847970518716,3152.079142183449,3152.079142183449,2.0,0.8300061284778687,0.9657250034893384,0.9501787850019437
 01/09  03:00:00,-0.29,21.132128841733067,96.96697190887443,5801.116425578467,0.0,0.0,23997377.118573368,6171.948823402028,2134.8724249917964,124.62833693596112,66.66666666666667,0.47777923977814063,3152.6424021375747,3152.6424021375747,2.0,0.8301185373714114,0.9657112240760478,0.9501770103905736
 01/09  04:00:00,0.3099999999999999,21.124836701624073,120.48963959181393,7075.390468618208,0.0,0.0,27137285.840783734,6669.333624605401,2308.2173984941855,141.80093658709836,66.66666666666667,0.6156178449695447,3758.846935776622,3758.846935776622,2.0,0.8424616077178256,0.9684656967212446,0.9540119152086394
 01/09  05:00:00,0.8583333333333333,21.12038089902652,129.32845718581888,7631.270401673849,0.0,0.0,28347715.043770526,6886.187412206617,2377.1387496722755,144.173012007128,66.66666666666667,0.6637283903722511,3959.5174614711445,3959.5174614711445,2.0,0.8537024292588757,0.9709862531715479,0.9575218674172461
 01/09  06:00:00,1.1000000000000005,21.132458400505506,93.756722988387,5687.206691321405,0.0,0.0,23638292.423558146,6143.18041168454,2092.1130156010254,111.81150422072105,66.66666666666667,0.525502072343365,3047.019423325527,3047.019423325527,1.9,0.8585974941561444,0.9721649959448492,0.9590816074133657
 01/09  07:00:00,0.8416666666666667,21.1263016790874,112.11276223015352,6567.703716254506,0.0,0.0,26589763.82691226,6631.249164706073,2275.523147172786,106.74263157986599,66.66666666666667,0.6103388916591316,3612.331310179222,3612.331310179222,1.9333333333333333,0.853603429499073,0.9710806670369626,0.957563246492741
 01/09  08:00:00,0.8583333333333333,21.11827517586266,130.0768742599793,6809.67544674564,0.0,0.0,30050894.991892435,7028.236502559272,2422.037004649849,121.8635492990937,66.66666666666667,0.6666666666666666,4454.8879538160345,4454.8879538160345,2.0,0.8539326299599775,0.9712575594570084,0.9577931737027069
 01/09  09:00:00,1.6683333333333337,21.118801496237936,130.0768742599793,6619.197015961659,0.0,0.0,29627588.508757774,7033.104043917192,2407.4273725352978,127.79611013299834,66.66666666666667,0.6666666666666666,4295.063223510613,4295.063223510613,2.0,0.8702685022555777,0.974903707696975,0.9628859005741258
 01/09  10:00:00,2.5100000000000002,21.12044261024843,130.0768742599793,6467.10207484964,0.0,0.0,28547945.735413972,7023.290949010685,2388.6551092677178,136.25521337765642,66.66666666666667,0.6666666666666666,3911.202655644372,3911.202655644372,2.0,0.8874429782533526,0.9786890914855682,0.9681968946068168
 01/09  11:00:00,3.058333333333333,21.119967089399385,130.0768742599793,7656.213403748838,0.0,0.0,28287653.008475013,7099.128370013115,2405.4611167013804,127.13501487807348,66.66666666666667,0.6666666666666666,3715.809171165663,3715.809171165663,2.0,0.8985308038671913,0.981088581834243,0.9715857807137951
 01/09  12:00:00,3.299999999999998,21.121991130531725,125.85041730317519,7300.933306250962,0.0,0.0,27388889.521392588,7086.368785639122,2394.8149579562437,115.20436887823402,66.66666666666667,0.6477431610580858,3416.070006473302,3416.070006473302,2.0,0.9034922872996091,0.9821822489305616,0.973124625881342
 01/09  13:00:00,3.299999999999998,21.1380147806707,80.09198054545415,4775.570316157598,0.0,0.0,21513108.38912178,5498.753107753249,1804.8205227360122,80.6693008998254,76.55136977533445,0.48987312309858133,2848.610101225966,2848.610101225966,1.6333333333333333,0.9034327614505633,0.982241938000388,0.9730947144826347
 01/09  14:00:00,3.868333333333333,21.139752821812024,71.47676667076566,4079.8416068552488,0.0,0.0,19875247.024852116,5072.84778909924,1637.0765092005124,58.698775880452736,85.95740776630207,0.4690946044156091,2614.5660480785386,2614.5660480785386,1.45,0.9146696835397484,0.9848177523975206,0.9766200901142148
 01/09  15:00:00,4.400000000000002,21.138700816225917,78.20935120425592,4345.068417978423,0.0,0.0,20444548.038994458,5392.948250246283,1761.060465051337,71.21687313850072,82.07022518606624,0.5134828028616872,2537.1610633256105,2537.1610633256105,1.55,0.9259490205512455,0.9873849810503649,0.980250039498001
 01/09  16:00:00,4.709999999999999,21.13924833191867,73.0670620320638,4152.395027996115,0.0,0.0,20061979.72131023,5112.015089788399,1634.8090056411563,78.94600013595588,84.18576793308624,0.45000138156177566,2661.758608966874,2661.758608966874,1.5,0.9320935281121854,0.9888328716624478,0.9821775983453647
 01/09  17:00:00,5.0,21.145742133589394,55.59534655875127,1167.9778399679615,0.0,0.0,15210294.275262272,4097.2355129035905,1299.0877583634554,69.02865241267688,104.11167882319741,0.3507148015051568,1867.257114898354,1867.257114898354,1.25,0.9382463505934484,0.9904736296190382,0.9842895997033602
 01/09  18:00:00,4.6899999999999995,21.16144861306344,38.91775543272775,-772.4842721583128,0.0,0.0,12875006.56475753,3487.9964261916125,1060.691209085301,69.91629750934727,101.98905459437131,0.4148718144307165,1660.422201786251,1660.422201786251,1.0166666666666666,0.9323892019627136,0.9891009430003714,0.9824246613439143
 01/09  19:00:00,4.141666666666667,21.157104526453388,40.21096228177658,-1061.610087736894,0.0,0.0,12383912.894868053,3470.9997600541737,1097.1979041513105,80.2368657825696,106.99932511897097,0.2936179360360086,1476.3925241888458,1476.3925241888458,1.1333333333333333,0.9209675955404305,0.986562390262474,0.9787475779746634
 01/09  20:00:00,3.5900000000000003,21.15106425224341,49.827679162755175,379.35140841938943,0.0,0.0,14439990.460300492,4038.9481455326368,1294.4740783920463,107.04378524396061,93.33333333333333,0.22087146482178924,1714.3128171521178,1714.3128171521178,1.4666666666666666,0.9096525122781431,0.9841472079482594,0.9751916284740559
 01/09  21:00:00,3.0416666666666665,21.16098836814858,37.8219422628679,-1482.120196163018,0.0,0.0,11853044.875153884,3233.0855715518305,1029.432495035627,86.34156455013613,108.32597680359022,0.39066454112042454,1501.8807759438034,1501.8807759438034,0.9833333333333333,0.8984544698092066,0.9812619259807014,0.9715257328637767
 01/09  22:00:00,2.7999999999999985,21.150216977669263,53.04938048045726,527.865528814968,0.0,0.0,14711887.180803716,4137.645685022314,1347.7896940832945,102.58554191304212,93.4734655118253,0.3499700767850582,1708.8012940517967,1708.8012940517967,1.3666666666666667,0.8932106077163187,0.9802495377534115,0.9699391919806999
 01/09  23:00:00,2.49,21.14060605708029,69.17001342878113,2889.4207342060126,0.0,0.0,17838678.49212563,4455.913351366233,1474.2347835883072,110.30026094875464,93.94491422436828,0.44404657657539737,2471.1719833996517,2471.1719833996517,1.3833333333333333,0.8870910666480565,0.9786215454929162,0.9679712941647831
 01/09  24:00:00,1.9416666666666669,21.143011296165415,70.1319248800556,3622.0477853854186,0.0,0.0,18993776.954686526,4537.540105988066,1503.2001065077957,113.99900596404784,89.89505466256847,0.4532515632869238,2801.008437428072,2801.008437428072,1.4166666666666667,0.8757851721126225,0.9759360155082751,0.9643175396762302
 01/10  01:00:00,1.3900000000000001,21.142396113021963,69.18243820430001,2531.2928570058,0.0,0.0,17166665.384763274,4404.130371776669,1474.8273474314565,94.03166761638974,96.48563288458219,0.4773095943370889,2257.38885058717,2257.38885058717,1.3166666666666667,0.8645621990063983,0.9734239259889025,0.9608691058387843
 01/10  02:00:00,0.8416666666666667,21.143355707986515,66.0705413715391,2399.6451759547654,0.0,0.0,16965791.783618797,4348.837769560573,1464.2996339599435,79.8711542083959,98.06845570905013,0.45189369223927467,2233.4427659418193,2233.4427659418193,1.3166666666666667,0.85334621994229,0.9709267768579066,0.9573749447644848
 01/10  03:00:00,-0.2783333333333334,21.150429472711615,67.95799542813423,3161.614223068646,0.0,0.0,18981495.69127278,4537.957857395909,1542.983303107881,85.94957118017648,89.70533163629707,0.43887437031115917,2780.5221937407364,2780.5221937407364,1.4333333333333333,0.8308137527650741,0.9657320624103517,0.9501348256487128
 01/10  04:00:00,-0.5316666666666668,21.14150571958943,71.7881555187689,3676.0251294297555,0.0,0.0,19298709.524465106,4761.278201096241,1623.081305097494,82.80795825674868,86.38136078529878,0.47671178392719615,2701.528281790675,2701.528281790675,1.45,0.8247558686398941,0.9643488971819175,0.9482023760306031
 01/10  05:00:00,-0.3099999999999999,21.140448787727014,73.96913613260104,3984.51904387639,0.0,0.0,19835190.9751018,5003.440909003082,1704.0807827485658,79.12213023287687,83.33333333333333,0.4859604688766967,2672.241499354299,2672.241499354299,1.5,0.8297475618988438,0.9654085090189158,0.9496844485526866
 01/10  06:00:00,-1.1683333333333334,21.1375080461539,78.21609735551324,4014.7147558169827,0.0,0.0,19804126.294174407,5140.834787759545,1773.1070059849176,95.1491004039731,77.59744114110221,0.5217258193558245,2577.0835938267537,2577.0835938267537,1.5833333333333333,0.8123894051759335,0.9615247948927198,0.9442878708212936
 01/10  07:00:00,-1.3900000000000001,21.13942760600775,81.75637778327923,4720.061416245365,0.0,0.0,21522749.368323736,5500.990559527571,1894.618409316991,116.1530660416413,66.66666666666667,0.49999471472012336,2925.0811447522915,2925.0811447522915,1.7666666666666666,0.8075962259886218,0.9605824993736468,0.9428936394211406
 01/10  08:00:00,-1.1000000000000005,21.13026937297674,115.49902401866112,6257.756241125563,0.0,0.0,25260800.126568932,6568.544767025334,2300.824423877356,128.52191579364006,66.66666666666667,0.5908491698823556,3185.5238762276126,3185.5238762276126,2.0,0.813680040772456,0.9618286254060255,0.9448478330890988
 01/10  09:00:00,-1.1000000000000005,21.12917140840373,119.33981636901528,6373.582964043482,0.0,0.0,25483317.082102787,6650.436789551953,2331.1766275516684,130.69485750839578,66.66666666666667,0.6142639011052289,3191.328822526571,3191.328822526571,2.0,0.8137230198343023,0.9618586464535095,0.9448778541365827
 01/10  10:00:00,-1.1000000000000005,21.14193165162047,77.74443601876033,4147.572647299078,0.0,0.0,20229454.11811811,5078.092704311359,1745.1947564130653,106.5477640335496,76.4261206645082,0.49945867739811983,2804.641985222124,2804.641985222124,1.6,0.8136277874077997,0.9618447572594789,0.9447395663816761
 01/10  11:00:00,-1.1000000000000005,21.14238737598315,70.69723317219994,3706.980025207814,0.0,0.0,19187097.241355427,4709.9000542851145,1610.1776918721082,98.92065488306632,83.52690360237634,0.5047990102481368,2731.716043673801,2731.716043673801,1.4333333333333333,0.8134409734996576,0.9617002702939687,0.9445843502634647
 01/10  12:00:00,-0.5316666666666668,21.1425868911856,69.13547217097548,3634.646697341313,0.0,0.0,19020545.049033504,4674.062195791488,1584.7782601814476,94.68839540373557,84.2168640831408,0.4484624670112612,2698.6200157648523,2698.6200157648523,1.4666666666666666,0.8246392340865378,0.9642635091424755,0.9481077351952774
 01/10  13:00:00,0.8783333333333333,21.14987434409792,64.38215411036195,2911.5773678694427,0.0,0.0,17856665.01019294,4339.595328787428,1452.6771717344163,85.78799300686508,94.35238588636302,0.37204916182258624,2561.465591777788,2561.465591777788,1.4166666666666667,0.8532229889093663,0.9708809412807967,0.9572688135350802
 01/10  14:00:00,1.9583333333333333,21.141624942999826,70.07320817777082,3627.344305058099,0.0,0.0,19028955.609355003,4678.263632756613,1548.4336106344267,85.9841441040293,89.37740027743689,0.44458704545490413,2666.096973054303,2666.096973054303,1.4333333333333333,0.875715973073383,0.9759424499496998,0.9643548176344708
 01/10  15:00:00,2.200000000000001,21.138379560982298,78.68341055906558,4573.413991674261,0.0,0.0,20892546.07098437,5401.0918848592555,1784.6700180835862,91.37967004048363,73.36191292519749,0.516503983663674,2755.2678512900507,2755.2678512900507,1.6166666666666667,0.8811053746707306,0.9772797033410672,0.9661507782217665
 01/10  16:00:00,1.9416666666666669,21.140838707667065,75.6637603959716,4182.873246095294,0.0,0.0,20118904.86644875,5181.545459382147,1713.4761256985475,91.13856894846859,77.16875850546533,0.47929292179047567,2680.2698225593026,2680.2698225593026,1.5833333333333333,0.8759748844941023,0.9761573222835318,0.9645575752690407
 01/10  17:00:00,1.7000000000000006,21.145183029131935,58.9085767325352,1140.4262316856573,0.0,0.0,15194271.536113901,4213.299905128389,1398.666461707898,76.20082734078392,100.02891803817269,0.34722968805552384,1778.3864464467958,1778.3864464467958,1.35,0.8708446452020435,0.9752727984112116,0.9630265534437369
 01/10  18:00:00,1.3900000000000001,21.14346105688459,64.58534010893595,1378.7032603405687,0.0,0.0,15628211.102668997,4340.656028011875,1456.8425527201496,90.17722114491194,99.29266639959073,0.4086292058632823,1809.4903816215221,1809.4903816215221,1.35,0.8647926690127969,0.9738728584403382,0.9610578247572297
 01/10  19:00:00,0.5316666666666668,21.144495607275257,61.37673697402786,2308.7728845421343,0.0,0.0,16612971.341471812,4066.4438448205415,1364.57821274336,94.8021058150489,97.60810032981718,0.3816007244481735,2393.5734818846704,2393.5734818846704,1.3333333333333333,0.8472965525826232,0.9696309548564498,0.9554464407293677
 01/10  20:00:00,0.3099999999999999,21.145589956246827,67.77945921951202,3279.8756961056188,0.0,0.0,18327053.88043389,4348.268121036623,1471.6652111676317,102.57390400433793,94.15631605851443,0.40908552513798047,2730.0078660942027,2730.0078660942027,1.4166666666666667,0.8421170774870999,0.9683995081676351,0.9537930256159118
 01/10  21:00:00,0.29,21.14065153653077,73.7878776616405,3751.331033980039,0.0,0.0,19160752.478979457,4776.932731535438,1613.5590962852586,112.13555258765163,83.44174020132496,0.461273933143848,2681.3580653023537,2681.3580653023537,1.5166666666666666,0.8422005564632522,0.9684628130491222,0.9538672559407577
 01/10  22:00:00,-0.5683333333333335,21.141410010561103,72.8083570821692,3821.3689989575573,0.0,0.0,19352000.529108174,4696.861447006678,1602.3711037694898,112.61705118946777,84.72598369061069,0.5048130540528587,2818.4459909139273,2818.4459909139273,1.45,0.8248406839092148,0.9644284985780792,0.9482912253881526
 01/10  23:00:00,-2.236666666666667,21.16735847562811,65.33055411966305,1544.5239226724216,0.0,0.0,19462451.554317944,3853.4883372042395,1350.5675715158045,83.80169333257645,108.47834144032525,0.42784149343409844,3523.5126332884024,3523.5126332884024,1.2166666666666666,0.7916446455539528,0.9570749644508993,0.9381059977059287
 01/10  24:00:00,-4.178333333333333,21.168981538475972,83.91892356054794,4128.777605915469,0.0,0.0,22522842.312888984,5220.127345369854,1849.384119017891,92.47344833470723,69.96896570349578,0.542575135227787,3497.521916993086,3497.521916993086,1.65,0.7514038037222057,0.948005898712037,0.925293027464958
 01/11  01:00:00,-5.3100000000000005,21.15100256404998,99.00057412841637,5996.536010871556,0.0,0.0,23951972.076897394,6195.546570960689,2223.078376518855,96.96473080453976,53.333333333333336,0.4997090352541482,3155.6977007406354,3155.6977007406354,2.033333333333333,0.7278256145981754,0.9425785484814823,0.9178462457799543
 01/11  02:00:00,-5.599999999999997,21.13988235343857,99.14339458617624,5373.038773106,0.0,0.0,22598254.81615608,6077.517880232671,2192.2033893243515,92.22156902789625,60.0,0.5052558178305582,2757.597477457261,2757.597477457261,1.9666666666666666,0.7217849029002845,0.941130181909768,0.9159232120949893
 01/11  03:00:00,-5.599999999999997,21.15228433739833,98.26609855692753,5438.401660091131,0.0,0.0,23875144.102806635,6005.176665864475,2167.733954893715,90.7281876135722,63.333333333333336,0.5367984760568917,3253.933728960935,3253.933728960935,1.9,0.7218394859952223,0.9411708469596751,0.9159298723116788
 01/11  04:00:00,-5.290000000000001,21.16843977035192,88.54241359905876,5622.778405119568,0.0,0.0,25476669.5085582,5915.932064097368,2129.6142377553406,88.31179939058823,55.46335666701417,0.6649454309384993,3951.3834632104417,3951.3834632104417,1.8166666666666667,0.7282309358089502,0.9428792192919345,0.9180759047808024
 01/11  05:00:00,-4.6899999999999995,21.15387462810191,107.17577279093277,6088.531288893373,0.0,0.0,24978512.84132332,6424.83896885113,2304.488785228475,96.54524119427002,56.12627019416292,0.5966665801220067,3285.736732911486,3285.736732911486,2.0,0.7403675192367293,0.9453296703901117,0.921813475628009
 01/11  06:00:00,-3.8316666666666674,21.158222056358365,91.91856178738873,4374.913109995615,0.0,0.0,23988339.32660746,5541.351003618807,1961.8287213805897,94.51903028449927,73.33333333333333,0.5415529721009936,3686.019562235106,3686.019562235106,1.7,0.7579205417405015,0.9496168138983968,0.9274230421247578
 01/11  07:00:00,-3.299999999999998,21.15129440008749,92.76126660277698,5033.549899151277,0.0,0.0,22067709.128432576,5722.432145447211,2020.9243481978663,107.84036042284865,63.140133500250826,0.5948311878988456,2911.401438354616,2911.401438354616,1.7833333333333334,0.7688219579391777,0.9517846578990955,0.9307677871526391
 01/11  08:00:00,-3.0416666666666665,21.15569713691681,90.63454191558789,4839.7363937428845,0.0,0.0,22324671.283064723,5561.903803691338,1957.115959102669,107.12753318008095,67.51798885423683,0.5666543616280013,3123.284898578298,3123.284898578298,1.7333333333333334,0.7739675796521271,0.9529705676713404,0.9324129188613062
 01/11  09:00:00,-2.7999999999999985,21.155102964978152,99.32642305618485,5354.036984637993,0.0,0.0,24633449.68982022,5973.647435304605,2097.5703426081914,111.65574509613914,62.05392212010745,0.5628381697610827,3535.7112284903696,3535.7112284903696,1.8666666666666667,0.7790255440434883,0.9541748895565701,0.9339891515967385
 01/11  10:00:00,-3.368333333333333,21.17984984361722,83.25262363682546,4581.606118088196,0.0,0.0,24296860.166222863,5461.113928501183,1916.5373985531078,92.79978645334083,65.98768355111876,0.5561179339571681,3929.6390234916153,3929.6390234916153,1.7333333333333334,0.7678415112780732,0.9519368481734012,0.9305622196578269
 01/11  11:00:00,-2.763333333333333,21.150618036375242,93.2107447676822,4635.275615506083,0.0,0.0,21884341.244266137,5517.148842218557,1946.6433457997016,104.76412197393554,73.29578171279472,0.5565873000362391,2986.224341099657,2986.224341099657,1.7333333333333334,0.7793550491927943,0.9542487144743059,0.9341318477073088
 01/11  12:00:00,-1.3900000000000001,21.147175366600028,87.56540331420246,4745.38621001232,0.0,0.0,21259111.495705828,5488.8319862125845,1911.6422689034657,115.88673127997163,71.52564023561177,0.5547160823059744,2795.1777630325428,2795.1777630325428,1.7333333333333334,0.8075886196648795,0.9605616902514089,0.9429929129344359
 01/11  13:00:00,-1.1000000000000005,21.15532569755537,69.93384700569975,2625.5610285472358,0.0,0.0,17146141.34328889,4293.362253947979,1484.3843381081317,84.81222267579678,89.80786957274111,0.5509606521362945,2423.753694239583,2423.753694239583,1.3333333333333333,0.8138273280989803,0.9619087953608179,0.944928003043891
 01/11  14:00:00,-1.1000000000000005,21.144855268690737,74.31053871976937,3971.1912515170716,0.0,0.0,19866894.676926184,5103.538062877465,1736.6531986490468,60.890601567506614,73.95178623087756,0.5529427261303592,2696.654715357088,2696.654715357088,1.5,0.8138627866304502,0.9620926647409467,0.9449844691461456
 01/11  15:00:00,-0.8416666666666667,21.14673044998835,72.91487023304768,3665.127954347552,0.0,0.0,19416482.449568234,5030.609665433057,1718.7364672676117,38.394882594019144,82.52647494298806,0.49389157698081204,2544.9613439718614,2544.9613439718614,1.4833333333333334,0.8189240293616867,0.9631887723225224,0.946571634468093
 01/11  16:00:00,-0.29,21.140204535947525,71.64930067794234,3963.3455929236097,0.0,0.0,19744298.134590127,5089.183900215405,1725.5462134717313,44.78478463497134,83.80341802846041,0.4874846005821733,2577.903637807125,2577.903637807125,1.4666666666666666,0.830034858023078,0.9657126521363862,0.9500181559958444
 01/11  17:00:00,0.3099999999999999,21.143862888300713,64.12892384601263,3421.0353604077477,0.0,0.0,18444387.059072558,4535.474419082794,1519.1276702765922,52.65070170934237,91.33156270711484,0.3923328854774043,2636.4948823148598,2636.4948823148598,1.4166666666666667,0.842391058612922,0.9687112512379892,0.9541194638018965
 01/11  18:00:00,1.4266666666666667,21.14177906818256,71.36745041696243,3771.5808055077837,0.0,0.0,19314793.249324307,4767.997488307574,1586.1296579274922,95.26019136830034,85.91898295522007,0.4894741154297767,2746.6056193535283,2746.6056193535283,1.4333333333333333,0.8647439118443737,0.9736070390547744,0.9609990007849569
 01/11  19:00:00,1.631666666666667,21.13967844812339,64.37082977859141,2722.176700189434,0.0,0.0,17042707.20899851,4188.831611095315,1384.1627160778787,112.54840401194706,94.63148467917078,0.39320633315908143,2466.9737342795224,2466.9737342795224,1.3833333333333333,0.869888321970054,0.9748679217691085,0.9626739713758002
 01/11  20:00:00,0.8416666666666667,21.14520596271869,63.717503587572075,3197.352115117483,0.0,0.0,18017541.393635068,4206.5619350143415,1406.159815333731,107.37905201633527,93.80603307681498,0.38738367385288225,2785.125581468178,2785.125581468178,1.4166666666666667,0.853522911935342,0.9711502338638593,0.9575522084100448
 01/11  21:00:00,0.8583333333333333,21.14895242136352,68.30445821726799,3034.149277395107,0.0,0.0,18154883.85460201,4411.303359545419,1482.0682741097692,107.3040960840584,92.74145995147637,0.4278217481700557,2651.130746176993,2651.130746176993,1.4166666666666667,0.8535067966256608,0.9711547505535825,0.9575412667113496
 01/11  22:00:00,1.6683333333333337,21.140526302548757,74.26891060326861,3947.440891569787,0.0,0.0,19656315.43547741,4791.506649311661,1595.0156888874403,122.2771509943767,84.30645142569016,0.5179991675087241,2852.294712455951,2852.294712455951,1.45,0.8698752774893578,0.9747317857299049,0.9625710304697819
 01/11  23:00:00,2.200000000000001,21.137499810683405,78.68936804002102,4393.120239273753,0.0,0.0,20581898.504655458,5041.2987456488245,1689.0957839609098,131.85308831431732,83.33333333333333,0.47653026707493196,2944.9596623494017,2944.9596623494017,1.5833333333333333,0.8811394670590591,0.9773628600147913,0.9662170686563363
 01/11  24:00:00,2.5100000000000002,21.141054386816883,78.5027883808263,4111.382497252547,0.0,0.0,20110212.007504877,4959.114555774672,1652.6930902454226,133.5359788983291,83.57502686143575,0.4993578446788367,2865.280625146878,2865.280625146878,1.55,0.8873815352573812,0.9787838842780248,0.968216609527248
 01/12  01:00:00,2.7999999999999985,21.137260938307517,79.69186940912604,4445.108030272244,0.0,0.0,20712005.961202256,5089.454413079001,1701.7700153510684,138.28383126742617,83.33333333333333,0.4489219691412552,2957.5571114921227,2957.5571114921227,1.6333333333333333,0.893482367316245,0.9802434680939492,0.9702149425911234
 01/12  02:00:00,2.49,21.135841103918274,81.5504615399454,4670.554219076922,0.0,0.0,21124818.541648224,5171.401227979836,1739.0883440389082,137.52959216457973,83.33333333333333,0.3941155741277597,3030.027869692192,3030.027869692192,1.7166666666666666,0.8873633360348587,0.9789168686735501,0.9683933954016286
 01/12  03:00:00,2.200000000000001,21.13707297017606,79.27070246798401,4519.406958164702,0.0,0.0,20784854.302682903,5072.779705385157,1701.6180599797692,132.69359730084287,83.33333333333333,0.4727452141945426,3002.7581717905373,3002.7581717905373,1.6,0.8812982250524228,0.9775388320796685,0.9664063807334333
 01/12  04:00:00,2.200000000000001,21.143252769839794,70.03162811591216,3623.8909685335975,0.0,0.0,18960465.865815267,4570.052515523874,1502.7202050468347,114.76750121763483,87.80940966139478,0.45671590517360966,2813.8441557047877,2813.8441557047877,1.4333333333333333,0.8811836210271061,0.9774414145055809,0.9662715404545552
 01/12  05:00:00,1.0633333333333337,21.142631623911818,71.25852261357419,3637.3717906454576,0.0,0.0,19063147.158785474,4645.318488303589,1554.9392550267994,106.86939593539333,87.77502485134288,0.48227459326066124,2779.9460011751653,2779.9460011751653,1.4333333333333333,0.8586504450174907,0.9722945989191368,0.9591432181548091
 01/12  06:00:00,0.0,21.143225304201327,69.34231795199425,3573.618778250681,0.0,0.0,18930833.246754494,4637.63336957283,1563.958242376212,104.33715440493613,85.07040905409819,0.4677300947214387,2756.2741903005144,2756.2741903005144,1.45,0.8362207389074091,0.9672159148742997,0.9520704749631226
 01/12  07:00:00,-0.3099999999999999,21.142701650275104,70.30859605829572,3586.591722308491,0.0,0.0,18957106.95570793,4639.749329956742,1575.9089860072415,102.65292536458846,86.43309585675334,0.48945348656654636,2761.161833095757,2761.161833095757,1.4333333333333333,0.8301295645430147,0.9658735747371039,0.9502006649401149
 01/12  08:00:00,-0.8583333333333333,21.139884903730074,77.10166969518109,4080.286602274507,0.0,0.0,20045602.53624125,5006.238969531964,1721.2592801939916,104.05804238938686,83.33333333333333,0.5352083886999799,2813.3541308757094,2813.3541308757094,1.5,0.8189490507611352,0.9633636168934513,0.9466552529980208
 01/12  09:00:00,-1.41,21.14009206688781,78.85078841029589,4166.004078034404,0.0,0.0,20202531.212360222,5040.98325645346,1748.7941433718502,94.40541327398948,83.83198196111222,0.5202190712135689,2831.694051150908,2831.694051150908,1.5333333333333334,0.807781530802436,0.9608347308058588,0.9432179773752021
 01/12  10:00:00,-1.7000000000000006,21.142810502270457,77.08329348826096,3897.984584703048,0.0,0.0,19614625.469362207,4852.700955846424,1683.1168647110942,91.03575377972132,84.1277932699972,0.5233885339390435,2814.0863614060077,2814.0863614060077,1.4833333333333334,0.8018190953118289,0.9595224639434056,0.9414391799905087
 01/12  11:00:00,-1.9583333333333333,21.142642548889835,78.11528448394988,4212.867460356878,0.0,0.0,20265499.484810762,5205.346407191612,1781.824614960657,97.00931340640095,68.29892963350521,0.542766490517188,2835.9665613748975,2835.9665613748975,1.6,0.7967551313819278,0.9585805780206478,0.939906013898441
 01/12  12:00:00,-2.200000000000001,21.13241312300219,95.9572002850561,5708.628879730776,0.0,0.0,23700776.770178314,6162.972068454135,2160.737451379681,103.03443164542122,66.66666666666667,0.48978566292306247,3133.809503172672,3133.809503172672,1.9666666666666666,0.7916564530179021,0.9574048551362246,0.9384211429741808
 01/12  13:00:00,-2.200000000000001,21.125308017081114,127.99650261997915,6357.851324100121,0.0,0.0,26747773.51729125,6878.9018104979305,2430.052125027234,115.47052898188817,66.66666666666667,0.6582795059229904,3510.800174641585,3510.800174641585,2.0,0.7917845247196383,0.9573697881189652,0.9384082034851119
 01/12  14:00:00,-2.200000000000001,21.13912783525179,96.49689691133496,5042.404697563073,0.0,0.0,22528604.96803776,5874.77665886197,2050.8624655184954,91.58105896475936,69.81355866625191,0.5736339925292022,2975.2729997550823,2975.2729997550823,1.7666666666666666,0.7917381839940577,0.9574184224301329,0.9383796946038602
 01/12  15:00:00,-2.200000000000001,21.175225914797625,122.26519776128463,7918.41741626057,0.0,0.0,30421894.2478421,7346.761441425106,2577.072619130142,97.63379145458757,41.043086934213726,0.7251687559535712,4478.742377373,4478.742377373,2.2,0.7917776159002394,0.9574781499928011,0.9385018002047273
 01/12  16:00:00,-1.9416666666666669,21.17093933054514,133.75542158239475,8691.754958496887,0.0,0.0,32704992.055671684,7754.414399726625,2700.9629563945064,100.66378911405091,35.471970380348566,0.7790449419271098,4936.812950166076,4936.812950166076,2.216666666666667,0.7971199910885216,0.9587200459217671,0.9401750073893321
 01/12  17:00:00,-1.9583333333333333,21.164422181935755,134.98605649885337,9629.304219573949,0.0,0.0,34946215.5964224,7900.876643341152,2758.25059004653,119.54269977524568,34.20061746605094,0.7459871597158317,5623.443553093119,5623.443553093119,2.3333333333333335,0.7970166465456267,0.9589294212480275,0.9403319117715792
 01/12  18:00:00,-2.200000000000001,21.159824468882178,131.6782043455648,9830.559354029712,0.0,0.0,35837778.396813795,7735.453161515679,2707.2559309583453,136.55157843875804,36.666666666666664,0.7395479302826502,6116.226271187144,6116.226271187144,2.316666666666667,0.792180689570571,0.9580757892615904,0.9389843016328794
 01/12  19:00:00,-2.7683333333333326,21.160360988310433,138.23023130977217,10189.440582708134,0.0,0.0,36218101.91709899,7939.072206609675,2794.751672018846,139.39417144696887,33.333333333333336,0.8043118776734378,6061.419590772693,6061.419590772693,2.3333333333333335,0.7806793113710812,0.955380172226104,0.9352865563293393
 01/12  20:00:00,-3.61,21.161136091681545,137.60899834111984,10031.385097051276,0.0,0.0,35788035.45209719,7900.261766232504,2798.792171868347,128.7130414379381,33.333333333333336,0.7897336243467127,5954.536614125846,5954.536614125846,2.3333333333333335,0.7635035539615939,0.9515676512157084,0.9299467772044726
 01/12  21:00:00,-4.158333333333333,21.164745861590987,136.07958754281057,9551.484012515451,0.0,0.0,34708583.18403926,7815.207683376523,2777.0929487807684,115.50639478962884,33.333333333333336,0.7530599163704466,5662.255868328093,5662.255868328093,2.3333333333333335,0.7523096789412267,0.9490506073664886,0.9264291792222357
 01/12  22:00:00,-4.709999999999999,21.1591960964178,138.5244596062556,10334.378631581121,0.0,0.0,36525431.98582014,8000.613445325304,2862.6962861198053,111.77349701524572,33.333333333333336,0.7927680877874992,6126.458285514581,6126.458285514581,2.35,0.7411319488902826,0.9466088360457968,0.9230215458521213
 01/12  23:00:00,-5.568333333333333,21.161355697873834,137.62018073592333,9997.843263000475,0.0,0.0,35696314.86338498,7897.677171586061,2845.8447023751883,107.12852101030415,33.333333333333336,0.771126325407481,5929.017459304992,5929.017459304992,2.35,0.7236410620148787,0.9426261961292887,0.9174893981749865
 01/12  24:00:00,-6.409999999999999,21.15010051230105,148.12787666959002,11571.714079586769,0.0,0.0,39214815.81923779,8224.831494086942,2989.0803972575277,102.55178927769524,33.333333333333336,0.788027728986103,6864.8822882710965,6864.8822882710965,2.433333333333333,0.7065705000773872,0.9389119201595366,0.9123210771859535
 01/13  01:00:00,-7.2683333333333335,21.144350984540722,140.54482755946322,9526.441860770019,0.0,0.0,34378316.3474757,7697.201376429353,2819.872740830858,82.98660565496179,46.666666666666664,0.7458959033571091,5606.458102552943,5606.458102552943,2.25,0.6891182487606891,0.9348871288263025,0.9067735463897609
 01/13  02:00:00,-8.058333333333334,21.15581612572299,138.25532009728894,9824.623371062098,0.0,0.0,35183604.29197156,7905.626115266174,2913.5621718426073,77.81904568113633,36.666666666666664,0.7712020892832395,5708.234890378385,5708.234890378385,2.3333333333333335,0.6727023844589323,0.93103953615918,0.9014410257485455
 01/13  03:00:00,-9.178333333333335,21.150541916360073,152.21980018438043,11013.97862449789,0.0,0.0,38508580.3430589,8132.8896066070765,3133.2151458965395,76.72787452732602,36.666666666666664,0.7794303078195526,6661.414238602982,6661.414238602982,2.45,0.6508755247690793,0.916034997094762,0.8797535544827347
 01/13  04:00:00,-10.0,21.132880444855687,136.69520668896385,8883.821991816882,0.0,0.0,31966092.744844005,7072.573751114735,2834.6392487520884,59.088416052601396,56.666666666666664,0.6963941833006552,5244.737282875433,5244.737282875433,2.15,0.6344739017349333,0.9020318220959223,0.8595130814662372
 01/13  05:00:00,-10.31,21.147565393053533,141.88684525913925,8899.60503265361,0.0,0.0,33126596.463661958,7438.766187064348,3023.826927202451,60.77322661070693,46.666666666666664,0.727584130223671,5385.052830113798,5385.052830113798,2.3,0.6285058034409816,0.8969912553319409,0.8521836591300418
 01/13  06:00:00,-11.168333333333333,21.13539387263179,142.89046556562235,9383.454709264899,0.0,0.0,33684087.591931365,7095.807917420259,2992.8188114173436,54.0750991303007,53.333333333333336,0.7326663615972989,5857.141477963891,5857.141477963891,2.2,0.6119330263074709,0.8829301901999334,0.8317266253157086
 01/13  07:00:00,-11.699999999999994,21.155246890959447,159.34417096847469,10975.033776334902,0.0,0.0,38605511.06181144,7816.08162501104,3370.2248383838587,53.69839466762072,36.666666666666664,0.8166666666666667,7020.970655695119,7020.970655695119,2.45,0.60149332952475,0.8741648281367744,0.8189024593211817
 01/13  08:00:00,-11.958333333333334,21.14349271565081,159.34417096847469,11833.950520170798,0.0,0.0,40255688.18556384,7764.82755412967,3381.7929466129085,52.21027986264089,36.666666666666664,0.8166666666666667,7654.634403282033,7654.634403282033,2.45,0.5966471848935058,0.8701486004471682,0.8129726051115027
 01/13  09:00:00,-11.631666666666666,21.155813378292894,149.58840539897622,9513.760390436762,0.0,0.0,35433068.12704159,7334.217225447858,3153.056030912939,53.95454774160112,46.666666666666664,0.7666666666666667,6334.067913976681,6334.067913976681,2.3,0.6027019379924261,0.8752156159337735,0.8204013563968752
 01/13  10:00:00,-11.100000000000001,21.151120582778592,156.09224911197518,10228.110659696631,0.0,0.0,37080089.0304772,7737.683077352242,3252.3466489661078,63.66523147282293,40.0,0.8,6548.192910218672,6548.192910218672,2.4,0.6132035601970809,0.8840835404689833,0.8333189227778288
 01/13  11:00:00,-10.841666666666667,21.153295460379507,159.34417096847469,11216.00879185067,0.0,0.0,39107274.35543403,7994.701050642517,3321.5398219308195,57.63895123856834,36.666666666666664,0.8166666666666667,7033.523783255724,7033.523783255724,2.45,0.6182505793512213,0.8884008067660351,0.839549815594954
 01/13  12:00:00,-10.600000000000001,21.131833643946713,136.58071797297828,8893.554541259196,0.0,0.0,32706778.776104946,6906.6793187781,2840.0414131438188,47.94775688284679,60.0,0.7,5677.821521081356,5677.821521081356,2.1,0.6229728663230009,0.8923654842385198,0.8453489924843969
 01/13  13:00:00,-10.29,21.153815301711802,155.31328504297838,10231.086147489837,0.0,0.0,36819083.66490531,7938.695874619859,3222.011605616069,56.536346661594465,40.0,0.7971035098126461,6261.62367103911,6261.62367103911,2.4,0.6289224700303778,0.8974079499716062,0.852685311290946
 01/13  14:00:00,-10.0,21.151022711226307,156.09224911197518,10248.98315935621,0.0,0.0,37134201.3394237,8060.719382874814,3227.0893744894834,48.27312681621149,40.0,0.8,6261.613105831106,6261.613105831106,2.4,0.6347047456503191,0.9023169960559396,0.8597982554262545
 01/13  15:00:00,-9.69,21.15025887688235,157.67543343018414,11961.243296774193,0.0,0.0,40468407.107491456,8351.783249854949,3291.3091510465683,47.44526280773469,33.333333333333336,0.8266697517339533,7219.505868445556,7219.505868445556,2.466666666666667,0.6408867068247744,0.907712282537938,0.8674675366411034
 01/13  16:00:00,-9.141666666666667,21.143188932216013,150.87568422097985,13034.122626465618,0.0,0.0,42698100.81757907,8331.053772524638,3194.3334570118855,43.21606747418871,33.333333333333336,0.8096015130027504,8034.030375430694,8034.030375430694,2.433333333333333,0.6517261494795014,0.9170295325209642,0.8808705146289776
 01/13  17:00:00,-8.900000000000002,21.153299776859658,150.67848446541237,11498.29225618648,0.0,0.0,39332970.46773771,8374.909781276332,3176.8666965198036,44.763489210233644,33.333333333333336,0.8248434048395837,6821.8290703967,6821.8290703967,2.4166666666666665,0.6563488415973822,0.9208549958662055,0.8865168070183884
 01/13  18:00:00,-8.900000000000002,21.150735262510707,155.17202674577686,11833.461240496614,0.0,0.0,40203067.21007371,8423.125199649588,3197.3880347950862,54.7800811536684,33.333333333333336,0.8224386012287113,7068.284161941717,7068.284161941717,2.45,0.6563558721194716,0.920831269862885,0.8865170517609008
