Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/13  19:00:00,-8.900000000000002,21.14890203371931,150.97398390624824,12171.551733902112,0.0,0.0,40836743.1949082,8265.73229220399,3134.910822255312,69.74920175296805,33.333333333333336,0.8126653996978601,7450.205331337648,7450.205331337648,2.433333333333333,0.6563807714948656,0.9208979995930835,0.8865739007315144
 01/13  20:00:00,-8.900000000000002,21.146252245137642,150.66372418137846,12511.195678462662,0.0,0.0,41570429.751095414,8181.660233518032,3102.342359019329,81.5689176574591,33.333333333333336,0.8242503608153622,7796.505916671768,7796.505916671768,2.4166666666666665,0.65640990826537,0.9209417950442316,0.886603218872445
 01/13  21:00:00,-8.900000000000002,21.15096423404273,154.1194580702507,11730.244540888176,0.0,0.0,39879311.920523524,8238.109341729465,3126.2093840803186,90.82390468842533,33.333333333333336,0.8231438857973801,7154.023463693224,7154.023463693224,2.45,0.6563721120083804,0.9208716283250354,0.886559666004688
 01/13  22:00:00,-8.900000000000002,21.136579745369094,139.26843443979254,9710.294987505926,0.0,0.0,34297389.22679139,7377.161074445249,2802.524869129046,76.92066363386643,53.333333333333336,0.7157895269284857,5869.192854907577,5869.192854907577,2.2,0.6562904928189608,0.9207148739987242,0.8864420104305085
 01/13  23:00:00,-8.900000000000002,21.147090367174158,138.6678388786358,8512.872423796092,0.0,0.0,31950789.506909925,7512.610407072206,2854.645122577036,70.116897995219,50.0,0.7125034082506676,4946.271325778244,4946.271325778244,2.25,0.6561710854432398,0.9205911783809239,0.8863183148127081
 01/13  24:00:00,-8.900000000000002,21.15194351614207,150.40425918646008,9410.007152623719,0.0,0.0,34518209.68898647,8043.410259242049,3056.408401238515,79.14865974964077,40.0,0.7741798508005782,5416.877876227684,5416.877876227684,2.4,0.6562268821809188,0.9206531386855278,0.8863802751173119
 01/14  01:00:00,-8.590000000000002,21.122739344160376,130.0768742599793,8438.424660295947,0.0,0.0,30701992.604406413,6814.016805740825,2553.661997093073,72.3145611199211,66.66666666666667,0.6666666666666666,5052.2856274121,5052.2856274121,2.0,0.662168826224812,0.9256207782256602,0.893617980704853
 01/14  02:00:00,-8.300000000000004,21.150851119080855,143.97314014620403,8860.383612566764,0.0,0.0,33015007.225805968,7790.916017064456,2879.990432679101,80.52570497139635,46.666666666666664,0.7368283891288689,5078.128818048053,5078.128818048053,2.3,0.667933032812576,0.930144318029553,0.9001983396381963
 01/14  03:00:00,-8.300000000000004,21.156603838323655,142.22242631760443,8976.087135208281,0.0,0.0,33504428.407935593,8021.546804948102,2962.349656283837,72.92692353157086,40.0,0.726419875456729,5065.01096663385,5065.01096663385,2.4,0.6678753923540393,0.9301636003415703,0.9002176219502136
 01/14  04:00:00,-8.610000000000001,21.157962468748142,139.4272528836964,10375.492884336203,0.0,0.0,36340820.00255863,8085.241040074053,3021.273846124181,71.43643980876921,33.333333333333336,0.716710787728601,6043.820800263581,6043.820800263581,2.466666666666667,0.6619989913675312,0.9256873930742713,0.8935857244061935
 01/14  05:00:00,-9.468333333333332,21.159519262110237,147.62697808725906,8751.973933077883,0.0,0.0,33317591.442364234,7718.069085067066,3010.0687415008797,63.960624383038514,46.666666666666664,0.7580762458881758,5290.158541098071,5290.158541098071,2.3,0.64541343127844,0.9115191922099386,0.8730500934259974
 01/14  06:00:00,-9.69,21.15419908465119,155.48311106512259,9657.964162077871,0.0,0.0,35575146.86305846,8035.979458380063,3168.035722958544,65.29326827206393,40.0,0.7978382776819204,5811.683905125412,5811.683905125412,2.4,0.6408666220937571,0.9076772060132038,0.8674523184569817
 01/14  07:00:00,-9.400000000000002,21.15818959627152,150.37910420926448,8717.851132402624,0.0,0.0,33170227.27958796,7871.6893063893085,3061.492583597071,69.44854916768709,43.333333333333336,0.773347425886448,5121.499754063634,5121.499754063634,2.35,0.6465695196548886,0.9125030516208292,0.8744820621155818
 01/14  08:00:00,-9.400000000000002,21.160429146339432,153.3122875489152,9632.337262260953,0.0,0.0,35226483.75186792,8009.501736882342,3115.6119032409483,75.52866850318733,40.0,0.788044859094184,5710.877329480151,5710.877329480151,2.4,0.6465471428469951,0.9124664719114965,0.8744454824062492
 01/14  09:00:00,-9.141666666666667,21.152554562223557,145.45473704507938,8535.391934517658,0.0,0.0,32672108.9913916,7688.118330363062,2953.70580995701,74.84419495465811,46.666666666666664,0.7475172386166464,5088.330297545589,5088.330297545589,2.3,0.6515063346705323,0.9166838233131962,0.88057021345146
 01/14  10:00:00,-8.900000000000002,21.164124162898325,149.06219286923266,9115.260136482519,0.0,0.0,33962263.993759245,8015.904987971628,3044.8634284643294,79.42711983172737,40.0,0.768051479345125,5267.82513106469,5267.82513106469,2.4,0.656226330587436,0.9207035072169047,0.8864306436486888
 01/14  11:00:00,-8.590000000000002,21.1362031645613,131.37267236293295,7971.402633785561,0.0,0.0,30188254.395109512,7094.031747275063,2655.974649741728,68.21409782384866,60.0,0.6751705346301263,4679.550922316532,4679.550922316532,2.1,0.6622000094754648,0.9257429486835483,0.89374514866399
 01/14  12:00:00,-8.041666666666666,21.13512657771798,138.53498529070032,8311.091204856231,0.0,0.0,30828671.70493658,7568.622262204522,2790.298884599478,61.436809030287684,53.333333333333336,0.7099664710519829,4494.77236820456,4494.77236820456,2.2,0.6732008340589887,0.9314442258622976,0.90195543034409
 01/14  13:00:00,-7.489999999999998,21.157570494152463,139.51070656751344,10562.048341787235,0.0,0.0,36930243.73771801,8277.44248715149,3026.003395062622,45.32191109131059,33.333333333333336,0.794513617566134,6085.012365227858,6085.012365227858,2.3666666666666667,0.6846230360170644,0.9343121793837591,0.9057185760482133
 01/14  14:00:00,-7.199999999999997,21.158826470536724,138.80817822588727,10391.383623579219,0.0,0.0,36544328.59449763,8232.89992770747,3000.729723896076,47.697621301522666,33.333333333333336,0.8159237300357675,6009.416028367629,6009.416028367629,2.3333333333333335,0.6906594723570173,0.9357335162445511,0.9076404351007904
 01/14  15:00:00,-6.941666666666667,21.160536389100123,138.12067110638475,10166.351136013342,0.0,0.0,36037749.71765567,8158.52598829388,2966.254042036197,54.03320985846474,33.333333333333336,0.8022808548221473,5907.684642429379,5907.684642429379,2.3333333333333335,0.6958746847777918,0.936906432284552,0.909269365448133
 01/14  16:00:00,-6.39,21.164667148473793,136.4189165412728,9600.454301264743,0.0,0.0,34736051.19675506,8068.306260807794,2916.2256597669193,48.66533746180857,33.333333333333336,0.7606196832146888,5549.000171638842,5549.000171638842,2.3333333333333335,0.7071397535502862,0.9394621222432267,0.9128064472664125
 01/14  17:00:00,-6.099999999999997,21.174667085007744,133.33496405400027,8166.026278089196,0.0,0.0,31452196.476285256,7638.78404854186,2760.259343063297,55.79850576170326,38.82282261613434,0.7770514348656413,4815.271820563956,4815.271820563956,2.2,0.7132526540674795,0.9408627070801656,0.9148465504013024
 01/14  18:00:00,-6.099999999999997,21.17375917102952,133.5722449083528,8215.462976508185,0.0,0.0,31476265.866817955,7601.632066808941,2743.105880869402,71.55057492284647,37.85425185949637,0.721816741948405,4875.940539225737,4875.940539225737,2.2666666666666666,0.7132534517609788,0.940928505110282,0.9148482935594822
 01/14  19:00:00,-6.409999999999999,21.16751144023171,134.69037465084497,9021.227371509796,0.0,0.0,33366163.568744373,7750.533549816531,2795.5205496051562,74.90966677785634,33.333333333333336,0.7039678739664427,5420.0244526502365,5420.0244526502365,2.3333333333333335,0.7070143020728559,0.9396130921827226,0.9129195709541037
 01/14  20:00:00,-6.6999999999999975,21.170181997307044,134.29444819841072,8752.467873775287,0.0,0.0,32790892.06620352,7693.284766920323,2782.437691892152,72.65277055831234,33.41709164430952,0.7033821100617363,5272.633775891295,5272.633775891295,2.316666666666667,0.7010144944914867,0.9382317062781141,0.9110221895211155
 01/14  21:00:00,-6.6999999999999975,21.172886226014374,133.83745106842608,8361.778238209341,0.0,0.0,31816897.00022976,7591.191550051017,2747.4507451942377,80.13888574289435,33.774857616520734,0.7659425279988555,5031.0852158282405,5031.0852158282405,2.2333333333333334,0.7009969415905682,0.9381240752329255,0.9109934744543213
 01/14  22:00:00,-7.836666666666667,21.167333582717507,135.74108896752196,9109.637154136308,0.0,0.0,33593007.99416999,7770.891563845557,2850.7937789772436,72.53086351713317,33.333333333333336,0.7384490207329556,5493.39483036344,5493.39483036344,2.3333333333333335,0.6781630346055754,0.9321710999821244,0.9024722632384552
 01/14  23:00:00,-9.468333333333332,21.160630966621888,138.94157818234783,10133.615913218826,0.0,0.0,35912860.971241705,7898.4623748649265,3066.4956185095743,55.9517382338522,33.333333333333336,0.8013772040236423,6185.07047534803,6185.07047534803,2.35,0.6457269791170889,0.912167389757562,0.87356211904498
 01/14  24:00:00,-10.878333333333332,21.153759347366872,149.95853843271874,11136.378180348784,0.0,0.0,38357183.11252435,7955.516741721832,3293.933647990428,50.04432783071995,33.333333333333336,0.7601822870973738,7000.800232342282,7000.800232342282,2.5,0.6183645667153794,0.8889865378040736,0.8399543872127022
 01/15  01:00:00,-11.390000000000002,21.120210999493555,130.0768742599793,7993.607160618715,0.0,0.0,29892166.368284076,6444.6195283591,2731.723218289896,43.92649462788795,66.66666666666667,0.6666666666666666,5221.02204969729,5221.02204969729,2.0,0.6079507192758945,0.879984602743021,0.8269960969958946
 01/15  02:00:00,-11.41,21.149775770484336,151.8679041529543,9976.599798505591,0.0,0.0,35514389.23243429,7535.960155438199,3199.8731853296204,54.32344730851214,43.333333333333336,0.779487064796332,6319.259429370673,6319.259429370673,2.35,0.6077339686478989,0.8797927350683238,0.8267367630543307
 01/15  03:00:00,-12.836666666666666,21.148787176260686,152.8403272554757,9993.993805277096,0.0,0.0,36209958.68214889,7284.795061112814,3275.332400723009,44.569380645138736,43.333333333333336,0.7833333333333333,6847.286037885687,6847.286037885687,2.35,0.5803187119253542,0.8566847737438241,0.7930207724111568
 01/15  04:00:00,-14.468333333333334,21.151326900910593,149.58840539897622,10222.36437993697,0.0,0.0,37204640.336946264,6815.266746011993,3260.9095603532933,36.36585752822943,46.666666666666664,0.7666666666666667,7627.017839786839,7627.017839786839,2.3,0.5484129703800734,0.829712808120968,0.7537624499667118
 01/15  05:00:00,-15.31,21.134594941687357,165.84801468147364,14402.299393958292,0.0,0.0,46281967.12346485,7318.336610818285,3604.5705444868777,38.37752840221507,30.0,0.85,10432.737854337693,10432.737854337693,2.55,0.5325262552911939,0.8081601378942201,0.7292657801511229
 01/15  06:00:00,-15.290000000000001,21.112522840219665,139.83263982947776,11512.383384939943,0.0,0.0,38819532.68936761,6172.552320883212,3039.571115736473,32.36324576403825,56.666666666666664,0.7166666666666667,8713.812359741385,8713.812359741385,2.15,0.5326966293719693,0.8085856496756034,0.7296504756059756
 01/15  07:00:00,-14.431666666666667,21.097318270000038,130.0768742599793,11130.796957049042,0.0,0.0,36734278.98628511,5932.6000723987445,2834.4326604795715,31.592174240743265,66.66666666666667,0.6666666666666666,8095.5409323326685,8095.5409323326685,2.0,0.5487243948615605,0.8299771158836535,0.7541458648425076
 01/15  08:00:00,-13.899999999999995,21.13507744035202,152.8403272554757,12175.433813213398,0.0,0.0,40706977.07180376,7095.949928889056,3323.0999927101034,35.48346792623093,43.333333333333336,0.7833333333333333,8577.265354656205,8577.265354656205,2.35,0.5593650976101985,0.8390069914324323,0.7672528684939018
 01/15  09:00:00,-13.59,21.132575985416235,159.34417096847469,13339.7090748617,0.0,0.0,43649711.58530574,7455.310852874686,3445.9959222660104,40.812128699236844,36.666666666666664,0.8166666666666667,9328.316350318659,9328.316350318659,2.45,0.5654854598011542,0.8442836744419997,0.7748259033275569
 01/15  10:00:00,-13.610000000000001,21.14238432637394,159.34417096847469,13008.571941784316,0.0,0.0,43564905.71358374,7464.1546646932175,3453.9886818998666,37.484454788505545,36.666666666666664,0.8166666666666667,9293.85740566882,9293.85740566882,2.45,0.5652257341212905,0.8440554666552533,0.7745027430170722
 01/15  11:00:00,-13.899999999999995,21.140694381983007,149.58840539897622,10686.116726153308,0.0,0.0,38347722.07227201,6968.232451161666,3261.2156387721143,29.80297653158235,46.666666666666664,0.7666666666666667,7889.999661078043,7889.999661078043,2.3,0.5594685332389608,0.8391619683448109,0.76740784540628
 01/15  12:00:00,-13.021666666666668,21.12902695513107,143.08456168597723,10676.045506149472,0.0,0.0,36794982.13840477,6814.808650853453,3087.3061164701458,34.114239597757376,53.333333333333336,0.7333333333333333,7401.663819616061,7401.663819616061,2.2,0.5761596217465466,0.8531979717201537,0.7879147799826891
 01/15  13:00:00,-11.631666666666666,21.13896609201608,149.58840539897622,10156.116783679288,0.0,0.0,36180476.7762559,7440.960261246015,3179.2679583568997,35.13047966161047,46.666666666666664,0.7666666666666667,6644.779141642457,6644.779141642457,2.3,0.603353343054314,0.876191372460465,0.8213771129235664
 01/15  14:00:00,-10.221666666666666,21.151166957705463,159.84307562345052,12017.167923926978,0.0,0.0,40373759.48005277,8343.67977648147,3356.0869642376074,36.84783386934011,33.333333333333336,0.8270239700015076,7337.057533500236,7337.057533500236,2.4833333333333334,0.6308573418921284,0.899517493389139,0.8552518307937426
 01/15  15:00:00,-8.831666666666669,21.153479147007666,151.47434195374635,11452.71231995109,0.0,0.0,39423018.04844605,8410.790100875005,3170.2169668411802,42.39483999385557,33.333333333333336,0.7967899038283318,6920.592241770186,6920.592241770186,2.45,0.6579697193400118,0.9224710064105858,0.888614641627331
 01/15  16:00:00,-8.041666666666666,21.143447768321757,134.93923461066774,9597.244120315412,0.0,0.0,34534326.436851665,7751.091157161704,2845.979829361407,45.24309550536614,46.666666666666664,0.7008384632269494,5722.105656083626,5722.105656083626,2.2666666666666666,0.6735352465143083,0.9320125018769191,0.902497068511069
 01/15  17:00:00,-7.800000000000003,21.152209767481434,128.21297364665176,7877.891915610491,0.0,0.0,30094110.51035694,7440.6345570779895,2721.895520800462,48.060863671505636,46.666666666666664,0.68215943654536,4508.5099624469985,4508.5099624469985,2.2,0.6785598884190374,0.9331878531022002,0.9040490019930659
 01/15  18:00:00,-8.368333333333332,21.140176575690056,131.39211314620374,7214.272193434458,0.0,0.0,28388449.771796755,7200.706235629637,2667.7104495831886,46.68712925945788,56.83596170104638,0.6911352787115008,4090.9612452468427,4090.9612452468427,2.0833333333333335,0.6674113344747925,0.9288468572272596,0.8979031250657964
 01/15  19:00:00,-10.036666666666665,21.1504928549846,143.8975943507069,10103.891806514615,0.0,0.0,35735000.17514621,7802.067264623432,3112.866785189774,51.38515457376646,40.0,0.7312765884332069,6204.193087082135,6204.193087082135,2.4,0.6348848810866805,0.9029665801745338,0.8602829220036193
 01/15  20:00:00,-12.805000000000001,21.13101537608202,140.42212460392037,9983.682197877664,0.0,0.0,34721984.75515645,6824.021034286033,3051.0218221543264,35.98222886817177,53.333333333333336,0.719560591996251,6697.791107293559,6697.791107293559,2.2,0.5812862461656401,0.857583334889498,0.7942574978080386
 01/15  21:00:00,-14.399999999999993,21.13869525532596,156.09224911197518,11578.083101529213,0.0,0.0,39341243.85019213,7189.079890238052,3425.615135956446,24.384935702434277,40.0,0.8,8122.790029325648,8122.790029325648,2.4,0.5498401641651094,0.8310913601811039,0.7555891113055417
 01/15  22:00:00,-14.141666666666664,21.153148842343032,152.8403272554757,9799.449825969125,0.0,0.0,36184322.21775147,7072.627077824554,3339.4721766811003,29.047798248846927,43.333333333333336,0.7833333333333333,7115.96512423591,7115.96512423591,2.35,0.5547344135329678,0.8351865515386775,0.7615937645988141
 01/15  23:00:00,-14.468333333333334,21.124410635559727,139.83263982947776,10090.69093630028,0.0,0.0,35362791.49491623,6391.20083292137,3053.0851413003356,30.496873363160027,56.666666666666664,0.7166666666666667,7326.02839491203,7326.02839491203,2.15,0.5485598220519794,0.8299091139419417,0.7539724989161213
 01/15  24:00:00,-14.69,21.13750784463873,156.09224911197518,12175.160699739648,0.0,0.0,40840444.90781326,7093.5906015081855,3417.733515741306,31.201899116441993,40.0,0.8,8707.881038674008,8707.881038674008,2.4,0.5440447893363525,0.8261447093830168,0.7484385624564797
 01/16  01:00:00,-14.709999999999999,21.136000907445666,162.59609282497416,13801.886924987759,0.0,0.0,44753699.85141441,7394.805368957654,3562.1437982467933,30.474057659908805,33.333333333333336,0.8333333333333334,9853.877555125327,9853.877555125327,2.5,0.5439677390196518,0.8261905041648319,0.748389404714557
 01/16  02:00:00,-14.69,21.140607377661947,157.4451185426438,13182.485567931548,0.0,0.0,43171442.130011894,7263.07044974629,3499.082561365621,32.02578704607889,33.333333333333336,0.8213500010800515,9445.49639128516,9445.49639128516,2.466666666666667,0.5442549738876555,0.8264854905814798,0.7487552192876749
 01/16  03:00:00,-14.709999999999999,21.147219155546054,150.20543020448878,11355.847832744848,0.0,0.0,39427394.35056144,6859.355135516029,3305.9183281671235,33.80008671655892,43.333333333333336,0.7757516180366755,8449.604265070831,8449.604265070831,2.3333333333333335,0.5439432319092405,0.8261579665415403,0.7483493342705639
 01/16  04:00:00,-14.431666666666667,21.14305379266601,158.43202858494502,13210.330436552491,0.0,0.0,43022267.02769015,7411.666147115003,3537.2661640358447,37.339702916411476,30.0,0.8385710811188958,9272.332967118708,9272.332967118708,2.5,0.5491940301201182,0.8306465706836325,0.7548243154640205
 01/16  05:00:00,-13.899999999999995,21.14473487464586,150.7701355547204,12767.354478571646,0.0,0.0,42038238.4106985,7319.180403394138,3421.3006183063967,36.330864056240735,33.333333333333336,0.8259153143117088,9001.720024793432,9001.720024793432,2.4166666666666665,0.5597093791406126,0.8396082336648081,0.7677890884996508
 01/16  06:00:00,-14.468333333333334,21.134437212475493,147.17143534066489,12581.25390973214,0.0,0.0,41295411.469093956,6975.836191737119,3330.902421987993,31.219767112961655,40.0,0.7681317837327882,9009.733257955699,9009.733257955699,2.3666666666666667,0.5487477805385871,0.8302949962242294,0.754308824654267
 01/16  07:00:00,-15.0,21.12504118170551,146.33648354247674,11934.724850509056,0.0,0.0,40623776.75865555,6597.7890127589035,3211.877421554878,26.38710817253701,50.0,0.75,9058.930663329571,9058.930663329571,2.25,0.5382672896061432,0.8213777674800105,0.7413777674800105
 01/16  08:00:00,-15.0,21.149462579875024,165.84801468147364,13216.69556926358,0.0,0.0,43171119.370546095,7476.124847434945,3640.3267803598546,30.104110030663424,30.0,0.85,9298.695735748128,9298.695735748128,2.55,0.5382353441700068,0.8213298072787735,0.7413298072787733
 01/16  09:00:00,-15.0,21.139951077038866,161.593714318532,14191.267182529866,0.0,0.0,44851698.36861336,7391.484875880816,3598.7485582165946,31.568797974714304,30.0,0.836096599310554,9955.542937575441,9955.542937575441,2.533333333333333,0.5383232022156645,0.8214936484130367,0.7414800765937014
 01/16  10:00:00,-15.31,21.146611581177265,162.59609282497416,13375.507530120534,0.0,0.0,43919605.281490415,7209.206789522434,3545.091689818936,30.181211327642007,33.333333333333336,0.8333333333333334,9783.357804028836,9783.357804028836,2.5,0.5327496865492711,0.8084994283402797,0.7296038701169905
 01/16  11:00:00,-14.979999999999997,21.11793446447807,146.33648354247674,12669.730925682545,0.0,0.0,40564331.995153576,6573.71255371067,3200.8671180314323,26.504919823682144,50.0,0.75,9029.2653894794,9029.2653894794,2.25,0.5386056324769958,0.8178016933617998,0.7394625232109807
 01/16  12:00:00,-13.83166666666667,21.119710251647486,143.08456168597723,11406.098225422957,0.0,0.0,38822833.23418298,6698.557246724927,3119.640959686822,26.129876521744293,53.333333333333336,0.7333333333333333,8266.155907700382,8266.155907700382,2.2,0.5607151410650464,0.8402852202085145,0.7689700444630538
 01/16  13:00:00,-12.731666666666666,21.140137859102115,156.09224911197518,12331.043491061428,0.0,0.0,41899563.21596246,7551.331416968955,3373.2371936556624,28.205519702714422,40.0,0.8,8628.616058169227,8628.616058169227,2.4,0.5822232471728926,0.8584982498369756,0.7954472753242323
 01/16  14:00:00,-12.199999999999994,21.146873380309675,156.09224911197518,11806.87643865132,0.0,0.0,40726707.77172582,7685.295203566939,3360.6644090141954,25.503545226628958,40.0,0.8,8095.090126027531,8095.090126027531,2.4,0.5926960595628569,0.8673386727998602,0.8083281780472364
 01/16  15:00:00,-11.631666666666666,21.12663075864153,136.58071797297828,9460.363099527794,0.0,0.0,33706241.22655626,6824.187422856715,2918.231552031909,24.11798893383141,60.0,0.7,6298.613430583628,6298.613430583628,2.1,0.6034674626873288,0.876393344715987,0.8215607610078409
 01/16  16:00:00,-11.41,21.14034713711775,159.34417096847469,11931.096062814971,0.0,0.0,40236274.73653418,8000.824568375683,3386.5023954169756,31.569061658086234,36.666666666666664,0.8166666666666667,7641.492354137183,7641.492354137183,2.45,0.6081535394413132,0.8804107509024469,0.8273497813872045
 01/16  17:00:00,-11.699999999999994,21.124743002961356,136.58071797297828,8867.924247622537,0.0,0.0,32428917.93965846,6817.497189266277,2918.4398205988505,23.983229367090342,60.0,0.7,5902.313271345089,5902.313271345089,2.1,0.6024953672135382,0.8756658924353533,0.8204035236197612
 01/16  18:00:00,-11.699999999999994,21.134449249199655,139.83263982947773,8907.860847971666,0.0,0.0,32310467.709289473,6988.769088811026,2994.1682299078198,22.380236927035345,56.666666666666664,0.7166666666666667,5713.203314252528,5713.203314252528,2.15,0.6023816978981492,0.875495396723497,0.8202330279079049
 01/16  19:00:00,-11.958333333333334,21.153865477315374,156.09224911197518,10183.23263236076,0.0,0.0,36661650.3241093,7765.99089259012,3362.8140963828337,19.987554247959995,40.0,0.8,6632.983515411922,6632.983515411922,2.4,0.5974496193849537,0.871346904950305,0.8141729919068261
 01/16  20:00:00,-12.51,21.131564471227183,136.58071797297828,8750.749825558632,0.0,0.0,32182028.064764764,6709.350277344363,2969.516736105861,12.925112477557276,60.0,0.7,5908.8728551154245,5908.8728551154245,2.1,0.5867132836104336,0.8622386269902022,0.8009492716678636
 01/16  21:00:00,-11.921666666666665,21.119154628582052,130.0768742599793,8074.740654792788,0.0,0.0,29759092.970721103,6494.152014091431,2812.0897084629355,12.08492129787554,66.66666666666667,0.6666666666666666,5185.628237536287,5185.628237536287,2.0,0.5975986811833821,0.8713863756463495,0.8143207417966081
 01/16  22:00:00,-10.841666666666667,21.14995106396104,145.05199231199262,10092.65015703468,0.0,0.0,35549118.28531979,7908.4945296149135,3265.1101334114455,17.093352891200315,36.666666666666664,0.7208935990018338,6094.491422968054,6094.491422968054,2.45,0.6189818677932288,0.8896051238034803,0.8407541326323995
 01/16  23:00:00,-10.600000000000001,21.13102654383226,131.10027558510492,7168.125843503528,0.0,0.0,28008715.54991853,6838.431239815173,2797.551794341377,19.225440767418792,63.333333333333336,0.6674005976309227,4273.031056051869,4273.031056051869,2.05,0.6236679972468342,0.8934235846682176,0.8464070929140947
 01/16  24:00:00,-10.29,21.133255900024587,136.5747418269924,7870.0145211460685,0.0,0.0,29581129.693455625,7099.852292710424,2865.829970808595,23.18395201396348,60.0,0.7,4580.297851545841,4580.297851545841,2.1,0.6295078268287909,0.8983113513691874,0.8535737201847797
 01/17  01:00:00,-11.136666666666667,21.15710973473984,148.08612904151806,9878.781862631828,0.0,0.0,35486971.73904833,7895.2871665871,3303.2659810369523,23.443319496028348,36.666666666666664,0.7553799476321897,6091.597320863575,6091.597320863575,2.45,0.6134956133802013,0.8849432167765532,0.8340045194585454
 01/17  02:00:00,-12.199999999999994,21.13306526753511,143.08456168597723,9788.341818239556,0.0,0.0,34449585.0128319,7066.716312741052,3090.813802062466,18.65768222441029,53.333333333333336,0.7333333333333333,6396.731548140636,6396.731548140636,2.2,0.5926327673715283,0.8672438484044066,0.8082333536517828
 01/17  03:00:00,-12.199999999999994,21.144238842696573,159.11895195808262,11647.821301217524,0.0,0.0,39745469.961503245,7867.868485931258,3438.798213624413,20.789247381571048,36.666666666666664,0.8157873907460886,7629.4462798640925,7629.4462798640925,2.45,0.5927545109868502,0.86743218220368,0.8084216874510564
 01/17  04:00:00,-12.199999999999994,21.135081908405972,139.83263982947776,9367.246818934578,0.0,0.0,33851798.0655848,6852.039757761025,2995.626243202736,29.87084024946533,56.666666666666664,0.7166666666666667,6379.172834746482,6379.172834746482,2.15,0.5926932223129219,0.867334518433991,0.8083240236813672
 01/17  05:00:00,-11.941666666666665,21.114817582602214,130.0768742599793,8628.737122618806,0.0,0.0,30982457.31379083,6408.191177883248,2775.1808444357966,30.262954583440862,66.66666666666667,0.6666666666666666,5685.662711241278,5685.662711241278,2.0,0.5974815813191974,0.8712957879873872,0.8141801791251516
 01/17  06:00:00,-11.699999999999994,21.137243958426833,149.5884053989762,9759.671372838699,0.0,0.0,34722899.490274794,7461.547837818759,3199.336427796014,26.709100034053865,46.666666666666664,0.7666666666666667,6146.084568072442,6146.084568072442,2.3,0.6022668350805466,0.8753231679079667,0.8200607990923745
 01/17  07:00:00,-11.699999999999994,21.121437448100192,133.3287961164788,8597.108168227567,0.0,0.0,31444920.563922636,6658.111310148828,2854.825616681046,22.21838912922858,63.333333333333336,0.6833333333333333,5626.3940419605315,5626.3940419605315,2.05,0.6022598907634037,0.8753127582631366,0.8200503894475445
 01/17  08:00:00,-11.390000000000002,21.143121466254723,145.8811988796055,9169.869890232492,0.0,0.0,33392055.081571892,7361.927681787087,3115.265459847859,25.799689194452306,50.0,0.7482404848616419,5745.5615858883875,5745.5615858883875,2.25,0.6081439372940896,0.8802635195820265,0.8272875075880233
 01/17  09:00:00,-11.100000000000001,21.15924062518311,153.70737587777072,10208.891878097438,0.0,0.0,36509710.41163014,7944.204028383433,3320.792429110829,38.29504585957286,36.666666666666664,0.7903042319534148,6387.5488268047575,6387.5488268047575,2.45,0.6139237492924158,0.8852226037445695,0.834457986053415
 01/17  10:00:00,-10.841666666666667,21.153529410915876,148.84533006209628,9310.696689333918,0.0,0.0,34525222.79929775,7698.058042166628,3181.716882369552,37.50500162420897,43.333333333333336,0.7651342822063146,5883.938369825556,5883.938369825556,2.35,0.6189043073298961,0.88942991235117,0.8405747565957141
 01/17  11:00:00,-10.600000000000001,21.160470690359425,147.19020532108016,8310.370962887808,0.0,0.0,32073415.39585789,7753.905328296878,3172.739515461294,30.745589027395525,43.333333333333336,0.7575339461777636,4983.284278140217,4983.284278140217,2.35,0.6235703763469606,0.893369268714563,0.84635277696044
 01/17  12:00:00,-9.721666666666666,21.13163913344436,130.0768742599793,7234.742066805143,0.0,0.0,27939504.59076442,6858.033703919004,2703.1089844560397,22.952299293677637,66.66666666666667,0.6666666666666666,4167.9511459717,4167.9511459717,2.0,0.6402916941482387,0.9073901674879903,0.8668162877611874
 01/17  13:00:00,-8.331666666666667,21.14100655605036,133.10158340006302,7289.865258656547,0.0,0.0,28227438.919396225,7533.107908507275,2791.4127850598975,33.00024114925986,53.333333333333336,0.7025412224691501,3708.0095639768674,3708.0095639768674,2.1666666666666665,0.6675351138516249,0.928784473588309,0.897912913470897
 01/17  14:00:00,-6.921666666666666,21.146581859260056,105.81066757556799,5635.285475505403,0.0,0.0,24271391.849598322,6585.005974095895,2391.2638369508973,40.95163849316546,63.333333333333336,0.6058771841289082,3148.2058958967305,3148.2058958967305,1.9333333333333333,0.6959220670934304,0.9368999708718906,0.9093151947218464
 01/17  15:00:00,-6.409999999999999,21.169127962905026,129.8352654202619,8083.3639146957,0.0,0.0,30624760.276380032,7659.7121970324215,2764.8995221161776,59.43717533064227,34.313545941354384,0.7869154473929736,4548.44750299938,4548.44750299938,2.2,0.7069506819980252,0.9394552363677178,0.9128347282598064
 01/17  16:00:00,-6.39,21.17327688143503,134.25908510266638,8376.095679137514,0.0,0.0,31836365.795342594,7718.311530089075,2782.4246127674746,71.11728243993596,33.42074150342153,0.7018691078952632,4942.958217372869,4942.958217372869,2.316666666666667,0.7073111565742767,0.9396929020753502,0.9130359677764642
 01/17  17:00:00,-3.5166666666666657,21.15311724647992,92.90589512311597,4884.021922668733,0.0,0.0,22339789.91160485,5773.53563277701,2028.4951952305598,73.39278760604019,69.42200623547781,0.5348607066468904,3187.67918640628,3187.67918640628,1.7833333333333334,0.7645994846955424,0.9523648252920757,0.9308436505115602
 01/17  18:00:00,-3.1149999999999998,21.148086238404662,85.16091129604607,3962.123937299281,0.0,0.0,21294949.005314875,5313.556059242838,1864.04781083825,61.78386840746234,83.52682189149428,0.5285843043256719,3148.849938974457,3148.849938974457,1.5666666666666667,0.7749696392442593,0.9546537260803192,0.9340453819642337
 01/17  19:00:00,-5.0,21.16351161907852,95.40641357932932,5871.782249490932,0.0,0.0,25012094.773364943,6201.7902583930745,2210.087091906199,65.60906886472267,56.19005765907484,0.5948538153737564,3810.7796332379553,3810.7796332379553,1.9333333333333333,0.7356030697030806,0.9460025282034408,0.921970520869473
 01/17  20:00:00,-4.6899999999999995,21.145810962688877,94.11921347778663,4266.668395054569,0.0,0.0,20737841.501136817,5617.568900870432,1998.958194858487,70.05474316736621,76.13384385735239,0.5375990947884582,2727.245732319039,2727.245732319039,1.7,0.7416377170160274,0.9470854848204489,0.9235531455060653
 01/17  21:00:00,-5.0200000000000005,21.147069668196423,89.7835432043022,4380.0967069048165,0.0,0.0,21477909.317296118,5613.980785388524,1999.1622862071285,65.60487357165572,67.53682485882726,0.5606658175335559,3038.0954851816064,3038.0954851816064,1.7333333333333334,0.7353231491136751,0.9457345681665503,0.9216546051277209
 01/17  22:00:00,-5.599999999999997,21.174764135657885,99.08286955739983,6106.293588296502,0.0,0.0,25862414.438204784,6446.883411970072,2311.8061138510807,67.59218926966662,49.560258054086795,0.6074114599096241,3915.6449089469925,3915.6449089469925,2.033333333333333,0.7232797286655254,0.9431692119196211,0.9180540349982816
 01/17  23:00:00,-5.599999999999997,21.18379152712369,97.65936472901058,6654.889126742363,0.0,0.0,27336574.252472594,6640.601381807007,2381.7975585105246,65.48965084508637,46.61784977852164,0.5629429188884352,4276.4158954599725,4276.4158954599725,2.15,0.7233249368122926,0.9433405879742175,0.9182565543607718
 01/17  24:00:00,-5.290000000000001,21.149687118653166,77.74934113770308,3358.297214991359,0.0,0.0,18655152.99543614,4903.817254738373,1747.6367979413408,49.30751275866767,76.15713959010374,0.604203512479359,2661.7648906361737,2661.7648906361737,1.4333333333333333,0.7294883477695546,0.9443277866002323,0.9197616750343514
 01/18  01:00:00,-5.0,21.151090891994,82.77171752572123,4025.199921401493,0.0,0.0,20601812.576551426,5105.1150165437775,1827.2320699232134,52.57782333695106,75.76788438466764,0.603650975452414,3132.4694089016716,3132.4694089016716,1.5333333333333334,0.7355213912424251,0.9456793248288045,0.9216757233882283
 01/18  02:00:00,-5.0,21.14922271850556,95.27149916659648,4701.426596527089,0.0,0.0,21409465.957051575,5919.232061008295,2106.8770457700502,56.07729478204169,64.46999768683176,0.5618499786668797,2731.0275408085554,2731.0275408085554,1.8,0.7353291374679718,0.9455683560193745,0.9214715852273706
 01/18  03:00:00,-5.3100000000000005,21.155309378923157,101.1849743864937,5483.884520156576,0.0,0.0,23487320.36470002,6306.000524087,2251.4798102412105,54.55572083324828,57.160105007581116,0.6029741456821076,3135.612817037445,3135.612817037445,1.9,0.7291142497304542,0.9441870061966369,0.9195433920711119
 01/18  04:00:00,-4.98,21.164938519585796,97.07788194675453,5806.53172058642,0.0,0.0,25038734.901842844,6241.660425402332,2227.1579925386627,55.85056200119252,57.85167610286452,0.5892928954291909,3731.7459271825633,3731.7459271825633,1.9333333333333333,0.7356247540124784,0.9457641582132279,0.9217502202888442
 01/18  05:00:00,-4.141666666666667,21.184479917031762,92.52573124474206,6419.444348901937,0.0,0.0,26952201.464715753,6477.9054772738955,2296.293901885328,62.04602026025626,50.879371687398276,0.5253392010096198,4229.921022948843,4229.921022948843,2.1333333333333333,0.7529127234614627,0.9498826065920388,0.9273857154506681
 01/18  06:00:00,-4.468333333333333,21.184383506639843,90.95042081593748,6386.243030157208,0.0,0.0,26838612.346562352,6445.915717741047,2290.040877402304,55.94316950882219,50.45009421459497,0.5405173580435483,4222.498923425689,4222.498923425689,2.1,0.7464526694659364,0.9484733780622006,0.9253702953012088
 01/18  07:00:00,-4.6899999999999995,21.16244814647971,93.88585127600209,4995.499832021988,0.0,0.0,23603042.868329275,6012.206287261233,2139.769118620365,61.48409561805955,63.69909697353151,0.5667531630687842,3402.793491770788,3402.793491770788,1.85,0.7415626199242612,0.9470239261429012,0.9235403772967378
 01/18  08:00:00,-4.709999999999999,21.145221306367805,94.47186844847252,4823.463922297586,0.0,0.0,21758081.70412773,5795.3720559704425,2051.386696351511,80.08576433867965,61.58882993628468,0.5511449463059063,2985.8540372970897,2985.8540372970897,1.8166666666666667,0.7413679013191804,0.946941762688566,0.9233196130970439
 01/18  09:00:00,-5.3100000000000005,21.154203293340434,93.53529493524304,4874.253633745054,0.0,0.0,22910262.17543881,5744.862083146643,2036.2809626752098,74.48863284401516,60.273075540370506,0.5432932635633444,3444.0946812709317,3444.0946812709317,1.7833333333333334,0.7291647656559834,0.9442198422360091,0.9194980106544716
 01/18  10:00:00,-5.8583333333333325,21.15699191582397,118.56130736109459,6285.78010849302,0.0,0.0,25788183.09308924,6931.571264249394,2502.0182279747996,72.30517945836856,52.893326980475834,0.6835430874015809,3367.396889400863,3367.396889400863,2.05,0.7178122122351448,0.9414940692547386,0.9158684493316152
 01/18  11:00:00,-5.531666666666667,21.155714643782535,107.63450796051441,5461.326616275963,0.0,0.0,23832904.653033867,6315.624356070009,2268.1189366445187,69.02218236117683,60.93992693489132,0.6317233058745728,3214.871397455233,3214.871397455233,1.8833333333333333,0.7242169195578814,0.9429413374037012,0.9178732511675173
 01/18  12:00:00,-5.0,21.14770475147661,107.71578471720417,5498.345629291633,0.0,0.0,23697733.65903006,6395.9270795961575,2283.1863814805083,73.3413243760705,57.80209529924104,0.6497311894363842,3105.44840333847,3105.44840333847,1.9,0.7352803678415291,0.9454333185996171,0.9213436369157881
 01/18  13:00:00,-4.4316666666666675,21.15053959808619,83.21276246170497,3942.5590360407214,0.0,0.0,20057972.979142196,5112.849574193266,1809.0187811463406,57.74401550589328,75.51967903382598,0.5950526237153585,2928.060894956009,2928.060894956009,1.5,0.7467037566335856,0.9479854895111617,0.9249526070133894
 01/18  14:00:00,-2.453333333333332,21.14654149118593,80.3964363214679,4112.225435884805,0.0,0.0,19943668.133497994,5222.30642791864,1821.2091001248775,59.39494009340971,79.54303890222779,0.5058876274862842,2734.5267233456525,2734.5267233456525,1.6166666666666667,0.786468609391979,0.9569073713757714,0.9373621092148883
 01/18  15:00:00,-0.22166666666666673,21.142077923326614,71.52268658847288,3671.239591752214,0.0,0.0,19130747.650705207,4845.704641423368,1630.1563197394607,60.900570472378604,86.69237564920572,0.47421401919728007,2744.026812608961,2744.026812608961,1.4333333333333333,0.8319906959871546,0.9670856686693322,0.9514969626272011
 01/18  16:00:00,0.6,21.14405220691059,63.520987478173275,2349.8408104975706,0.0,0.0,16844610.922106773,4286.071141613659,1433.5103258826591,57.20309081895523,101.01650915164078,0.3895369284708518,2395.7791060739055,2395.7791060739055,1.3166666666666667,0.8493231305677746,0.9711058606293209,0.9570314822376581
 01/18  17:00:00,1.1683333333333334,21.145283258080724,60.92395279815441,1001.0736040673878,0.0,0.0,15327922.220499465,4592.906124089603,1527.1600918448146,66.31238276978618,93.33333333333333,0.34344624082581177,1674.2614555351486,1674.2614555351486,1.4666666666666666,0.8605721065322206,0.9741250380013946,0.9607526138807461
 01/18  18:00:00,1.7000000000000006,21.149160629478484,51.68899794007216,-310.06608832942635,0.0,0.0,13300225.487643238,3970.6387084151957,1314.5933317969536,66.29024860436422,106.66666666666667,0.3007437330268834,1475.705039168617,1475.705039168617,1.2833333333333334,0.8719102465812862,0.9766699631640279,0.9642763021789368
 01/18  19:00:00,1.1316666666666664,21.141101579064937,70.49034982499587,1510.6340024868803,0.0,0.0,16050384.427066598,4828.790496803855,1625.3481920037627,85.26944090455373,93.33333333333333,0.4459607493699053,1698.045287305365,1698.045287305365,1.4666666666666666,0.8607290321815133,0.9739826877041232,0.960673400064811
 01/18  20:00:00,0.29,21.14318896192473,60.464222262604984,325.70532261983413,0.0,0.0,14064940.765860263,4252.59854907882,1440.4699170204221,58.426781845864745,106.66666666666667,0.3794350786725468,1466.963075096311,1466.963075096311,1.2833333333333334,0.8433823062111654,0.9701376982118796,0.9552461387071399
 01/18  21:00:00,0.0,21.14061689018969,69.18477657158913,1566.598277368451,0.0,0.0,16122088.888443703,4872.916365067701,1655.4622732200555,62.82057086948193,93.33333333333333,0.43356294618415814,1673.4746283249863,1673.4746283249863,1.4666666666666666,0.8371285600659861,0.968693753538282,0.9532801717883349
 01/18  22:00:00,0.0,21.142156339895255,63.63981430195462,438.40675888431724,0.0,0.0,14200977.153597586,4284.824817342066,1459.3078868898024,66.75881060235484,106.66666666666667,0.4017178876732631,1481.7104778535818,1481.7104778535818,1.2833333333333334,0.8371002332894472,0.9686737189764597,0.9532364206612562
 01/18  23:00:00,-0.3099999999999999,21.137551986153188,80.22357248631619,1941.6382650438775,0.0,0.0,16648957.660722855,5033.518378042076,1727.2617222505216,83.75440733957255,93.33333333333333,0.5040988281592212,1703.6688113387222,1703.6688113387222,1.4666666666666666,0.8310244524145538,0.9672129938897982,0.951290821026498
 01/18  24:00:00,-0.6,21.14232788747934,66.92772536301587,1448.5006229637074,0.0,0.0,15476787.181858448,4250.736987660977,1450.3961051496326,69.55795721451118,103.91256865065326,0.42832501738940076,1949.214655976871,1949.214655976871,1.2833333333333334,0.8248172560360787,0.9656711187595912,0.949340018169328
 01/19  01:00:00,-0.6,21.14309780342296,69.93474777491885,2388.3347582485335,0.0,0.0,16977191.7173661,4461.946006566706,1517.3427676290805,77.76989363918645,96.57931055556112,0.39043775803951253,2302.874906362499,2302.874906362499,1.4166666666666667,0.8247761323062478,0.9655701712238103,0.949320828476202
 01/19  02:00:00,-0.6,21.1423693750874,73.72866009834097,3503.4830453062314,0.0,0.0,18750015.284484528,4787.881955977273,1625.085713442047,79.60592273122292,88.13237333200368,0.4114964154318619,2654.189917885203,2654.189917885203,1.5166666666666666,0.824781433932457,0.9655228705250741,0.9493336912347701
 01/19  03:00:00,-0.8583333333333333,21.144381962751925,67.37144725035861,3323.2240514190635,0.0,0.0,18379160.982011523,4476.643614017174,1522.6393565548235,74.97706830235832,92.1540702878067,0.4301122920526312,2791.3859226740956,2791.3859226740956,1.4166666666666667,0.8196910078142874,0.9643318771404537,0.9476705380405761
 01/19  04:00:00,-1.1000000000000005,21.144950113249834,69.6197566041078,3310.6029712776653,0.0,0.0,18496143.52127258,4476.544998160034,1530.847154148625,89.57460278021424,91.58542582682054,0.4553751185320484,2831.717133093683,2831.717133093683,1.4166666666666667,0.8145168235005867,0.9630532821447695,0.9459439934817445
 01/19  05:00:00,-1.1000000000000005,21.143226023284353,73.01437196709179,3568.5291884174417,0.0,0.0,19024584.694828775,4659.584114527165,1594.0057299877199,95.85829119191814,87.78571267716076,0.5084620486572796,2866.967007363988,2866.967007363988,1.4166666666666667,0.8145189185914425,0.9629909240440921,0.9458884309183087
 01/19  06:00:00,-1.1000000000000005,21.142806169068667,72.57120819691251,3593.8505271325507,0.0,0.0,19023794.33758386,4682.049283793214,1597.8539224261829,92.79479985849028,86.65247591515623,0.5069922246428498,2849.394493307932,2849.394493307932,1.4166666666666667,0.8145107968800759,0.9629671049986677,0.9458630429773593
 01/19  07:00:00,-0.8416666666666667,21.144918609513688,69.40768520937884,3311.3995872503574,0.0,0.0,18490674.984257635,4469.065191968051,1523.0322117169771,91.64798233243579,91.39630334298928,0.45256744698544477,2830.331541637492,2830.331541637492,1.4166666666666667,0.8195706848870519,0.9641416876554935,0.94748274224794
 01/19  08:00:00,-0.6,21.145194218824454,68.71667320655551,3271.0311935595546,0.0,0.0,18400945.427152593,4419.545188037996,1502.9777812952475,91.73844501527361,93.03843297602579,0.43877971923023457,2835.902230870745,2835.902230870745,1.4166666666666667,0.8246762683554398,0.965307446226414,0.9490984901974997
 01/19  09:00:00,0.019999999999999993,21.14515001218495,65.16675337898842,2255.6125466317053,0.0,0.0,16755678.137733154,4128.656676849327,1393.6867849398252,90.5953594087856,100.96258003631266,0.3862940677099125,2500.13575296795,2500.13575296795,1.3333333333333333,0.8368187669235366,0.9680624809525186,0.9529506550976945
 01/19  10:00:00,0.6,21.143532318613378,75.85519012951248,3614.375741156711,0.0,0.0,19179801.411883835,4703.1644488,1585.4962579405085,107.16614124213548,89.44940421180969,0.48870555772776414,2860.4901636909335,2860.4901636909335,1.45,0.8491672585511177,0.970784265664746,0.9567685287529404
 01/19  11:00:00,0.8583333333333333,21.144516897858406,69.49690910054125,3361.1304879211198,0.0,0.0,18528506.53588278,4488.082294747429,1499.3615194372667,95.65586866870498,91.98398672919176,0.44369710604320933,2824.1673163772816,2824.1673163772816,1.4166666666666667,0.8542930612118629,0.9720089281955978,0.9584147822792454
 01/19  12:00:00,1.41,21.14188631446417,65.95759444457941,1407.6932474446678,0.0,0.0,15534714.486741558,4410.464188614612,1472.4133342602008,83.85526827802406,99.09193965339321,0.4310252741992827,1832.9676307873526,1832.9676307873526,1.3333333333333333,0.86536520739913,0.9746917126468172,0.9619229210334574
 01/19  13:00:00,2.526666666666666,21.14641896401291,57.739597555104915,867.0041367360468,0.0,0.0,15130193.0793832,4454.939557869974,1457.810915971195,82.62458838998799,93.33333333333333,0.3203643840277407,1689.1721467088278,1689.1721467088278,1.4666666666666666,0.8877301725998314,0.979934041101998,0.9689915980924569
 01/19  14:00:00,3.299999999999998,21.156330217208673,41.88095546122225,-1067.7822011360045,0.0,0.0,12367148.209971476,3575.390869066719,1139.755882219194,73.5839069247008,106.66666666666667,0.17125198415454304,1485.2860485799079,1485.2860485799079,1.2833333333333334,0.9043800525406936,0.9838381105342809,0.9742894070229028
 01/19  15:00:00,3.61,21.15232004223186,48.32298669407984,180.4114369220178,0.0,0.0,14136435.793149175,4078.9358943045054,1295.2094820247041,89.59942282859853,93.33333333333333,0.19889476633739991,1704.2918103013105,1704.2918103013105,1.4666666666666666,0.9104168079290752,0.9851761320637318,0.9762001334269116
 01/19  16:00:00,3.9000000000000017,21.158445960515703,39.011162540909616,-1293.9800602412163,0.0,0.0,12071905.114966651,3481.034486419672,1090.724251027915,67.3306849130059,106.8063876646999,0.2510977273925418,1472.9977718498262,1472.9977718498262,1.15,0.9167021111098622,0.9865648481892585,0.9781612620668945
 01/19  17:00:00,3.5900000000000003,21.162041850057804,38.6272978962666,-921.1303017046303,0.0,0.0,12667023.145569393,3527.930893156815,1071.7183306962825,68.78499301496376,97.46955873334888,0.38698249088134656,1685.9722038191555,1685.9722038191555,1.0666666666666667,0.9107183465916473,0.9849282480444725,0.9762362791680217
 01/19  18:00:00,3.299999999999998,21.172507606167112,31.172749568769223,-2728.2368733150847,0.0,0.0,10410563.60416624,2809.33374966404,838.1184585459963,60.2358727738091,112.91449373815503,0.3499068085678581,1487.128420950081,1487.128420950081,0.8333333333333334,0.9045637856452665,0.9834873581454995,0.9743331356731099
 01/19  19:00:00,3.0416666666666665,21.161318240636643,39.47825491407768,-812.2354091960549,0.0,0.0,12828238.521556161,3580.0262473166094,1103.0274670589513,74.34613489665897,95.97600267631661,0.4205771720380695,1697.8247616544384,1697.8247616544384,1.0666666666666667,0.8994147349915765,0.9823166171512984,0.9726350978225882
 01/19  20:00:00,2.49,21.15914884907239,39.50646288291932,-1350.6160304518146,0.0,0.0,11974325.61881973,3418.6739309168347,1093.5411988195376,73.57921672856274,107.01983316744756,0.3080921853144805,1497.743030226059,1497.743030226059,1.1,0.8882656355120431,0.9799211487064838,0.9692437522873882
 01/19  21:00:00,2.200000000000001,21.153998626356493,47.45768107848355,-9.127756853133906,0.0,0.0,13829047.358028715,3934.480214802294,1268.3021445941404,94.84592521241296,93.664860762037,0.34135341205685615,1731.1670769395953,1731.1670769395953,1.3,0.8819614273958581,0.9785916180610776,0.9672314133948673
 01/19  22:00:00,2.200000000000001,21.159968113883128,39.90286737964386,-1431.1636053886884,0.0,0.0,11874071.75218425,3350.1499614323575,1076.3061262409237,87.80938085842791,106.86386400487261,0.3142421550330668,1526.822621989331,1526.822621989331,1.1,0.8819698684658911,0.9784502100573215,0.9672203466119981
 01/19  23:00:00,2.200000000000001,21.153656067337696,48.78921099257558,53.46289906958894,0.0,0.0,13935395.219279233,3966.076453723188,1281.2296543177135,103.69006841415337,93.33333333333333,0.2026607709777625,1745.2739787910289,1745.2739787910289,1.4666666666666666,0.8819496890136704,0.978786704464248,0.9672745367131423
 01/19  24:00:00,1.9416666666666669,21.153694204897512,48.01253736225808,-753.323016718484,0.0,0.0,12687757.326028865,3653.4930190688083,1194.9932792408647,93.84379366115505,106.66666666666667,0.24600413125545204,1527.1146812494176,1527.1146812494176,1.2833333333333334,0.8768899432098841,0.9775825672283858,0.9656064347980317
 01/20  01:00:00,1.3900000000000001,21.146205921474174,60.77154497534741,928.7891871741314,0.0,0.0,15134806.915529054,4420.801949610544,1465.6499880927272,96.51678039492577,93.33333333333333,0.34281196371743294,1722.3536253985906,1722.3536253985906,1.4666666666666666,0.8655837686961998,0.9749320258997672,0.962008890732886
 01/20  02:00:00,1.1000000000000005,21.147743412955133,55.22502392751684,-130.06586209542584,0.0,0.0,13426093.415448079,3933.6972044460063,1312.8831610031727,84.88157225514162,106.66666666666667,0.3237001191402378,1509.1224212987977,1509.1224212987977,1.2833333333333334,0.8593403153182443,0.9735017160237587,0.9600046320036203
 01/20  03:00:00,1.1000000000000005,21.145057150053066,63.5818134679764,1047.851082903306,0.0,0.0,15267706.574921902,4442.056200187888,1483.033481537511,107.9460429099329,93.33333333333333,0.37151797896695754,1740.6817433171548,1740.6817433171548,1.4666666666666666,0.8592867436815815,0.9734102593591293,0.9599475970457088
 01/20  04:00:00,1.1000000000000005,21.147572550690892,56.83511257322175,-120.15576221120621,0.0,0.0,13397377.232247101,3896.4323440057647,1302.32414369423,99.16715708082565,106.66666666666667,0.3350640443485176,1530.6137547004894,1530.6137547004894,1.2833333333333334,0.8592823939613333,0.9734243607220366,0.9599277641001888
 01/20  05:00:00,0.5316666666666668,21.14176774784098,73.08184400222564,1469.991031266683,0.0,0.0,15900574.551832533,4665.2293984847975,1580.0571109488922,113.7659750269516,93.33333333333333,0.4452683114230213,1746.4915306147086,1746.4915306147086,1.4666666666666666,0.8481568217373298,0.9708092708447995,0.9563895367641744
