Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/20  06:00:00,0.0,21.139050661156226,73.76217174624455,801.682736783009,0.0,0.0,14526594.074528323,4298.279378583734,1472.6080643651899,101.3316021024007,106.66666666666667,0.4464365937375646,1537.7068572334144,1537.7068572334144,1.2833333333333334,0.8367959757574996,0.9682144833031934,0.9527762425057644
 01/20  07:00:00,0.3099999999999999,21.137792570947685,82.27977746032033,1925.1532928368076,0.0,0.0,16516673.671451844,4885.654880942569,1667.2187934849412,113.41151065201574,93.33333333333333,0.49892400611133253,1745.7384421350473,1745.7384421350473,1.4666666666666666,0.8428047106030743,0.9695334785871922,0.9546599719516518
 01/20  08:00:00,-0.019999999999999993,21.14260924151328,66.29179431566737,1449.4663680308886,0.0,0.0,15407304.00346115,4184.092392249264,1419.8269206435648,84.25551956053143,102.92144835792416,0.39663558546702055,1952.7816188651352,1952.7816188651352,1.3166666666666667,0.8369068430155507,0.9681458653696243,0.9528553692430337
 01/20  09:00:00,-0.29,21.143229671844686,71.48181814240696,3411.2641954953974,0.0,0.0,18562623.088244617,4713.538326481002,1596.0552861954654,80.79921917732354,88.84150932265975,0.42528893592499933,2614.1409898738084,2614.1409898738084,1.4833333333333334,0.8306327857628991,0.9666029155159316,0.9509000183224133
 01/20  10:00:00,0.0,21.144916248932297,65.37849169607776,2325.7563453782,0.0,0.0,16784488.005494792,4221.786571997066,1425.9210687090479,75.17079508990945,100.44340677387731,0.3837797200888572,2392.2488137305772,2392.2488137305772,1.3333333333333333,0.836776079515695,0.9680132244326206,0.9528120589586935
 01/20  11:00:00,0.8783333333333333,21.140598071645677,65.16184499837135,1557.4672968202387,0.0,0.0,15636022.63163654,4459.492904658762,1495.7592769755663,65.48864828291268,98.73080688285978,0.4199509895422017,1788.9797006406413,1788.9797006406413,1.3333333333333333,0.8538336219310956,0.9719461425192429,0.958157723868509
 01/20  12:00:00,2.268333333333333,21.143328369651673,57.89976884378177,1247.502712526479,0.0,0.0,15598463.928036973,4655.708324452831,1525.6236202024947,42.70704062749902,93.33333333333333,0.31185928347058034,1616.5841268169243,1616.5841268169243,1.4666666666666666,0.8825398602771531,0.9786121879635433,0.9672090814517884
 01/20  13:00:00,2.7999999999999985,21.149853282544882,45.41358259396729,-357.4894335151262,0.0,0.0,13133267.556073505,3893.214387369442,1255.2208517224672,37.32026202045381,106.66666666666667,0.20986498011903182,1413.965772141192,1413.965772141192,1.2833333333333334,0.8940063423005145,0.9813263830684421,0.9708696944922773
 01/20  14:00:00,3.368333333333333,21.14904798789771,49.00299980858095,579.5248166996791,0.0,0.0,14639131.42034758,4302.420632564468,1371.0349367633924,46.882023723018406,93.74743391934084,0.2920745550417142,1619.5331117240066,1619.5331117240066,1.3666666666666667,0.9050800884812324,0.9836097972096883,0.9743537009385634
 01/20  15:00:00,3.9000000000000017,21.15727877074332,38.2343085587207,-1105.1457668620822,0.0,0.0,12292462.991675097,3582.85812398914,1122.490628667578,36.82191491982064,107.69690878483485,0.44896020291495486,1408.5558808528651,1408.5558808528651,0.9333333333333333,0.9164772597180978,0.9859409854715835,0.9778296182668572
 01/20  16:00:00,4.468333333333333,21.150588525906777,46.35277414421948,418.2521591015121,0.0,0.0,14435506.371545058,4244.039254716145,1327.5652340109,45.59572933008364,93.78876442896811,0.34335474716663084,1608.6543774947381,1608.6543774947381,1.2833333333333334,0.9275332442860141,0.9887012147614112,0.9813668942112336
 01/20  17:00:00,5.568333333333333,21.15869851247629,32.20009568257676,-1236.700958590221,0.0,0.0,12209728.1435939,3805.9465705829666,1008.3438608504155,0.0,112.31534385338736,0.3496242674660379,1119.8851494738115,1119.8851494738115,0.8666666666666667,0.9500075868512811,0.9935941483370797,0.9884098673526686
 01/20  18:00:00,5.531666666666667,21.17128357881364,32.839856656210664,-1653.67402469808,0.0,0.0,12133506.643254027,3533.6445846317833,944.0802908670901,4.193458353066448,113.86394247951725,0.4306802876024137,1329.5730250093095,1329.5730250093095,0.8,0.9504584050577418,0.993600743447218,0.9886079463283705
 01/20  19:00:00,4.121666666666667,21.16957553395648,32.59623596846277,-2341.551221366269,0.0,0.0,10836431.57754318,2957.393343094959,883.7078824228657,64.03224176465615,112.14744930087402,0.302117756428383,1481.4962260900759,1481.4962260900759,0.9333333333333333,0.9220318947692718,0.987301287961244,0.9796425641411858
 01/20  20:00:00,2.7316666666666674,21.16024723635456,40.741763301676,-660.5674784253933,0.0,0.0,12954345.593912927,3581.3016072938763,1126.5072692983085,83.48139056553062,96.87246582153644,0.4501530555393683,1715.3601770186638,1715.3601770186638,1.0666666666666667,0.893210510333198,0.9807646804138361,0.9705569762067214
 01/20  21:00:00,2.5100000000000002,21.16581692797394,35.40144876173617,-1977.7997038410745,0.0,0.0,11239198.536330853,3089.3192686350744,974.3296180549656,75.0994549547129,110.17131118760851,0.38736947411478934,1508.886368693827,1508.886368693827,0.9333333333333333,0.8878410837216237,0.9795313809743237,0.96886896343366
 01/20  22:00:00,2.7999999999999985,21.161515021670933,40.15369062723172,-793.2277013719587,0.0,0.0,12794844.305275725,3511.69908654568,1096.3716494672617,91.29537876784038,96.48242868491035,0.4377566315201728,1733.3821836524414,1733.3821836524414,1.0666666666666667,0.8941023643598143,0.980985736749933,0.9708514147765457
 01/20  23:00:00,3.368333333333333,21.15042016750476,53.01831477824914,-353.0224705616866,0.0,0.0,13206009.060927536,3846.2779247847507,1248.7909930762646,96.33914862525779,105.60060327839827,0.32133047583339486,1511.3613859127356,1511.3613859127356,1.2666666666666666,0.9049827726328112,0.9835986581787353,0.9743040541323117
 01/20  24:00:00,3.9000000000000017,21.141557518413084,69.20014376075073,1553.474028630353,0.0,0.0,15836026.597652808,4484.897091809659,1467.9884284877633,101.62306952807111,100.26238833994915,0.44337449118078204,1829.8410244328281,1829.8410244328281,1.3333333333333333,0.9162053609180558,0.9859444525623294,0.9776609011695284
 01/21  01:00:00,4.778333333333332,21.140269595354408,60.19604335477308,1600.7309004648316,0.0,0.0,16101769.214712476,4907.5574819447675,1516.452183982977,69.00867826644824,93.33333333333333,0.32944552306291786,1547.9018919968757,1547.9018919968757,1.4666666666666666,0.9333861024403827,0.9899926500338166,0.9831302417644369
 01/21  02:00:00,5.599999999999997,21.138404588143548,43.49971067292055,852.0151250462319,0.0,0.0,14675379.551009174,4727.033664105346,1351.0421063921265,0.0,106.66666666666667,0.1953633727854707,1120.3421709079723,1120.3421709079723,1.2833333333333334,0.9510670564673244,0.9941246466334148,0.9887547152714501
 01/21  03:00:00,5.8583333333333325,21.140314873585762,54.13582164777303,2720.0863678527103,0.0,0.0,17689570.65829128,5400.059412375681,1540.138084340861,0.0,95.15671024957545,0.330933482794241,1560.7767010123414,1560.7767010123414,1.3833333333333333,0.9560636163109003,0.9950251342813815,0.9902326620265305
 01/21  04:00:00,4.653333333333335,21.14276920354651,65.38176077139973,2504.665538835087,0.0,0.0,17112553.75787742,4597.432327744886,1431.9299934598614,90.0770972219956,98.78947926432267,0.4081666179927825,2144.802154515103,2144.802154515103,1.35,0.9327629484527337,0.9895807972222758,0.9829172542350723
 01/21  05:00:00,3.0416666666666665,21.143119463789002,69.06208135392961,2425.9084134770324,0.0,0.0,16977692.09690347,4346.577691555306,1420.0017689780937,122.17121087929094,95.35805391603752,0.4040268440178832,2372.2079632625037,2372.2079632625037,1.4,0.898897777645591,0.9818754467485821,0.9723089146936934
 01/21  06:00:00,2.7999999999999985,21.14172740581806,71.88331073224721,2842.7195440222818,0.0,0.0,17869881.074547082,4457.878337876225,1473.9066492278828,118.36615687218372,96.67173918954931,0.44319819777827046,2552.4048201192054,2552.4048201192054,1.3833333333333333,0.893739294568924,0.9806139467424615,0.9705364224200618
 01/21  07:00:00,3.6266666666666665,21.139400315443694,77.23861547539705,4150.942707775902,0.0,0.0,20114124.2418109,4944.943522867606,1621.6091103001318,142.08792326421315,83.41516701421833,0.511675481626756,2930.9906374066727,2930.9906374066727,1.5166666666666666,0.9100756673228213,0.9841399686552657,0.9755083614597206
 01/21  08:00:00,4.400000000000002,21.14163688976189,74.02457033831746,3809.990010376977,0.0,0.0,19369885.59481683,4692.430769381785,1510.2594832885197,143.17913915001012,85.91207504634667,0.5253215109504916,2887.434060792754,2887.434060792754,1.4166666666666667,0.9262509684561022,0.9877146589578537,0.9805335155211076
 01/21  09:00:00,4.141666666666667,21.14521034588703,63.63148056057101,1121.9514167471634,0.0,0.0,15230941.095645143,4197.14577788061,1353.5121133465068,125.65165063786428,98.18269238463655,0.3739104407940799,1883.191375748015,1883.191375748015,1.3666666666666667,0.9212562460591144,0.986977252864025,0.9791310220496586
 01/21  10:00:00,4.778333333333332,21.145369440058563,51.565137322841885,1054.4956602752363,0.0,0.0,15391364.547156403,4615.849979162192,1405.2356716654067,68.99207313942608,93.41255870535664,0.25843286765839396,1560.785474117463,1560.785474117463,1.45,0.9333563368310878,0.9899288980599453,0.9830979645295975
 01/21  11:00:00,5.8583333333333325,21.144240243013012,52.09874293587616,2363.8004964257552,0.0,0.0,16700871.12029921,4776.796443675508,1366.149685970781,0.0,107.7328971710163,0.42136998177426555,1713.2492909478954,1713.2492909478954,1.1333333333333333,0.9559791972516972,0.9947824460829409,0.9900770665024932
 01/21  12:00:00,5.531666666666667,21.14290585974508,58.6723656058846,3474.887745067574,0.0,0.0,18673972.258811824,5327.395633584833,1542.8324125369038,7.664035803597478,96.49280102978581,0.43377324462275874,1939.0015222653374,1939.0015222653374,1.3,0.9498941343282128,0.9934053051494993,0.9881807713685681
 01/21  13:00:00,5.878333333333334,21.14150711685792,41.275801322390116,531.7507559428807,0.0,0.0,14334425.615213381,4593.319929602097,1295.866242625526,0.0,107.05833621158101,0.26808891416961317,1118.7310655212325,1118.7310655212325,1.1666666666666667,0.9557522093444887,0.9949464563535668,0.9901792163434094
 01/21  14:00:00,6.6999999999999975,21.152803487190372,36.8106195547891,171.43852633589412,0.0,0.0,14199096.727883209,4427.425953308413,1145.806793484866,0.0,99.24803118302455,0.3914151700457197,1267.767232201077,1267.767232201077,1.0,0.9734920262687183,0.9987010074787653,0.9956374583720641
 01/21  15:00:00,7.2683333333333335,21.16087768719559,30.44835258457827,-1445.0900114312458,0.0,0.0,11972216.55186571,3710.569961491159,920.5740118156817,0.0,113.19481719675579,0.31926102226804975,1104.0292187441855,1104.0292187441855,0.8333333333333334,0.9845125360500978,1.0011657680328285,0.9991110124530637
 01/21  16:00:00,7.800000000000003,21.1555935364281,34.95376259156457,-137.9872014026274,0.0,0.0,13770136.097491352,4268.9608332034595,1053.7568575661387,0.0,101.403400106078,0.3571876267264936,1253.9817290228061,1253.9817290228061,0.9666666666666667,0.995924042291699,1.0037400272251409,1.0026751235145979
 01/21  17:00:00,7.800000000000003,21.177377226745,28.260109371074382,-2954.8838633815253,0.0,0.0,10578392.175716072,3092.6354100591875,793.9537346637463,0.0,128.77620848965853,0.3561189575517075,1100.4909078302767,1100.4909078302767,0.7,0.9959564373530788,1.0036701149994216,1.0027157332467211
 01/21  18:00:00,7.2316666666666665,21.173761049876294,27.56260429635304,-3105.5469038928586,0.0,0.0,9979158.216535099,2829.502647384252,754.5356861790374,0.0,136.9829016613079,0.29242231511983796,1108.3502742690757,1108.3502742690757,0.7,0.9853121532633967,1.001507898409694,0.9995676511560931
 01/21  19:00:00,6.39,21.172669290990104,32.94236945728599,-1468.2395027894372,0.0,0.0,12443042.760973651,3695.72412252815,955.2376052673674,0.0,113.58017464116793,0.40215669839571416,1274.6895786153505,1274.6895786153505,0.8,0.9675685776454499,0.997336672048262,0.9938460766164102
 01/21  20:00:00,5.841666666666666,21.15161804188525,32.41553654151752,-813.3087736006438,0.0,0.0,12653618.53218105,4001.5599231464275,1035.220347263526,0.0,105.53858359451297,0.2728612421404878,1119.482980890498,1119.482980890498,1.0,0.956339617073499,0.9949589613333878,0.99031681652154
 01/21  21:00:00,5.8583333333333325,21.168611796561006,33.13899001612195,-1160.9563711969377,0.0,0.0,12546093.016030746,3737.051292788528,971.0553304606749,0.0,111.77333458028913,0.41068384812368647,1279.686446344764,1279.686446344764,0.8,0.9561373755517868,0.9947232685559834,0.9902264853465172
 01/21  22:00:00,6.099999999999997,21.169021507459245,29.04845010236124,-2493.8181495285594,0.0,0.0,10904869.511054305,3233.720902767047,851.6085831285566,0.0,121.90766946497632,0.39046165267511834,1118.0256207701261,1118.0256207701261,0.7333333333333333,0.9612789388558854,0.9958443134084638,0.9918277067658069
 01/21  23:00:00,5.531666666666667,21.179633586685178,32.23566014235602,-2080.1920374840383,0.0,0.0,11890239.649091534,3432.9205900322154,920.5396514281624,0.0,119.13814771638138,0.40430926141809287,1284.0340866616118,1284.0340866616118,0.7666666666666667,0.950221554338897,0.9933251485016796,0.9883345522631846
 01/21  24:00:00,5.3100000000000005,21.15528759090221,30.8870664639119,-1235.0797751609584,0.0,0.0,12073449.354636965,3760.502618265532,964.2186624186145,0.0,107.70977359704946,0.33838671908730605,1124.9635571519057,1124.9635571519057,0.8666666666666667,0.9449128770359133,0.9922473098605553,0.9866882967523891
 01/22  01:00:00,6.168333333333334,21.156548462660155,38.3350760475695,145.81393047388798,0.0,0.0,14315357.267700505,4436.1588281200075,1197.8599270862892,0.0,103.33939369046655,0.39567603679106583,1273.4666070748347,1273.4666070748347,1.0,0.9620468271635668,0.9960953124425772,0.9920111717913483
 01/22  02:00:00,6.39,21.151559557306175,33.46813910439036,-777.5208737638701,0.0,0.0,12692716.822469825,3970.5988188248207,1052.7892559238774,0.0,109.67113017269796,0.38375365824919677,1111.5996524770533,1111.5996524770533,0.9,0.9673786404866924,0.9972462349883406,0.9936752697049565
 01/22  03:00:00,6.409999999999999,21.190090524157444,30.270366928715408,-3099.6726441702963,0.0,0.0,10669458.562242635,2877.436600038092,799.2670165388547,0.0,136.2610649996209,0.31869467500189536,1275.205333160911,1275.205333160911,0.7666666666666667,0.9672385266378202,0.9971371911696785,0.9936533976522717
 01/22  04:00:00,4.6850000000000005,21.163475929769227,35.90419329699207,-1944.9776768900067,0.0,0.0,11462998.222973587,3292.654065684567,982.8480053060152,41.67280316857191,115.16042898561278,0.32019810514009023,1323.4133593810125,1323.4133593810125,0.9833333333333333,0.9343222170562208,0.9899030972053123,0.98337963988746
 01/22  05:00:00,2.49,21.15678790055021,49.599560649008865,75.43402732693357,0.0,0.0,13980516.697598461,3935.5862620449207,1273.372186750452,73.69352407938831,100.71273147525181,0.3010362159203675,1688.6562930081786,1688.6562930081786,1.2833333333333334,0.8878669106170736,0.9795145318261422,0.9688311877563573
 01/22  06:00:00,2.5100000000000002,21.15222323237676,40.19078671399047,-875.6474785231287,0.0,0.0,12450758.98682829,3587.4986390969857,1151.7617057852233,67.12151722853424,102.45235840112267,0.3772106389066949,1476.6963026136175,1476.6963026136175,1.1,0.8876746369054421,0.9793193834232271,0.9687121898576376
 01/22  07:00:00,3.9366666666666665,21.149637211541158,52.908282873369146,678.81740667423,0.0,0.0,14696227.911018541,4087.3674642294322,1302.648323139447,74.37629749911714,99.46559996161538,0.37642608010521683,1789.6664419267074,1789.6664419267074,1.25,0.9159320818232217,0.9858044925818951,0.977527046376328
 01/22  08:00:00,4.6899999999999995,21.14382566775227,66.68333090656694,3468.38253310738,0.0,0.0,18592801.654917933,4541.0328936273045,1440.2612712226387,93.51300211209156,91.91917225243748,0.4035784850184117,2716.4542173767795,2716.4542173767795,1.4166666666666667,0.9323555322269499,0.9892135875624372,0.9825588852514727
 01/22  09:00:00,4.400000000000002,21.14069272156469,73.28321541395613,3967.2319051196487,0.0,0.0,19729650.77680913,4980.90432148216,1601.3479922249135,95.9252017352564,85.21468492576113,0.49884350453497955,2729.5522109453404,2729.5522109453404,1.45,0.9261919260586142,0.9877301520127056,0.9805249386504801
 01/22  10:00:00,5.0200000000000005,21.136762858918537,72.31392018897714,4509.372811766139,0.0,0.0,20762417.895486973,5732.068398594812,1735.0251685261392,45.18436555150181,83.33333333333333,0.455802484751522,2357.6902463066117,2357.6902463066117,1.5,0.9386185681753193,0.9906149234053868,0.9844682614446902
 01/22  11:00:00,5.8583333333333325,21.135486392853192,65.73508420395154,4616.209790818734,0.0,0.0,20796786.64763023,6094.015863784112,1708.376854389816,0.0,83.46621694804472,0.3767060347810263,1998.3444270923637,1998.3444270923637,1.4666666666666666,0.9558804275224715,0.994564717023081,0.989951924924341
 01/22  12:00:00,6.099999999999997,21.135980969213,64.17060932423279,4519.261266110419,0.0,0.0,20537281.819787085,5979.5866523114255,1663.5898360593096,0.0,84.55970873899822,0.3906996126891458,2009.7879251056788,2009.7879251056788,1.4166666666666667,0.9609317752461747,0.9956887242472359,0.991554735303657
 01/22  13:00:00,6.9783333333333335,21.140263721859913,60.82879779793062,3960.0914785623395,0.0,0.0,19466623.29944217,5595.708185886161,1559.25358828418,0.0,92.82514242327456,0.4819297381119893,1945.7256800782716,1945.7256800782716,1.25,0.978254082546078,0.9995060896230004,0.9970244969859455
 01/22  14:00:00,7.489999999999998,21.148740858555584,49.97078447659203,2076.8676247006165,0.0,0.0,16846959.464058347,5043.2014447086,1407.1052424551124,0.0,102.10143145802395,0.34849292040462737,1543.1005263682653,1543.1005263682653,1.2333333333333334,0.9896052039562144,1.0023397521098392,1.0006369186106479
 01/22  15:00:00,7.7683333333333335,21.150139319208947,32.749086561328696,-653.6016941707154,0.0,0.0,12837169.20734446,4054.7793695540972,1022.2722755593737,0.0,107.379098802214,0.3700873162681048,1093.2010419916028,1093.2010419916028,0.9,0.994643276186871,1.0033703107507095,1.0022078584297358
 01/22  16:00:00,8.300000000000004,21.1865910154527,30.589000860003736,-2776.9125216881316,0.0,0.0,11021992.727025539,3045.6056348373695,807.0366805889261,0.0,133.4849182082846,0.3325754089585771,1246.1489934842434,1246.1489934842434,0.7666666666666667,1.0059651474708737,1.0057893469406194,1.005735325331976
 01/22  17:00:00,8.300000000000004,21.180978066111646,26.052635950406234,-3897.357807670351,0.0,0.0,9206245.737119721,2469.410281630417,663.7765775000956,0.0,149.36986688182347,0.2430206050697817,1090.3877381261618,1090.3877381261618,0.6166666666666667,1.0062171445791652,1.0060394159120358,1.005975006400393
 01/22  18:00:00,8.041666666666666,21.184838906520966,26.688849054839867,-3845.6563676960727,0.0,0.0,9546262.107781362,2616.2677982695805,696.2969632164646,0.0,146.722975283375,0.25125598311138503,1091.0750487793823,1091.0750487793823,0.5833333333333334,1.0013988821996371,1.00497643688285,1.0044678218752223
 01/22  19:00:00,7.2316666666666665,21.181252392761603,26.40545019095568,-3679.1956788558514,0.0,0.0,9342024.739064919,2518.738142738107,685.6631750557996,0.0,147.74388774236613,0.2559092752032158,1101.4250376930636,1101.4250376930636,0.6,0.9850866905880432,1.0012592633678077,0.99933121644782
 01/22  20:00:00,6.39,21.18695882214902,29.29522532304451,-3349.430867877358,0.0,0.0,10186457.104458181,2662.7401199839537,742.3377897358798,0.0,144.75713517248704,0.2762143241375647,1270.348574889401,1270.348574889401,0.6666666666666666,0.967654992582305,0.9973570708287721,0.9938942857147265
 01/22  21:00:00,5.531666666666667,21.19251559808188,25.52111320865454,-4513.3897398843355,0.0,0.0,8790492.626143804,2272.292410836581,645.5982952787394,0.0,152.64013088185274,0.23679934559073637,1123.023841472528,1123.023841472528,0.5833333333333334,0.9504542521607797,0.9934908583576664,0.9885079652004033
 01/22  22:00:00,5.0,21.185921222907428,25.903890183631713,-4203.414351036683,0.0,0.0,8268133.239289327,1701.2610254108745,547.4687655556967,37.409171354289136,157.1975475138607,0.20165126480953724,1477.2415169314065,1477.2415169314065,0.6166666666666667,0.9389413578775871,0.9909298590027742,0.9849334604433505
 01/22  23:00:00,5.0,21.181606852066842,30.21024760951077,-3034.5635063683653,0.0,0.0,9992916.3725567,2218.9818607130414,684.161767917241,45.7577221316841,140.1323867391546,0.26630353593965744,1673.0527224490995,1673.0527224490995,0.7166666666666667,0.9388285263940968,0.9908746001046097,0.9847521278559807
 01/22  24:00:00,5.0,21.191053437340404,26.948156874148193,-4417.4379014479155,0.0,0.0,8900463.202988716,2051.7014464826807,626.0416919096907,40.849769331364286,145.03149023636013,0.26231400120075105,1424.530742202707,1424.530742202707,0.6166666666666667,0.9387797754578397,0.9908066401905153,0.9847036769905367
 01/23  01:00:00,5.0,21.186413264101855,26.014439539531967,-3954.599124573637,0.0,0.0,8324286.578683609,1719.0141190345346,552.4251971930432,37.82556613359921,156.49421462733798,0.20549306503018994,1472.9066827915826,1472.9066827915826,0.6166666666666667,0.9387763930086257,0.9907472972222148,0.9847508986627905
 01/23  02:00:00,4.4316666666666675,21.17952470065742,26.459690953564166,-3811.499646816756,0.0,0.0,8769806.81459259,1985.0364531639145,622.3427393601617,31.76001192686962,144.26590747685452,0.2786704626157273,1438.6966831521274,1438.6966831521274,0.65,0.9277809481932306,0.988247940980304,0.9812765524248821
 01/23  03:00:00,3.3316666666666666,21.178898865959283,32.689546350890936,-2262.438846792393,0.0,0.0,11162351.219328461,2832.5944717732814,855.3635279319008,39.33328916251234,115.47872330905092,0.39254101830018345,1635.3536979049181,1635.3536979049181,0.8,0.9051986631681255,0.9830483645454557,0.9740703446279025
 01/23  04:00:00,2.49,21.16192020580164,32.7705664358099,-1952.6596248182275,0.0,0.0,11151780.403181247,3092.5493754461113,946.6174208077463,45.92644013494987,107.31966748860317,0.2864724753267056,1443.233918170539,1443.233918170539,1.0,0.887759999223513,0.9792411882589074,0.9685554535707582
 01/23  05:00:00,1.9416666666666669,21.169315422658617,37.64132929557342,-1246.731991250677,0.0,0.0,12452484.903270079,3347.2350812128057,1060.490522187381,50.35097133467393,105.25227706063991,0.38133891582569235,1655.5177822090163,1655.5177822090163,1.0,0.876421520969742,0.976572592335317,0.9649282207029122
 01/23  06:00:00,1.7000000000000006,21.152963481890904,38.2647901021248,-975.4263744816727,0.0,0.0,12403338.225152416,3587.367214358523,1152.9030696811933,43.52240727337274,102.32511170405287,0.4431190056684481,1433.5151040985481,1433.5151040985481,1.0,0.8712635667351161,0.9754382251402861,0.9633289353315998
 01/23  07:00:00,1.7000000000000006,21.162651223186874,41.54733378123816,-556.1194668435492,0.0,0.0,13307825.095792335,3695.227196181619,1194.4443115442778,48.561156134286236,101.54242966389734,0.4757728987562899,1644.0462357372248,1644.0462357372248,1.0,0.8712316457900537,0.9753816984540365,0.9632996808090184
 01/23  08:00:00,1.7000000000000006,21.149712316625706,41.40135324786113,-628.7099342877589,0.0,0.0,12822001.365675028,3726.7746079286676,1212.2301313039995,56.85331608025091,100.9100079222515,0.3692066169115564,1453.2282193086523,1453.2282193086523,1.1333333333333333,0.8712183670637864,0.9753882832457922,0.963369651287554
 01/23  09:00:00,1.7000000000000006,21.159346076832026,45.242385025190586,-229.90911385743723,0.0,0.0,13662438.031955186,3801.0111473843235,1236.8008886085183,65.15309450012073,100.47278885093122,0.30114969327757896,1673.0838823960926,1673.0838823960926,1.2333333333333334,0.8712099499745976,0.9753400379767226,0.9634012624665184
 01/23  10:00:00,1.7000000000000006,21.147063176930203,45.31443682385246,-344.0955525611799,0.0,0.0,13157334.792856496,3831.451676486743,1249.453362249806,71.62361499206658,100.0,0.22587765073863772,1474.3248713514267,1474.3248713514267,1.3333333333333333,0.8711880461004774,0.9756023367548962,0.9633929145708104
 01/23  11:00:00,1.7000000000000006,21.157669542683617,45.805239929869565,-53.48429746374022,0.0,0.0,13905934.438402383,3917.5440386149535,1272.6432551034823,51.23742785488198,100.0,0.21032330455861062,1644.094032989185,1644.094032989185,1.3333333333333333,0.8711860626269065,0.9757144935032473,0.9633696837289012
 01/23  12:00:00,2.526666666666666,21.14909298664029,40.322033838912255,-579.9818926452116,0.0,0.0,12882277.131059006,3778.250049292555,1208.1688105361916,40.33674636966257,101.06496413548398,0.3818559963640327,1414.2932538346226,1414.2932538346226,1.1,0.8872466066490513,0.9789755112062289,0.9683527843656826
 01/23  13:00:00,3.868333333333333,21.167621247475434,37.05959534549114,-1085.5614015690478,0.0,0.0,12678451.53008483,3477.8794557883684,1058.0213217679113,34.72031462652149,104.63617933992754,0.36420825632585807,1596.4994743268585,1596.4994743268585,1.0,0.9148315249573092,0.9851657437874229,0.9769242388359655
 01/23  14:00:00,4.400000000000002,21.15885213847832,32.32639415249494,-1657.0019778541289,0.0,0.0,11553318.750951635,3305.2451191779883,962.9009185144066,20.689627971959776,105.79709672175247,0.2699286476559459,1365.700856397546,1365.700856397546,1.0,0.9262265425206233,0.9877952149964032,0.9805235677225284
 01/23  15:00:00,5.0200000000000005,21.17575935314058,32.990143295689585,-1833.0951227482408,0.0,0.0,11979098.378382301,3332.348346191413,931.955997638906,8.845630879308482,114.30154497032987,0.338189016541986,1412.317095130747,1412.317095130747,0.8666666666666667,0.9382787013875798,0.9903832680142985,0.9842962324460999
 01/23  16:00:00,5.599999999999997,21.17075974924466,28.696115202110395,-2731.911467346095,0.0,0.0,10674879.097854972,3100.241115315564,835.4803959388048,0.0,124.97744109555043,0.3751127945222477,1111.0444783595328,1111.0444783595328,0.7333333333333333,0.9507228619893726,0.9931688804469796,0.9882505131000406
 01/23  17:00:00,5.290000000000001,21.192371671290722,29.627813964816188,-3456.4489381191165,0.0,0.0,10232679.779214349,2668.6350661730467,767.1800073704295,0.0,141.85940583476045,0.2907029708261976,1277.7774537852204,1277.7774537852204,0.7666666666666667,0.9448245423791118,0.9919328917198039,0.9864851126081594
 01/23  18:00:00,5.0,21.171326737266916,28.63959006008057,-2998.7854147630123,0.0,0.0,9933352.108279353,2586.8830976727186,768.3397664466676,18.12638400597788,125.38497604999232,0.3730751197500382,1369.1632547644272,1369.1632547644272,0.7333333333333333,0.9386645890623214,0.990564428839456,0.9845692307602243
 01/23  19:00:00,5.0,21.179477932892475,32.19453493668466,-2341.142009461931,0.0,0.0,11098806.64265776,2783.452280194156,821.2188113155894,38.38217427413416,119.3382063811436,0.40330896809428196,1615.4920897925542,1615.4920897925542,0.7666666666666667,0.9385444234468996,0.9904394258588017,0.9844430272993784
 01/23  20:00:00,4.6899999999999995,21.16997478751545,29.26748740807101,-2898.0554412024094,0.0,0.0,9946286.577436015,2514.5664839502656,741.411119118841,60.57915495748247,119.67282889099674,0.4016358555450163,1476.9157092552325,1476.9157092552325,0.7333333333333333,0.9325326430279948,0.9890914934718789,0.9825632821873648
 01/23  21:00:00,3.8316666666666674,21.176442347241377,34.411352465139274,-2014.6262768138395,0.0,0.0,11549119.937385466,2932.244098705617,878.2518088458702,75.66245604995984,109.16972100812418,0.36540114309062666,1708.6889085079022,1708.6889085079022,0.9,0.9152595342640168,0.9852650865893876,0.9771170544504473
 01/23  22:00:00,3.0416666666666665,21.15815243633928,36.01645104955313,-1577.0696197392147,0.0,0.0,11659211.182246627,3236.7838148058727,1004.5826687879877,84.83044685483323,103.1622844718929,0.39203823378180414,1506.640127676523,1506.640127676523,1.0,0.8988645567876066,0.9816477019387162,0.9719708835119669
 01/23  23:00:00,3.058333333333333,21.171350240246248,36.71204480759889,-1489.6031704193058,0.0,0.0,12172505.02406647,3194.887129668157,984.1323784298626,73.8743619758162,105.03952797230255,0.35521199143131066,1699.1945581937264,1699.1945581937264,1.0,0.8986395649595175,0.9815344551476013,0.9718555525673158
 01/23  24:00:00,3.299999999999998,21.160889555214673,33.488076790816535,-1881.5401078796674,0.0,0.0,11270082.094401192,3101.1024060743994,937.2560738045592,69.46827467172871,105.04568373634999,0.3143087200600417,1479.8641118026267,1479.8641118026267,1.0,0.9038273207112579,0.9827534389441528,0.9735036037605999
 01/24  01:00:00,3.0416666666666665,21.16726862485725,39.7841656188481,-1053.3277023667897,0.0,0.0,12743000.6387093,3406.913445869111,1070.5708619749298,84.59581124567843,102.3932347173997,0.43715415262072554,1712.2993431612738,1712.2993431612738,1.0,0.8987643611656003,0.9815267900392153,0.9718781184599157
 01/24  02:00:00,2.7999999999999985,21.149990526336527,43.35241818763357,-681.5782882348634,0.0,0.0,12764343.225601025,3646.261790621968,1171.844152873659,95.81755735350154,100.18231672443167,0.25051879835823904,1510.6340646208812,1510.6340646208812,1.2833333333333334,0.8935850286388465,0.980420581403249,0.9703977113230349
 01/24  03:00:00,2.231666666666667,21.15617713046013,52.62635194235447,125.3436792804588,0.0,0.0,14211089.087644028,3947.4509978291017,1291.8947228660923,99.45481648975144,100.0,0.2741175002686617,1725.6337777112533,1725.6337777112533,1.3666666666666667,0.8824590031739024,0.9782206986032697,0.9668095741830881
 01/24  04:00:00,1.7000000000000006,21.13802643966645,64.02592675591742,694.2846579993803,0.0,0.0,14582111.105562497,4313.824355161343,1444.4848353970822,104.81964736145204,100.0,0.3847016388906383,1509.5865531010666,1509.5865531010666,1.3833333333333333,0.8710319002638531,0.9755457107958225,0.9631782627583857
 01/24  05:00:00,1.1316666666666664,21.141314133914182,71.38261787085753,1591.3758539521446,0.0,0.0,15956159.14160836,4430.870433435897,1495.2686575901814,107.635113012029,98.92085930960886,0.4266243177820904,1869.4563238684543,1869.4563238684543,1.3833333333333333,0.8599124514346145,0.9729015536596318,0.9596361928332346
 01/24  06:00:00,0.8583333333333333,21.14403558472806,65.60054323823341,3347.9339624084414,0.0,0.0,18358615.69392062,4367.281446042003,1458.0915946677273,105.91856144155534,90.0868464449157,0.4241403860764955,2791.4048409869324,2791.4048409869324,1.4166666666666667,0.8536504247240759,0.971289781411273,0.9576952891194
 01/24  07:00:00,0.5316666666666668,21.14268011430089,72.260761547821,3661.3605600637034,0.0,0.0,19211307.576120183,4677.78995555451,1574.6679481297226,110.36760444574794,86.0260911783532,0.515739571164063,2813.550955959589,2813.550955959589,1.4166666666666667,0.8474644062376845,0.9697438733773929,0.9556179591644357
 01/24  08:00:00,0.3099999999999999,21.14293672900417,72.15748224233593,3611.217009348729,0.0,0.0,19079456.54625564,4629.885516654566,1559.4274396370363,112.83380414446455,85.98688788216936,0.5061895771409777,2816.494646320005,2816.494646320005,1.4166666666666667,0.8423789370579787,0.9686006015524105,0.954021345673137
 01/24  09:00:00,0.6,21.144627642970423,65.14864383712448,3282.6071419529576,0.0,0.0,18231542.418106936,4291.961141790418,1438.6211990308486,102.32747708986305,92.78739285730792,0.4046624854678752,2801.1382094508494,2801.1382094508494,1.4166666666666667,0.8485511820485848,0.9701320118122568,0.9560840871894561
 01/24  10:00:00,0.8583333333333333,21.144511205732332,64.34741682437462,3303.347887833983,0.0,0.0,18264190.691915337,4317.873968958797,1443.3270033212311,91.36324875787282,94.06275559793363,0.3944851764192192,2783.4901169548584,2783.4901169548584,1.4166666666666667,0.8536923030932162,0.9713493095139282,0.9577529537422763
 01/24  11:00:00,1.41,21.14947417821306,66.24740297515304,2978.6087395390923,0.0,0.0,18047521.13235695,4465.544788947347,1483.1174528164515,70.4481225886896,95.09539818448982,0.4071230828335776,2562.1686948656734,2562.1686948656734,1.3833333333333333,0.8649014129386597,0.9738947004519488,0.9612944248147234
 01/24  12:00:00,3.4050000000000007,21.138949588661074,69.48617163434159,2848.9214001377577,0.0,0.0,18053206.53952539,4862.437284489704,1593.3885919599338,55.90223899006646,94.38361466874646,0.43580754149190243,2190.4979193012887,2190.4979193012887,1.4166666666666667,0.9045304481875854,0.9829465148993637,0.9737861034688091
 01/24  13:00:00,5.878333333333334,21.134135716826638,68.21472621543651,4827.9340662178,0.0,0.0,21275560.600213528,6179.860148937559,1737.7277765637289,0.0,83.33333333333333,0.3623533634753337,2058.4870072339345,2058.4870072339345,1.5,0.9559014048410089,0.9944702151786422,0.9898456226306251
 01/24  14:00:00,7.2683333333333335,21.132379778228312,72.71219617349642,5079.164943648172,0.0,0.0,21793113.757154606,6507.8922702560285,1834.5072149770763,0.0,82.11819305942682,0.44470131055663553,1917.8994184025005,1917.8994184025005,1.5166666666666666,0.9843190537096828,1.0007888144664718,0.9987172074922303
 01/24  15:00:00,7.800000000000003,21.138312999814307,57.600448068218654,3220.549798034314,0.0,0.0,18467976.124397233,5416.585449314554,1503.7624476545695,0.0,98.61086407294077,0.40252617189107603,1727.099258605456,1727.099258605456,1.25,0.9953968498632513,1.0033473007418319,1.0022998654943938
 01/24  16:00:00,8.058333333333334,21.14025271712251,44.54781230028271,1601.5669848248829,0.0,0.0,16289640.119898068,5216.895424476511,1416.0339417799842,0.0,93.5915927656116,0.3038381806164988,1241.5326138590815,1241.5326138590815,1.3,1.0006704813947886,1.004984833410844,1.0040730024649065
 01/24  17:00:00,8.041666666666666,21.16228800747658,30.648634739935908,-1583.07373452998,0.0,0.0,11967333.535860933,3689.081671778918,919.2773158702514,0.0,115.65559091192814,0.3579532866300403,1089.853810211815,1089.853810211815,0.8,1.0010070953772652,1.0047489912621494,1.0041908541591733
 01/24  18:00:00,7.489999999999998,21.177092923446082,31.33508695399108,-2278.7570805568207,0.0,0.0,11423042.288143061,3234.3442013767462,854.6849744431332,0.0,126.98452916462871,0.3650773541768564,1257.7503790541175,1257.7503790541175,0.7833333333333333,0.9899231781313935,1.002310406200724,1.000823011242741
 01/24  19:00:00,6.941666666666667,21.170090306997867,29.04553450050271,-2367.037538927452,0.0,0.0,11072122.899603987,3306.535487832251,845.8606210185286,0.0,121.93307209146886,0.3903346395426555,1104.5150775504596,1104.5150775504596,0.7,0.978628221278235,0.9996748875871321,0.9971988971909738
 01/24  20:00:00,6.39,21.177799839064694,31.299411916109037,-2379.7184783349126,0.0,0.0,11290941.171812598,3158.8394169010153,859.8857808500254,0.0,127.2953533808275,0.3635232330958625,1271.2419914647492,1271.2419914647492,0.8,0.9673870007637414,0.99714262195104,0.9936744346761298
 01/24  21:00:00,5.841666666666666,21.18037550076172,28.031613236178245,-3280.808852495878,0.0,0.0,10260685.40698003,2939.7521074612623,793.4140545027279,0.0,130.7670159631747,0.34616492018412637,1119.2135210266447,1119.2135210266447,0.7,0.956238206599515,0.994662125084213,0.9902053423711283
 01/24  22:00:00,5.8583333333333325,21.160401533494507,33.86073335758388,-704.1380782486406,0.0,0.0,13027331.979747772,3943.644086402275,1014.8725767152553,0.0,104.97944913114142,0.4751027543442929,1275.3687116055066,1275.3687116055066,0.8,0.9560425145688196,0.9945852766688248,0.9901134879533388
 01/24  23:00:00,5.841666666666666,21.15895660768153,31.63861840861117,-1271.3085783008603,0.0,0.0,12236201.233385358,3798.129168612574,987.6213569761364,0.0,111.32615105215682,0.3326525770317429,1116.5211091355825,1116.5211091355825,0.8666666666666667,0.9561824565589422,0.994707977966716,0.9901382779903283
 01/24  24:00:00,5.599999999999997,21.14593908955107,41.1201913618576,953.6762949041712,0.0,0.0,15347169.610974154,4854.582002979525,1332.20316883184,0.0,94.56470484254072,0.4619157531857596,1278.0274162556645,1278.0274162556645,1.0666666666666667,0.95094046400261,0.993555466961352,0.9884800373960317
 01/25  01:00:00,5.599999999999997,21.149922126243272,35.72318896113497,-340.20785223389976,0.0,0.0,13349494.76121702,4216.847225596829,1155.774036420878,0.0,108.13768393680581,0.397302344291501,1119.1237263463952,1119.1237263463952,0.9333333333333333,0.9509410688349575,0.9935325224731744,0.9884758958461614
 01/25  02:00:00,4.98,21.15565269171769,39.678318345832295,-147.17124726537537,0.0,0.0,13794231.340674926,4047.706143805764,1156.8493081999052,51.98934050575066,96.79047469347599,0.4175466779543882,1509.2141020547413,1509.2141020547413,1.0666666666666667,0.9388302408803976,0.990794279041096,0.9846434036563579
 01/25  03:00:00,3.8316666666666674,21.162798609441783,36.83370929423769,-1686.1121031797413,0.0,0.0,11631829.534291469,3208.2758405528834,1000.1267228529258,82.30810529109361,108.82405239866759,0.3854687826088318,1507.4858902032943,1507.4858902032943,0.9666666666666667,0.9154188624443086,0.9854670348255722,0.977296922745266
 01/25  04:00:00,3.299999999999998,21.14625937725571,60.5894603139705,946.5696854620822,0.0,0.0,15243594.800580852,4395.831697165579,1432.6145713424107,107.9643142748424,93.37673724407189,0.3303626770338247,1722.0141874351455,1722.0141874351455,1.4666666666666666,0.9038704178904159,0.9831222326557886,0.9737136529960101
 01/25  05:00:00,2.473333333333333,21.141200147728025,66.65771235888482,575.3241690507391,0.0,0.0,14396805.747778796,4234.512555387333,1418.679943497095,101.6399917540786,106.66666666666667,0.42085585940697295,1511.9579778912414,1511.9579778912414,1.2833333333333334,0.887772863199992,0.979430204765471,0.9686036031929789
 01/25  06:00:00,1.9583333333333333,21.139328451062656,74.43207178233213,1733.4813427711488,0.0,0.0,16309438.331635177,4789.523988653195,1604.3104528736883,106.94546563872085,93.33333333333333,0.454882840931643,1718.4264401269759,1718.4264401269759,1.4666666666666666,0.8762022503145743,0.9768343931502623,0.9649396746460737
 01/25  07:00:00,2.5100000000000002,21.146189477462077,55.792616176909945,40.68104396862909,0.0,0.0,13705200.651254576,3994.6654144107083,1317.5970499949105,84.1296870739519,106.66666666666667,0.3277986361513007,1490.847537318766,1490.847537318766,1.2833333333333334,0.8873825695641723,0.9794333361975313,0.9684675720926867
 01/25  08:00:00,2.7999999999999985,21.144782005834006,59.84005168022592,1105.7879942907564,0.0,0.0,15489095.556833033,4508.579008340172,1477.683170599463,86.99217639582147,93.33333333333333,0.3421741307503891,1687.4095036108317,1687.4095036108317,1.4666666666666666,0.8936082302146261,0.9808145661706658,0.9704301792931509
 01/25  09:00:00,2.49,21.141156392780722,66.24080460517146,1575.9919040499954,0.0,0.0,15901444.038504671,4514.173597160527,1497.5876553337707,76.9399157329003,99.38459759632977,0.42802345722096913,1788.668428555232,1788.668428555232,1.35,0.8875811190719254,0.9793666253710168,0.9685161011282393
 01/25  10:00:00,2.5100000000000002,21.143143081165938,61.65343541945726,1415.3510091129924,0.0,0.0,15488858.397951934,4217.379147081886,1393.1084182675702,60.887354500005955,105.67281596834324,0.41769228195867675,1882.57857895937,1882.57857895937,1.2333333333333334,0.8873838963419229,0.9792024545000579,0.9685072563057876
 01/25  11:00:00,3.368333333333333,21.13768698768789,68.97772994659974,1916.844114233697,0.0,0.0,16686848.004768739,5005.355726657533,1653.1456194733294,58.0975191057558,93.33333333333333,0.4325743738415736,1625.2694368662217,1625.2694368662217,1.4666666666666666,0.9046554899274092,0.9832552850137922,0.9738992960139297
 01/25  12:00:00,4.158333333333333,21.141928856677172,55.79969323375846,488.0473223442988,0.0,0.0,14364821.729970746,4310.948871525511,1408.0959747419597,45.70127455930742,106.66666666666667,0.3486377375759326,1409.4818792123299,1409.4818792123299,1.2833333333333334,0.9210202282345352,0.986988191330107,0.9790517722491665
 01/25  13:00:00,5.0200000000000005,21.138263939500995,56.669656130635204,1836.789783335997,0.0,0.0,16610486.089625258,5149.003605399033,1574.785060029648,29.626440607709164,93.33333333333333,0.3141848686202317,1448.301858231989,1448.301858231989,1.4666666666666666,0.9383717623867169,0.9909726813729413,0.9845797893367177
 01/25  14:00:00,6.168333333333334,21.147447852196425,37.00943886884711,-97.10045616161466,0.0,0.0,13704484.577817408,4358.718530244532,1193.6682139248846,0.0,107.2106265849514,0.32783932191967285,1111.774277522375,1111.774277522375,1.0333333333333334,0.961971680191643,0.9963413188596841,0.9919990815222515
 01/25  15:00:00,6.958333333333333,21.145974500953614,40.795611114396415,960.3247699849851,0.0,0.0,15437278.475864165,4908.298623862969,1307.6899703102172,0.0,94.12466895149622,0.3698060874136193,1260.731748572572,1260.731748572572,1.15,0.9784813469512922,0.9999610395964357,0.9972044740320093
 01/25  16:00:00,7.510000000000002,21.148382758865026,36.25978618385322,-190.07946610856257,0.0,0.0,13608415.076682128,4337.883767275372,1154.129645304159,0.0,107.7968161061144,0.3218549491125931,1098.2982611557172,1098.2982611557172,1.0166666666666666,0.9896651882890589,1.0025704146083279,1.0007351236114208
 01/25  17:00:00,7.800000000000003,21.152412264460967,36.291319709081264,206.06652735897805,0.0,0.0,14380999.54987086,4530.616025196096,1122.3435471782961,0.0,96.73500304974856,0.3158666352089089,1252.2788522399835,1252.2788522399835,1.0666666666666667,0.9959924395591769,1.0038724410659479,1.0027434491793683
 01/25  18:00:00,7.489999999999998,21.165995469149586,29.47387687652487,-2050.1055280447163,0.0,0.0,11339400.840507768,3447.84764691023,863.7399410184913,0.0,119.9149076497731,0.3430778215096647,1103.9677761753076,1103.9677761753076,0.7666666666666667,0.9901671850940379,1.0025648156271691,1.0010359400156033
 01/25  19:00:00,6.063333333333332,21.156073318900802,35.27327603906152,-231.61508207748412,0.0,0.0,13744349.628048364,4230.261612376301,1074.6941844189691,6.585243251683912,97.54673113951476,0.3060074508416462,1330.3397681792528,1330.3397681792528,1.0333333333333334,0.9617048073165442,0.996190687509317,0.9920367306672541
 01/25  20:00:00,4.121666666666667,21.161362931582932,37.302376987341546,-1583.2452901989027,0.0,0.0,11804004.558638746,3323.606665335695,1030.7041171277292,74.54205278546969,107.66269400109039,0.43274004948788825,1488.7150790737992,1488.7150790737992,0.9333333333333333,0.9218603282090069,0.9870993808228019,0.9794650424722204
 01/25  21:00:00,3.0416666666666665,21.15847589273212,41.02689829030751,-512.2225808670861,0.0,0.0,13281802.719146196,3724.940149817654,1161.8355424156105,70.46924276829665,95.11389037422443,0.4591514816570706,1683.3142932748078,1683.3142932748078,1.0666666666666667,0.8991125449450981,0.9819657243308183,0.9722929450848297
 01/25  22:00:00,1.9216666666666669,21.159196295593397,38.94758016307348,-1362.9535624633156,0.0,0.0,12054008.560532074,3420.2011302402143,1098.5469692645731,63.72456359651212,107.05118467771746,0.29891937986399736,1480.811173462244,1480.811173462244,1.1,0.8769229566068902,0.97716952934829,0.9653627374413744
 01/25  23:00:00,1.1000000000000005,21.14765422742179,55.824953705608905,754.6592498848408,0.0,0.0,15021600.251665557,4359.6623708939105,1448.0472625094037,79.61388727563632,93.33333333333333,0.3028031946335552,1697.4869431250727,1697.4869431250727,1.4666666666666666,0.8591311478439569,0.9732550183701896,0.9597816871946433
 01/25  24:00:00,0.8416666666666667,21.14442193568632,58.10512086955695,212.7009018576122,0.0,0.0,13972143.982314656,4124.042238266646,1389.9346405125334,69.21066364954616,106.66666666666667,0.3568576673803534,1479.0136150800076,1479.0136150800076,1.2833333333333334,0.8540588718152589,0.9720214139943768,0.9581076100861344
 01/26  01:00:00,0.29,21.139695798387418,70.47656633445101,1733.9504561355686,0.0,0.0,16165383.81963538,4615.202669286472,1570.6263158441484,71.66949695425478,98.16351919939201,0.46472154898966317,1801.8048535040448,1801.8048535040448,1.3666666666666667,0.8427387691181433,0.9692551382525323,0.9544964373005534
 01/26  02:00:00,-0.3099999999999999,21.14466551176964,69.32622433393382,3385.065902795344,0.0,0.0,18633300.419009034,4516.547781473985,1532.4278651143575,75.64637802140922,93.57553859067,0.415588810334931,2753.4337108345944,2753.4337108345944,1.4166666666666667,0.830445263937285,0.9662836054030629,0.9505963906946321
 01/26  03:00:00,-0.6,21.142214268492367,71.93305858405388,3693.250192095192,0.0,0.0,19275852.773536317,4783.659351335578,1624.0224848698947,77.80493319180208,85.92005635523688,0.48880464901392023,2775.736217799288,2775.736217799288,1.4333333333333333,0.8242987200886509,0.9648173781436082,0.9486003455194482
 01/26  04:00:00,-0.8583333333333333,21.1420664790803,78.58090900760148,4583.850977106816,0.0,0.0,20990531.60159761,5348.7864180024735,1833.909861552921,79.01200017409762,76.45085631695797,0.5348492695161425,2892.753147322914,2892.753147322914,1.6,0.8192033414456349,0.9637009310007002,0.9470023409287408
 01/26  05:00:00,-0.5316666666666668,21.139826482996757,78.3179001221265,4135.450578959577,0.0,0.0,20298001.07152009,5132.3182006339575,1751.7765028342299,81.87935156836171,83.38654736725331,0.5111987494852996,2808.42524570795,2808.42524570795,1.5166666666666666,0.8254035290952058,0.9650517632088342,0.9489250043756218
 01/26  06:00:00,-0.3099999999999999,21.14008915749708,74.88249548171464,4009.545550742113,0.0,0.0,19908035.88434777,4997.971674459458,1692.3446135024758,77.59038958586173,83.37497673030157,0.4910311951308074,2802.148150854848,2802.148150854848,1.4833333333333334,0.8304322298574166,0.9661570211823884,0.9504459941432123
 01/26  07:00:00,-0.29,21.13986425254428,75.44228642058263,4053.444502801518,0.0,0.0,20017709.37527344,5013.945458219035,1700.4566122943656,83.7748023510154,83.33333333333333,0.4919065625688365,2830.765003253836,2830.765003253836,1.5,0.8304469021905904,0.9661894482504894,0.9504679598515895
 01/26  08:00:00,0.3099999999999999,21.140179293741127,75.43107617620593,4013.0070430937067,0.0,0.0,19920875.161272608,4920.961192966671,1657.5879040761165,104.11454861371875,83.33333333333333,0.4890514376970401,2892.408665700586,2892.408665700586,1.5,0.8427048926726326,0.9689776929134822,0.9543389776374277
 01/26  09:00:00,0.8583333333333333,21.139927400579577,74.49570520773993,4043.708677764346,0.0,0.0,19887316.695408326,4865.527200882282,1626.699167197284,100.16482798317469,84.29715814414126,0.5246022876915293,2924.268844372175,2924.268844372175,1.4333333333333333,0.8539597612250623,0.9715008015022677,0.9579048288588383
 01/26  10:00:00,0.22166666666666673,21.13971725757199,74.74754027785222,4052.7538639971212,0.0,0.0,19968154.52283072,5028.3604187686515,1693.0566879294663,72.83681557185058,83.71892416473624,0.5035545695300451,2799.49400108565,2799.49400108565,1.4666666666666666,0.8416932318516622,0.9687702164519367,0.9540616901295488
 01/26  11:00:00,1.1566666666666667,21.13709385871223,76.51121536038978,4355.788029066046,0.0,0.0,20418295.997808512,5295.8518898292705,1773.671449384327,56.72775244136025,82.07637503514157,0.495004668630924,2708.185159569079,2708.185159569079,1.5333333333333334,0.8593314540630469,0.9727827029888385,0.9596689450440186
 01/26  12:00:00,3.368333333333333,21.138424006065527,79.5968659044291,4616.256345002804,0.0,0.0,21394372.040599637,5500.396240678333,1810.8658936007735,49.79158371785941,83.40372413821612,0.45375715087258234,2834.1569180993633,2834.1569180993633,1.6,0.9051368129359892,0.9830914121142924,0.9741348294812393
 01/26  13:00:00,5.346666666666664,21.133893808313427,73.83061348215823,4830.615172228403,0.0,0.0,21359834.97136933,6120.286344296548,1820.2815941807455,17.556585847305517,81.6820664316612,0.4207381365858828,2205.4912744582693,2205.4912744582693,1.5666666666666667,0.9450563702458815,0.9921747902635192,0.9866344760636864
 01/26  14:00:00,7.2683333333333335,21.136891260517896,64.03761422503918,4408.958643463669,0.0,0.0,20434355.92593209,5909.277375891932,1622.382917433102,0.0,87.72367600060906,0.46483266420954616,2026.9413655993292,2026.9413655993292,1.3166666666666667,0.9845545446897321,1.0010356945271828,0.999050853100928
 01/26  15:00:00,8.368333333333332,21.140582936820852,60.6910948913078,3916.7502913969024,0.0,0.0,19455513.551690683,5538.890529958531,1527.928590084001,0.0,96.38511227503396,0.4672927095409054,1983.9353650463338,1983.9353650463338,1.25,1.003862747345613,1.0053975062443923,1.0051656134872897
