Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 01/26  16:00:00,9.468333333333332,21.144072575101415,46.38662310935361,1377.6595099750596,0.0,0.0,15700313.258709362,4749.389187096406,1315.0690933074245,0.0,102.03216598169861,0.3731158212648491,1407.766264003106,1407.766264003106,1.1166666666666667,1.006540679440209,1.0063023868212955,1.006012832391051
 01/26  17:00:00,9.69,21.158520311041045,34.78002831745309,-499.2988083658934,0.0,0.0,13509408.259938814,4172.867876946353,1033.3957276060548,0.0,105.09254341724072,0.3957756070914822,1246.0278837117353,1246.0278837117353,0.9166666666666666,1.006850077853161,1.006305000307691,1.0061862904322407
 01/26  18:00:00,9.141666666666667,21.177738684627837,24.608218401519867,-4677.645070217786,0.0,0.0,8798661.147738634,2535.3289114628365,670.2509401055056,0.0,147.0561262815264,0.23614350038558218,940.5068149878464,940.5068149878464,0.6,1.0072001143479694,1.0065727134550166,1.0065528672274697
 01/26  19:00:00,8.331666666666667,21.1822484097548,30.824694147894174,-2632.255288503684,0.0,0.0,11065271.808721667,3084.7352104145125,816.397024878747,0.0,134.21250675814323,0.30888112697967557,1252.0884352954192,1252.0884352954192,0.7666666666666667,1.0044453783897502,1.005779391000874,1.0055345123364707
 01/26  20:00:00,7.2316666666666665,21.17158668201983,27.763441156078223,-3097.9478133582666,0.0,0.0,10127067.197921833,2899.6324299786875,764.5428297899307,0.0,135.45687829132402,0.29959636601969275,1106.544592311584,1106.544592311584,0.7166666666666667,0.9852183685008991,1.0014958371592484,0.9995470719102207
 01/26  21:00:00,6.39,21.189621611572736,30.019905410732004,-3300.3948844287584,0.0,0.0,10465247.781314481,2809.761680901695,781.936681943552,0.0,139.56069848656873,0.29108599599075735,1278.668826205884,1278.668826205884,0.7666666666666667,0.9677578743900983,0.9975393863524806,0.9940612935212575
 01/26  22:00:00,5.841666666666666,21.170853621250068,28.622327479574412,-2864.1733916273456,0.0,0.0,10521605.701752195,3093.8169195462556,826.86148110906,0.0,125.62032789775019,0.3718983605112492,1125.9549887512792,1125.9549887512792,0.7333333333333333,0.9566329163147159,0.9950910789752814,0.990633495942068
 01/26  23:00:00,5.599999999999997,21.16624957314706,34.257677668117125,-958.4828069977463,0.0,0.0,13070118.492521796,3993.4944474102363,1033.247924960689,0.0,105.79061953621674,0.3600787288068137,1285.6412878202602,1285.6412878202602,0.9,0.9513348131461494,0.9938904036269178,0.9888798656044203
 01/26  24:00:00,6.168333333333334,21.150175420781352,32.786171283021616,-735.81762979083,0.0,0.0,12910279.299237257,4135.55956107016,1052.728162863687,0.0,102.59563288887334,0.2881146480313054,1117.9576044569696,1117.9576044569696,1.0,0.9623298169418207,0.996419289362048,0.9922956870241231
 01/27  01:00:00,6.958333333333333,21.16645591459056,33.62578758346815,-982.2490508176929,0.0,0.0,13007627.284644976,3961.59667151243,990.5555597192836,0.0,107.29925038656717,0.4317588748980411,1267.5848672396385,1267.5848672396385,0.8,0.9786745362555405,0.9998862756366126,0.9973708381812204
 01/27  02:00:00,7.199999999999997,21.15786522402799,30.16550892784375,-1597.1306125633068,0.0,0.0,11803531.129793119,3653.6392761206575,908.0304714507643,0.0,112.17512383947279,0.439124380802636,1107.3101555578187,1107.3101555578187,0.7333333333333333,0.9838291494563428,1.0010197261956357,0.9989839118699056
 01/27  03:00:00,6.941666666666667,21.17150674729611,32.71172270509355,-1515.8004902402715,0.0,0.0,12342233.309037074,3650.4043563161104,937.9035639211729,0.0,114.99037992945586,0.4250481003527207,1268.981439918997,1268.981439918997,0.7666666666666667,0.9787814824494059,0.9998511468585288,0.9973731556620501
 01/27  04:00:00,6.958333333333333,21.155261815320785,30.932262984753155,-1293.3128587139422,0.0,0.0,12235868.240391608,3841.5811172784533,951.8984225981255,0.0,107.96958334412439,0.3733750609318581,1110.3890135314425,1110.3890135314425,0.8333333333333334,0.9786669501036056,0.9999168674037696,0.9973575012532853
 01/27  05:00:00,6.941666666666667,21.163803877748123,34.31503719811304,-701.2395423338361,0.0,0.0,13359140.551137637,4098.893791030144,1027.0948967194952,0.0,104.950148351015,0.36305235966067784,1268.244385336922,1268.244385336922,0.9,0.9787602417621252,0.9999151216686718,0.9973461724872584
 01/27  06:00:00,6.6999999999999975,21.15352591915364,31.272504916466563,-1104.4319881759661,0.0,0.0,12459345.818139408,3940.8568210996805,974.0720461364007,0.0,105.22374313267649,0.35529380693615953,1113.3698414291296,1113.3698414291296,0.8666666666666667,0.9736380647466502,0.9987973886412735,0.9957705129795055
 01/27  07:00:00,6.39,21.164947692904477,34.08855422454683,-824.428577948024,0.0,0.0,13200382.208584886,4030.329776919704,1020.3039837302962,0.0,105.47919456225966,0.386260659764302,1275.8779824766498,1275.8779824766498,0.8666666666666667,0.9675742092939068,0.9973818857134485,0.9938453992545419
 01/27  08:00:00,6.099999999999997,21.15704714127886,30.472717444092005,-1504.932453551516,0.0,0.0,11917359.79082977,3701.923817679509,935.0649123029704,0.0,109.49852272167767,0.4525073863916117,1120.6489720508528,1120.6489720508528,0.7333333333333333,0.9614227133739637,0.9959668482094417,0.9919524424471365
 01/27  09:00:00,6.409999999999999,21.170426637879412,32.93319958281658,-1412.5622229042774,0.0,0.0,12460374.465909481,3699.261572051913,954.9416246958549,0.0,113.06072880611207,0.43469635596943973,1277.5136015309083,1277.5136015309083,0.7666666666666667,0.9673987263685497,0.9972893479745512,0.9938055544571444
 01/27  10:00:00,6.958333333333333,21.15497085589982,30.98262350605175,-1263.4428153972995,0.0,0.0,12280799.028210124,3858.473843938308,954.881651340578,0.0,107.56228535335886,0.3757167432401696,1111.5946822529233,1111.5946822529233,0.8333333333333334,0.9786400237376741,0.9999091784270677,0.9973476671873059
 01/27  11:00:00,7.510000000000002,21.165633183175718,33.75013258251897,-897.8753693688001,0.0,0.0,13113865.773247384,3989.503158900306,991.6077675751146,0.0,107.83765852813612,0.40447529157346024,1262.2532545444508,1262.2532545444508,0.8333333333333334,0.9897894859100929,1.002348407814616,1.0008002747679052
 01/27  12:00:00,8.368333333333332,21.171979698248606,27.913199048631274,-2992.7964561810522,0.0,0.0,10321934.631875511,2977.8418461738142,771.2194826698922,0.0,131.79871765758637,0.34100641171206797,1099.9216588009717,1099.9216588009717,0.7333333333333333,1.004147497567829,1.0055775703339487,1.0053400753359498
 01/27  13:00:00,8.021666666666667,21.18946859538246,30.210462366996637,-3230.4802319866258,0.0,0.0,10678864.668064965,2895.440317544997,784.246304991268,0.0,138.52759671135578,0.29865679013086394,1261.210573210339,1261.210573210339,0.7666666666666667,0.999349270153836,1.0045257722681966,1.00385274656484
 01/27  14:00:00,7.199999999999997,21.17673362176993,27.594001670108412,-3427.40561272526,0.0,0.0,9994942.21555344,2834.1411125551144,758.9040932175529,0.0,134.57977356900898,0.32710113215495507,1112.6223575247213,1112.6223575247213,0.7333333333333333,0.9839254707310247,1.0010935823192755,0.9990621697542496
 01/27  15:00:00,8.078333333333335,21.18767107735652,30.7247167780726,-2974.4773037573127,0.0,0.0,11035970.842859985,3063.818080817311,815.7907058221986,0.0,132.30247254420613,0.33848763727896924,1261.363610863536,1261.363610863536,0.7666666666666667,0.9990126351563549,1.0044427628756643,1.0037492854847077
 01/27  16:00:00,9.468333333333332,21.17932916794677,26.9199161666675,-3695.4191572414984,0.0,0.0,9643235.668309737,2678.6548824809247,713.756101821548,0.0,135.93435697979348,0.29773576764563586,1100.3197632143683,1100.3197632143683,0.7333333333333333,1.0068611229266367,1.0062135035466548,1.0062135035466548
 01/27  17:00:00,10.0,21.181589960819718,30.282047784269555,-2739.5420188965586,0.0,0.0,10933571.535680592,3015.7117827154384,788.4992831446369,0.0,0.0,0.30277119944599995,1250.6313527481366,1250.6313527481366,0.6833333333333333,1.0068958927451943,1.0062505498795393,1.0062396079291889
 01/27  18:00:00,9.69,21.17788837681224,22.00184542681499,-4625.3575888439045,0.0,0.0,7704582.431427471,2047.6052114630995,550.6918732054199,0.0,158.30275642147677,0.2084862178926162,943.3462833969153,943.3462833969153,0.5,1.0072531181877233,1.0065905676767128,1.0065905676767128
 01/27  19:00:00,8.573333333333332,21.16579714220574,28.402142392486876,-2671.6203767278735,0.0,0.0,10476281.09081121,3032.6202879694615,785.8480579128939,0.0,135.37904168101153,0.28868562338664133,1095.0881575402864,1095.0881575402864,0.6666666666666666,1.0052727940897785,1.0059938680732228,1.0058016547497475
 01/27  20:00:00,6.921666666666666,21.177424807102856,31.937345886241193,-2275.405165726319,0.0,0.0,11505538.981282959,3240.4708674413923,874.8226721277193,0.0,132.16773590446843,0.2998511410750574,1267.0085647525416,1267.0085647525416,0.7333333333333333,0.9790630419765253,1.0000536323815994,0.9975407814344373
 01/27  21:00:00,6.668333333333334,21.166189713729114,27.398295477287725,-2851.790935819138,0.0,0.0,10050961.523831164,2849.7764737600824,750.9361092813054,0.0,136.58131333514822,0.3021047722425124,1112.1805653463844,1112.1805653463844,0.6166666666666667,0.9726227821385768,0.9986235687780809,0.9955746187150208
 01/27  22:00:00,6.373333333333334,21.177208610080317,30.47129276678424,-2411.2077440355556,0.0,0.0,10945188.48422299,3001.8571343762947,809.2855887101454,0.0,135.79255795460142,0.277606946823348,1273.631537540693,1273.631537540693,0.7,0.9678324164880643,0.997499270705567,0.9940111658930129
 01/27  23:00:00,5.8583333333333325,21.176904413289765,26.153426398254933,-3768.078575836444,0.0,0.0,9184311.812996944,2455.703923234,681.6687145162847,0.0,147.1310056442133,0.2643449717789334,1124.4879942234174,1124.4879942234174,0.6166666666666667,0.9564049548955649,0.9949734196019594,0.9905014308064412
 01/27  24:00:00,5.841666666666666,21.195560589240984,28.897165594996945,-3861.708135802458,0.0,0.0,9891710.183378858,2536.139326053254,720.0598098420506,0.0,148.22529134879676,0.2588735432560163,1287.8446232358883,1287.8446232358883,0.65,0.9565744704946334,0.9950164668904409,0.9905591839772755
 01/28  01:00:00,5.8583333333333325,21.184625954717365,26.141007698269384,-4146.863499056272,0.0,0.0,9111381.837897345,2429.866300127638,680.5784665435034,0.0,147.2392054645465,0.2638039726772675,1126.5427767935716,1126.5427767935716,0.6166666666666667,0.956412944622798,0.9949786332792839,0.9905068445637979
 01/28  02:00:00,5.841666666666666,21.19081738663822,29.352757414929084,-3462.6264094466924,0.0,0.0,10211351.168791674,2670.487670299137,747.3195943645306,0.0,144.43740554703382,0.26219481488198615,1284.51535118791,1284.51535118791,0.6833333333333333,0.9564355096631914,0.9948835409112515,0.9904142737800943
 01/28  03:00:00,5.290000000000001,21.179828380865555,26.658835893666346,-3879.8579990309277,0.0,0.0,9301528.648493245,2509.757324535566,709.3085577833439,2.885590062766511,142.69484644316654,0.2865257677841674,1131.2473501281952,1131.2473501281952,0.7166666666666667,0.9451920148028705,0.9923037439075848,0.9868586658763725
 01/28  04:00:00,5.0,21.18059150379917,32.766305274482086,-2495.1599474858335,0.0,0.0,11072433.992196515,2730.781414073071,793.20945953572,74.97125905629365,114.87347533033882,0.39583678740376127,1735.5299784451256,1735.5299784451256,0.8,0.9389365163689478,0.9908923540685933,0.9848716077267736
 01/28  05:00:00,5.0,21.17070133019438,29.199842651405984,-3041.6118395503686,0.0,0.0,9839347.242617343,2470.031082505392,722.6848793603591,67.97645339568793,120.41907198363428,0.3655059008345711,1508.490266011883,1508.490266011883,0.7666666666666667,0.9388566152599941,0.9908090775094542,0.9847879717405942
 01/28  06:00:00,5.0,21.185938182149517,31.056771499435914,-3073.618866114889,0.0,0.0,10313302.627170678,2348.1778317042204,714.3281108367805,62.48257869294045,129.1152332983592,0.354423833508204,1724.952585567514,1724.952585567514,0.7666666666666667,0.9388243139199882,0.9907550922004441,0.98475869364102
 01/28  07:00:00,4.4316666666666675,21.17044451452171,29.54098085993583,-2998.04372096624,0.0,0.0,9946313.583676303,2522.629540460299,742.1285312788722,70.9680902447436,117.19908281908423,0.41400458590457895,1514.8752650193778,1514.8752650193778,0.7333333333333333,0.9278061332692059,0.9882817355695503,0.981310347014128
 01/28  08:00:00,3.5900000000000003,21.17655368479483,34.45192063754052,-2073.432156326971,0.0,0.0,11564084.151950974,2957.383474315599,875.8967244859294,83.96442840916346,105.80483257488277,0.30529534899060506,1740.99523895563,1740.99523895563,0.9666666666666667,0.9103168357543375,0.9844117668912762,0.9757528583357141
 01/28  09:00:00,3.299999999999998,21.15980296040505,35.431931878046186,-1798.30682492463,0.0,0.0,11486213.728270758,3189.0067715611617,973.7501816383993,90.32709343612503,102.34352797941503,0.3736723232159347,1527.8156440085183,1527.8156440085183,1.0,0.9041107379870876,0.9830523555531094,0.9738150161016855
 01/28  10:00:00,3.868333333333333,21.171275616970252,37.132399913737,-1539.5789617500618,0.0,0.0,12175720.825937316,3204.1567556550262,968.1373832309858,90.7839376702215,103.16971150613153,0.36748109421604574,1741.6150574872618,1741.6150574872618,1.0,0.9151345145942824,0.9855081926465917,0.977266401573517
 01/28  11:00:00,5.0200000000000005,21.169596736709913,29.609248867687675,-2813.6380836654107,0.0,0.0,10363928.700648462,2817.414552678617,793.6687698447676,45.755782016773814,119.19859274899459,0.34995241637019403,1354.1550183945199,1354.1550183945199,0.8,0.9385572478748195,0.9906899071710896,0.984626047702364
 01/28  12:00:00,5.599999999999997,21.18706861308726,30.937505803718285,-2955.253698825386,0.0,0.0,11040913.175470628,3039.7966730823046,843.1165543595223,0.0,130.4485156589826,0.34775742170508706,1285.1644265298087,1285.1644265298087,0.7666666666666667,0.9510221061257585,0.9934739599262357,0.9885579935396811
 01/28  13:00:00,5.8583333333333325,21.173951198270352,28.09188281955046,-3156.183002927011,0.0,0.0,10257821.308887538,2933.843568951868,796.9101767560139,0.0,130.2419080130658,0.34879045993467106,1122.1473378357828,1122.1473378357828,0.7333333333333333,0.9560766181375532,0.9946441520858345,0.9901713629701882
 01/28  14:00:00,6.409999999999999,21.193598924482536,29.439122780609797,-3639.9964650912057,0.0,0.0,10171577.675061852,2650.522952780648,750.4805050917361,0.0,143.50340659597884,0.2824829670201057,1277.7895070629356,1277.7895070629356,0.7666666666666667,0.9672336392881857,0.997136023626889,0.993652230109482
 01/28  15:00:00,7.526666666666667,21.175336413154703,26.863430015400166,-3469.507194009939,0.0,0.0,9704986.53968299,2684.2097967203035,715.2115253120286,0.0,141.3367171633393,0.26223947406344156,1104.3313779252217,1104.3313779252217,0.7333333333333333,0.9895271419850687,1.002260011287605,1.0006739721913007
 01/28  16:00:00,10.056666666666667,21.183110304305657,30.72775037839665,-2667.293351461036,0.0,0.0,11197718.8938875,3111.833613556129,813.6139421125961,0.0,62.91118217590369,0.2888779759902347,1249.01905586952,1249.01905586952,0.7666666666666667,1.0065957955692924,1.0059763254230265,1.0059434293365441
 01/28  17:00:00,11.958333333333334,21.170189164524142,26.660411140353467,-3237.5880110194985,0.0,0.0,9710083.565396076,2681.212128636835,700.6243142217517,0.0,0.0,0.26976820337436946,1089.8984889440997,1089.8984889440997,0.6166666666666667,1.0066458354665382,1.0060420265937131,1.0059856869104429
 01/28  18:00:00,12.51,21.17954997927253,29.238424992778494,-2859.9459525030147,0.0,0.0,10302210.88132424,2704.0312136716907,731.0189063186216,0.0,0.0,0.2737399163747557,1246.1442662554362,1246.1442662554362,0.65,1.0066553050874785,1.005998339421467,1.005998339421467
 01/28  19:00:00,11.043333333333331,21.169481564520858,26.125428559821163,-3352.767780503045,0.0,0.0,9333319.17648791,2510.5160897075525,670.1054825983222,0.0,30.066296157780304,0.26312529456160116,1092.991606731884,1092.991606731884,0.6,1.0067340034930339,1.0060778635503451,1.0060778635503451
 01/28  20:00:00,8.573333333333332,21.176270648231842,30.51050948064682,-2354.3536030265736,0.0,0.0,11071153.720263802,3044.4270497751722,800.6966790244023,0.0,136.1029269998235,0.3114348330411057,1250.5337235633965,1250.5337235633965,0.6666666666666666,1.004991709346133,1.0056781154349441,1.0055163390068012
 01/28  21:00:00,7.2316666666666665,21.171351291103086,28.656088024849147,-3074.768976171602,0.0,0.0,10398688.026750082,2957.8335415484535,800.1302875360676,0.0,138.1215743706641,0.26474675400009046,1106.5014564315518,1106.5014564315518,0.7,0.984971363924164,1.0012445730544903,0.9992607628894444
 01/28  22:00:00,6.39,21.183460823426397,30.65309931995952,-2760.593623935594,0.0,0.0,10973862.935083354,3011.606807337386,821.8131982020369,0.0,133.0376788971955,0.31879554332849247,1280.743696103916,1280.743696103916,0.7666666666666667,0.9675069192578775,0.997317617736709,0.993791696765872
 01/28  23:00:00,4.963333333333333,21.16939307016266,29.264111929719267,-2838.951764892915,0.0,0.0,10257382.874083467,2766.5207866968462,775.8636410856412,47.373153269442845,119.76413576195851,0.4011793211902075,1373.1749946192613,1373.1749946192613,0.7333333333333333,0.9392711249511955,0.9909235204193206,0.9849591346650186
 01/28  24:00:00,3.5900000000000003,21.184071490094205,31.88200082206524,-2895.349716336156,0.0,0.0,10521664.93692348,2441.731148519736,751.6140932367997,74.59189170216521,121.64388028207337,0.39178059858963316,1755.65411911441,1755.65411911441,0.7666666666666667,0.9103399118476659,0.9842985180775017,0.9757895144760614
 01/29  01:00:00,3.299999999999998,21.17018009764336,29.705223062429557,-2982.3339311649947,0.0,0.0,9972405.263564682,2531.3488682487787,760.2964828729281,69.90138894283486,115.60854460852082,0.42195727695739593,1520.396291601451,1520.396291601451,0.7333333333333333,0.9041267977172993,0.9828792851860271,0.9738228626169996
 01/29  02:00:00,3.0416666666666665,21.17821636139182,33.88749784880953,-2263.064566162632,0.0,0.0,11337469.197659457,2839.2382064785975,849.8105134601062,86.00785663793832,107.27124720908174,0.3477109103493808,1756.8007863142784,1756.8007863142784,0.9,0.8990235085615595,0.9817590757956893,0.9721559193912293
 01/29  03:00:00,2.7999999999999985,21.162374365119963,34.01170129438629,-2092.1078836075458,0.0,0.0,11125494.789416457,3020.8190150881974,920.4025658201298,94.82213938919998,103.31888388735511,0.3337038755433063,1548.3511670655723,1548.3511670655723,1.0,0.8938490555637316,0.980682980092438,0.9705350281969268
 01/29  04:00:00,2.7999999999999985,21.17025878034953,38.455831703206336,-1408.3990045498088,0.0,0.0,12411047.108936084,3277.358758733274,1019.4510890838646,93.61524986367613,101.9065623745178,0.41092732751177435,1752.8224532410154,1752.8224532410154,1.0,0.8937942334665135,0.9805998972822336,0.970485762684755
 01/29  05:00:00,2.231666666666667,21.153216595491976,40.949498022333934,-1075.6989208937623,0.0,0.0,12394447.743937587,3517.253436190278,1127.140875380267,95.54743035755673,100.2543642296362,0.3332685619522275,1530.7133689347722,1530.7133689347722,1.1666666666666667,0.8826825866773954,0.9783125358792544,0.9670142858150318
 01/29  06:00:00,1.7000000000000006,21.158599291632758,50.320746758778746,-169.730868124698,0.0,0.0,13920866.602601672,3840.304802612698,1261.9381232651972,104.46184201501563,100.0,0.259754570335796,1755.1889590334613,1755.1889590334613,1.3666666666666667,0.8712142771951669,0.9758397479272367,0.9634205139643444
 01/29  07:00:00,1.3900000000000001,21.14218739715288,58.27141658958485,208.73125428228715,0.0,0.0,14074253.276442355,4142.8480688514865,1384.4406256039108,105.02734536682284,100.0,0.34250611211058596,1529.438061168206,1529.438061168206,1.3833333333333333,0.8651696649984909,0.9744302125009761,0.9615202397475571
 01/29  08:00:00,1.978333333333333,21.152121671699025,59.39539778473758,536.5388286422511,0.0,0.0,14811454.996863442,4187.8802755648385,1390.5849054603525,102.06839497080222,100.0,0.3583710614094993,1735.2990146549403,1735.2990146549403,1.3666666666666667,0.8759920975616949,0.9768311945666388,0.9648797323449931
 01/29  09:00:00,1.9216666666666669,21.140848954807982,61.29265181359076,374.5484426306095,0.0,0.0,14330015.966540704,4239.141313113095,1414.7816916642983,107.96269627154771,100.0,0.36923403378942393,1524.8525236190403,1524.8525236190403,1.3833333333333333,0.8764809905980346,0.9769279628184833,0.965042671967281
 01/29  10:00:00,1.978333333333333,21.151299250198182,59.93793611841783,616.538802185026,0.0,0.0,14927231.426329002,4246.428741394008,1411.4063168835285,95.36016969408654,100.0,0.36413536940827823,1722.6029204479676,1722.6029204479676,1.3666666666666667,0.8760130611097398,0.9768548677349105,0.9649099301846916
 01/29  11:00:00,4.504999999999999,21.156146956262088,36.31342222714548,-1408.4420201187293,0.0,0.0,11956908.049632944,3439.745988066427,1019.9949150999443,54.427720042414904,107.75939391188858,0.3527994914892831,1385.4717416392555,1385.4717416392555,1.0,0.9268460863653982,0.9881305563128322,0.9808821252897458
 01/29  12:00:00,6.9783333333333335,21.191182605322716,29.82207723528547,-3389.0390189820046,0.0,0.0,10458353.74005679,2773.4860155629776,770.9788716795033,0.0,140.16685742095135,0.29916571289524335,1267.0959533793634,1267.0959533793634,0.7666666666666667,0.9781289449025512,0.9994733183948875,0.9969645148734789
 01/29  13:00:00,8.626666666666665,21.170501675652794,27.663454783313615,-2996.5010500834246,0.0,0.0,10269271.34539099,2927.801109130065,756.5599206848115,0.0,135.18894543944504,0.29693540243551253,1092.2265384564628,1092.2265384564628,0.7166666666666667,1.0046962175929741,1.0055396693566854,1.005349734473011
 01/29  14:00:00,10.020000000000003,21.184969691400262,30.49089228894997,-2879.631953739751,0.0,0.0,11021251.354048923,3028.1589821897364,799.7921208300414,0.0,64.03112660854278,0.29452998450314943,1247.4837913140716,1247.4837913140716,0.75,1.0065172851502955,1.005888547026015,1.005867028471141
 01/29  15:00:00,11.426666666666668,21.16973191675908,26.668523363696757,-3170.7579107283846,0.0,0.0,9723284.732008826,2679.1705467527945,701.2648547075131,0.0,0.0,0.28678427669000434,1087.8192226189424,1087.8192226189424,0.6,1.0065764548029146,1.0059173859856518,1.0059173859856518
 01/29  16:00:00,12.768333333333334,21.17113650932849,26.4025943002292,-3305.5902612372765,0.0,0.0,9555803.793920586,2605.2160338328927,686.0929450335814,0.0,0.0,0.27519953878585923,1088.3115847055278,1088.3115847055278,0.6,1.0066129899626735,1.0059533605559028,1.0059533605559028
 01/29  17:00:00,13.300000000000008,21.189271217281018,18.011777810008656,-6365.0464670915,0.0,0.0,6281067.520006287,1628.8736682471922,441.20925526356183,0.0,0.0,0.15966351285726585,782.0263471080866,782.0263471080866,0.36666666666666664,1.0067302740940705,1.0060569971593556,1.0060569971593556
 01/29  18:00:00,13.868333333333334,21.19595272598126,14.05980106254484,-6566.40125370267,0.0,0.0,4804268.759309235,1207.1388639329593,332.86195104192,0.0,0.0,0.11250017040575704,628.7055844434936,628.7055844434936,0.2833333333333333,1.0069429892383128,1.0062701898813922,1.0062701898813922
 01/29  19:00:00,12.694999999999999,21.195465850903187,21.041123762331416,-5721.743175012374,0.0,0.0,7182246.296010587,1792.0857880577275,497.13408378613104,0.0,0.0,0.16663404672805227,938.9562153155566,938.9562153155566,0.4166666666666667,1.0066665516007163,1.00599425166518,1.00599425166518
 01/29  20:00:00,9.653333333333334,21.177121915302976,19.491661558702177,-5637.581643948265,0.0,0.0,7171716.384465664,2038.2674814825457,523.850594007953,0.0,95.94167696441714,0.20766425645668388,787.5418500295566,787.5418500295566,0.45,1.006986526180058,1.0063524038987253,1.0063294581516073
 01/29  21:00:00,8.041666666666666,21.172487235353863,27.417384084993717,-3196.964524990972,0.0,0.0,10061180.422176028,2842.927865558816,739.066109456398,0.0,140.32847631642397,0.26845077636053616,1100.3786399041303,1100.3786399041303,0.6166666666666667,1.0013442010951716,1.0050180341242896,1.0044960909753948
 01/29  22:00:00,7.489999999999998,21.183561619116393,30.010469579289545,-2835.5557778361213,0.0,0.0,10670903.490105525,2871.2333485230906,774.6737446882893,0.0,140.9286094337831,0.27218542601466045,1261.9230066581595,1261.9230066581595,0.6833333333333333,0.9899567793763063,1.0023353058077709,1.0008294866293581
 01/29  23:00:00,7.199999999999997,21.16964423022384,27.554661562071157,-2993.866272695153,0.0,0.0,10132465.23965326,2879.5167364198987,757.078060009101,0.0,135.63001139948597,0.27575908299953394,1108.535271424197,1108.535271424197,0.7166666666666667,0.9837988178249815,1.0011463845714013,0.9989413084721246
 01/29  24:00:00,6.631666666666667,21.18817922666756,29.244815505823283,-3305.7302177560982,0.0,0.0,10214115.382292619,2668.569152455389,738.3494091329541,0.0,145.19633840412254,0.27401830797938737,1274.0861448418393,1274.0861448418393,0.65,0.972796275437655,0.9984700077116813,0.9954668064311695
 01/30  01:00:00,6.409999999999999,21.178932247189206,26.258329752289907,-3827.597609234609,0.0,0.0,9250641.546231277,2476.003294384107,685.9943721659652,0.0,146.43983756254252,0.25241179190742047,1118.4727774882813,1118.4727774882813,0.6833333333333333,0.9673299617989678,0.9972814814183741,0.9937392528505308
 01/30  02:00:00,6.131666666666666,21.194559016495095,29.21284308978287,-3734.6403467508226,0.0,0.0,10090985.859885983,2609.451649480415,738.5755643855911,0.0,145.52430074085908,0.25600404413870265,1283.1424521005663,1283.1424521005663,0.7666666666666667,0.9623864953884278,0.9960409193169224,0.9921186338829405
 01/30  03:00:00,4.98,21.175644515432946,27.83502022137589,-3443.5204918885875,0.0,0.0,9503670.674803527,2403.786172410309,699.6472128191392,41.99663867054972,132.24816597337505,0.33875917013312473,1364.9177691299767,1364.9177691299767,0.7333333333333333,0.9389613449390386,0.9907207926349436,0.9847434016785611
 01/30  04:00:00,4.709999999999999,21.183079814464588,32.131252179079986,-2732.00965753895,0.0,0.0,10693262.650903074,2510.6589116239115,750.3186753523356,81.11305761754132,119.63134687742156,0.40184326561289213,1756.3306922565666,1756.3306922565666,0.7666666666666667,0.9324723100746654,0.9891935521122127,0.9826485341050099
 01/30  05:00:00,4.121666666666667,21.173524091639237,28.78975515320964,-3287.7170202480124,0.0,0.0,9552545.107554361,2293.4688007712266,692.4513900183626,75.73164151845398,123.76280664882012,0.3487784397836239,1542.2301291820324,1542.2301291820324,0.7666666666666667,0.9216070691359867,0.9867705422333456,0.9792402903781935
 01/30  06:00:00,3.0416666666666665,21.177804312618946,33.96862415906916,-2191.303105047291,0.0,0.0,11348266.831356723,2824.3939003610244,847.7228007385926,88.50485150842042,108.00957168435568,0.2523887944033049,1761.3868979335916,1761.3868979335916,1.0,0.8989095761387207,0.9817072868498001,0.9720271074967302
 01/30  07:00:00,2.49,21.16052958923552,35.104770233121044,-1846.2536881693018,0.0,0.0,11390940.30735175,3119.950826364389,971.0434771554849,85.41803297378868,104.25709822301924,0.3622311741564307,1526.4581122376994,1526.4581122376994,1.0,0.8877054741861904,0.9791853126170033,0.9685113916432488
 01/30  08:00:00,2.5100000000000002,21.16186974758298,46.79062066351728,-487.7212151813515,0.0,0.0,13544001.42816156,3702.1069933036247,1197.6447517631798,100.00580157117435,100.5616682567269,0.3798431608937098,1744.2014852762024,1744.2014852762024,1.1833333333333333,0.887409651168905,0.9792798179269153,0.9684122964315008
 01/30  09:00:00,2.231666666666667,21.137149322630307,68.47153814248057,799.853974349009,0.0,0.0,14831199.814506328,4402.158463351838,1475.5960228600948,118.55141735173484,100.0,0.4267157040753838,1531.152086967943,1531.152086967943,1.3833333333333333,0.8823953530896037,0.9781063836097224,0.966779767288789
 01/30  10:00:00,2.526666666666666,21.156788479490174,51.43024011365487,33.51312267818721,0.0,0.0,14113057.14212067,3921.1777831902737,1280.6099400636313,99.88147198271714,100.03126795322105,0.3161344680227626,1735.3913131017475,1735.3913131017475,1.3166666666666667,0.8871813941128828,0.9793043440750626,0.9683497225326806
 01/30  11:00:00,4.746666666666667,21.163583857711775,32.68716160268699,-2118.749605696187,0.0,0.0,11173786.298097225,3148.8077589820095,915.2502050030282,50.799741921492746,113.08454787936033,0.36191216767426787,1341.3617345579457,1341.3617345579457,0.9,0.9319220202861527,0.9890411784296869,0.9823521039242908
 01/30  12:00:00,6.9783333333333335,21.191901892555858,29.657421055956103,-3425.693470727648,0.0,0.0,10364102.290649345,2724.7695201013694,761.6911301758394,0.0,141.60144953131038,0.2919927523434482,1264.6750958515036,1264.6750958515036,0.7666666666666667,0.9780086673747719,0.9993506502665234,0.9968418467451152
 01/30  13:00:00,8.936666666666666,21.17629681226756,26.137687492432917,-3631.223107716767,0.0,0.0,9352085.372105265,2513.387873037308,671.3082691955055,0.0,142.6340814306409,0.26365933367503996,1089.0438563376883,1089.0438563376883,0.6333333333333333,1.0051591403663498,1.0055721558988617,1.0054497069192698
 01/30  14:00:00,10.878333333333332,21.182773768982575,29.886118251921456,-2857.0493482255765,0.0,0.0,10797821.557512239,2908.9578546138414,768.5966370139179,0.0,0.0,0.3019555485873972,1237.5681525556818,1237.5681525556818,0.6333333333333333,1.0063756340252745,1.0057157767164129,1.0057157767164129
 01/30  15:00:00,12.836666666666666,21.177438065004758,25.70391411730249,-3735.0102518061485,0.0,0.0,9123506.019054482,2400.358426073348,647.2867347607958,0.0,0.0,0.2447627497697026,1082.5620630013811,1082.5620630013811,0.5833333333333334,1.0063794889485227,1.0057222180586054,1.0057222180586054
 01/30  16:00:00,14.468333333333334,21.186706225009985,22.603297847122878,-5154.394311178309,0.0,0.0,8177257.9739467595,2230.0935397273292,585.9010086936789,0.0,0.0,0.23468744825166896,937.7444956556379,937.7444956556379,0.5,1.006689598770555,1.006018486186684,1.006018486186684
 01/30  17:00:00,15.0,21.22322796037491,14.240267098717883,-8328.684739750217,0.0,0.0,4899187.129600359,1244.7930402946818,343.487232068688,0.0,0.0,0.1203618599195087,626.1087327659283,626.1087327659283,0.31666666666666665,1.0067062097734676,1.006034527639846,1.006034527639846
 01/30  18:00:00,15.31,21.204623747758095,14.506764001387289,-6854.051086337205,0.0,0.0,5062675.544248856,1319.2144594287122,358.6416463016911,0.0,0.0,0.13197133475251513,626.169972737185,626.169972737185,0.31666666666666665,1.0067016113175815,1.0060296885248803,1.0060296885248803
 01/30  19:00:00,14.411666666666667,21.186774395873588,18.145846393450302,-5761.430563990027,0.0,0.0,6365499.330812613,1659.98464271735,449.2925477187693,0.0,0.0,0.16550397790497184,781.3894993771052,781.3894993771052,0.38333333333333336,1.006613779681886,1.0059421510978257,1.0059421510978257
 01/30  20:00:00,11.026666666666667,21.196683738591506,18.161099464735624,-6212.506087785428,0.0,0.0,6361450.759385644,1659.7281736489647,449.81282073562875,0.0,43.28365142503887,0.1661684514708529,785.1703242475916,785.1703242475916,0.4,1.0066855653731597,1.0060263213417302,1.0060152414032315
 01/30  21:00:00,8.331666666666667,21.201550628224222,18.13364731186524,-6225.271960422463,0.0,0.0,6344213.439329478,1653.1309544466285,448.5673049461639,0.0,167.00549078048223,0.16497254609758893,786.7039287314935,786.7039287314935,0.4,1.0044465625115009,1.005578712152028,1.0053635292135215
 01/30  22:00:00,7.489999999999998,21.208238612287243,18.225978504885283,-6663.9013046732325,0.0,0.0,6341956.35174719,1650.1726106796623,455.9514868288382,0.0,166.20104115954433,0.16899479420227834,792.7735674342832,792.7735674342832,0.4166666666666667,0.9903808877798875,1.00241352948883,1.000964950057057
 01/30  23:00:00,7.199999999999997,21.171172335694866,26.752496335429136,-3160.592473327636,0.0,0.0,9709371.338977344,2675.283977124217,709.9559966053117,0.0,143.2915753031434,0.2575291843619915,1107.3491565802728,1107.3491565802728,0.6166666666666667,0.9837416535885063,1.000919955808045,0.9988652574591844
 01/30  24:00:00,6.631666666666667,21.183343920136174,26.630336446056337,-3793.178404204912,0.0,0.0,9580571.628255522,2607.105869313993,706.4945104608721,0.0,144.07525340731638,0.2520517714389872,1110.3865107426693,1110.3865107426693,0.6333333333333333,0.9725733430225706,0.9982548721521485,0.9952300671960204
 01/31  01:00:00,5.531666666666667,21.183025361104907,30.081972214710675,-2920.896598356543,0.0,0.0,10547852.49726915,2742.4456174394586,778.8222002437863,6.313121229751999,137.8831108529495,0.3105844457352524,1345.3539329240348,1345.3539329240348,0.7333333333333333,0.9500196745862723,0.9931267623333299,0.9881339652144825
 01/31  02:00:00,6.136666666666667,21.180539191273784,28.023113892841746,-3277.6121426324244,0.0,0.0,10334251.80758737,2946.11807793351,791.9502537584725,0.0,130.8410677900994,0.3457946610495029,1117.2931511636243,1117.2931511636243,0.7,0.9605208111975116,0.9954082925363542,0.9913530704475185
 01/31  03:00:00,8.078333333333335,21.16028069256335,33.934282239878655,-589.4868294840019,0.0,0.0,13370565.707221692,4070.7184653944464,1001.0368971245751,0.0,104.95242912997905,0.4453728328401747,1250.9597309949402,1250.9597309949402,0.8333333333333334,0.9985885100350234,1.00402264434932,1.003307286692231
 01/31  04:00:00,7.763333333333334,21.167146107341413,29.57274375317998,-2024.53112938543,0.0,0.0,11550140.14176609,3496.5945535294586,870.0903334419473,0.0,118.58302603656894,0.3473879425249068,1098.2019688745174,1098.2019688745174,0.7666666666666667,0.9944565988217533,1.0031065503878407,1.0020049778340783
 01/31  05:00:00,6.6999999999999975,21.154065453787112,41.25987439517839,302.75924035566084,0.0,0.0,14596804.70361765,4410.261556919492,1200.8987596298348,0.0,106.71048243814714,0.34128185638438513,1343.9327516126752,1343.9327516126752,1.0666666666666667,0.9731702807139894,0.9984788506596044,0.9953533005313957
 01/31  06:00:00,6.39,21.147010570078887,43.114278450324825,969.502196776995,0.0,0.0,15258557.357559066,4674.149832303995,1285.770574263047,0.0,102.39054878878974,0.3389269284509511,1343.0075959783508,1343.0075959783508,1.1333333333333333,0.9670196694009724,0.9970681589651325,0.9933808503297796
 01/31  07:00:00,5.531666666666667,21.17545223341477,31.536056076869162,-2162.7030134476954,0.0,0.0,11467656.479286022,3144.1486863850528,865.244731945418,6.355027469665873,125.2121667181381,0.3739391664093095,1342.797776330598,1342.797776330598,0.8,0.9498255501911266,0.9929265001737793,0.9879337030549319
 01/31  08:00:00,5.568333333333333,21.164197453058183,32.73920366007085,-1686.4468928518006,0.0,0.0,11960179.476330945,3615.3217753484173,994.1148334994874,0.0,119.18017279489221,0.3347782558064314,1121.9854295422458,1121.9854295422458,0.8833333333333333,0.949518969410559,0.9930609589351557,0.9878998330242648
 01/31  09:00:00,6.409999999999999,21.146450185992887,44.11787237648662,1085.4980198086666,0.0,0.0,15520409.644981699,4760.468798818938,1323.3257240500986,0.0,102.75343250374493,0.3028626028038384,1341.6288642578536,1341.6288642578536,1.1833333333333333,0.9667953723592301,0.9970166621204811,0.9933035340143407
 01/31  10:00:00,6.6999999999999975,21.160839917463115,33.737017846041226,-698.4514791671342,0.0,0.0,13110233.22697028,3946.3899373346535,1002.2382390660861,0.0,106.0573394205372,0.469713302897314,1264.9541996522428,1264.9541996522428,0.8,0.9731423793807069,0.9981990878676494,0.9952639137980216
 01/31  11:00:00,8.973333333333334,21.183756271257792,26.35251425063241,-3830.116096498926,0.0,0.0,9514906.792593844,2569.2520217600872,685.757748581158,0.0,107.05079077600503,0.27301788838164853,1088.9515022079,1088.9515022079,0.6166666666666667,0.9997705281679313,1.0041487352065657,1.0035743054346569
 01/31  12:00:00,13.425,21.16796122143646,26.58250434507139,-2903.4453361169785,0.0,0.0,9777046.303656822,2674.208290722595,696.9495098448398,0.0,0.0,0.2665809991077201,1084.2424101696847,1084.2424101696847,0.5833333333333334,1.0061166578602647,1.0055169007498455,1.0055061201071254
 01/31  13:00:00,16.426666666666666,21.179516337660274,26.739077672044395,-3503.4810219526757,0.0,0.0,9870357.852203418,2706.5025468137005,708.2449929956001,0.0,0.0,0.2898578526262254,1075.1320751230332,1075.1320751230332,0.5833333333333334,1.0057935602191366,1.0051349375190277,1.0051349375190277
 01/31  14:00:00,17.76833333333333,21.172187282285666,25.75348140067658,-3145.6643426731735,0.0,0.0,9191465.437660582,2408.8521115201447,652.5963973285909,0.0,0.0,0.24692206240376277,1073.5317770044937,1073.5317770044937,0.5833333333333334,1.0057313356063176,1.0050786521113937,1.0050786521113937
 01/31  15:00:00,18.300000000000004,21.193507363521633,22.27884942714198,-5442.081105612311,0.0,0.0,8008743.53717199,2132.72153420778,569.909865992924,0.0,0.0,0.20398459865211666,928.4872432472317,928.4872432472317,0.5,1.0058548125985614,1.0052082087194703,1.005186319753436
 01/31  16:00:00,18.300000000000004,21.183594283440335,18.497080785715816,-6555.048645282587,0.0,0.0,6632847.971752729,1757.80462676095,471.0648620506055,0.0,0.0,0.18080489433832792,774.6633358557139,774.6633358557139,0.4,1.0057873025289175,1.0051290934665762,1.0051181817802322
 01/31  17:00:00,18.041666666666668,21.21674064269162,14.717060747199836,-7476.279519018818,0.0,0.0,5253425.656416528,1380.4564367533605,372.0877571388413,0.0,0.0,0.14113254733517155,621.8089436884349,621.8089436884349,0.31666666666666665,1.0058964033539837,1.0052270462148511,1.0052270462148511
 01/31  18:00:00,16.663333333333334,21.185453836458564,10.69640773027752,-6433.8855385176375,0.0,0.0,3723938.824525837,935.8319083835447,259.7483845226544,0.0,0.0,0.09097744245071518,465.59630755710447,465.59630755710447,0.23333333333333334,1.0057467984928892,1.0050783441679623,1.0050783441679623
 01/31  19:00:00,14.979999999999997,21.21676604905513,17.68098874166101,-6764.63242770078,0.0,0.0,6116517.912410229,1525.376726430544,423.85094980296066,0.0,0.0,0.1452532614601621,784.3586251198434,784.3586251198434,0.36666666666666664,1.0061151202162253,1.005447137350955,1.005447137350955
 01/31  20:00:00,14.141666666666664,21.235656817262907,14.531472952842675,-8269.805551024883,0.0,0.0,5101349.005262377,1314.7847649236398,360.8385126825182,0.0,0.0,0.13304773731929143,630.1164565548837,630.1164565548837,0.3333333333333333,1.006269910780389,1.005602696740969,1.005602696740969
 01/31  21:00:00,13.899999999999995,21.19323312969641,18.653877480778345,-5868.688923271055,0.0,0.0,6753572.798974167,1806.7997864636984,479.21164666990734,0.0,0.0,0.18763547010485054,784.6753377321597,784.6753377321597,0.4,1.0061617237395761,1.0055044814642171,1.0054934401842655
 01/31  22:00:00,13.899999999999995,21.187949200949358,19.10970526672951,-6291.2499960205905,0.0,0.0,7006744.108839437,1916.636274565377,504.84299661606207,0.0,0.0,0.1910601226940359,784.5706081480678,784.5706081480678,0.45,1.0061164102033966,1.005471649426046,1.0054502586063003
 01/31  23:00:00,14.158333333333333,21.199473571174014,21.863789212646964,-6031.513789841137,0.0,0.0,7791254.558999686,2024.6611513878308,545.6181102606994,0.0,0.0,0.2024720386362362,942.8084162495841,942.8084162495841,0.45,1.0060506977626023,1.0053960033051383,1.0053859864498587
 01/31  24:00:00,13.83166666666667,21.193132755752654,18.20359298119193,-6329.309747016701,0.0,0.0,6445716.679526368,1664.8306605770008,453.94447986027933,0.0,0.0,0.16801960773167218,784.2089353629203,784.2089353629203,0.4,1.0059957807105218,1.0053293173896973,1.0053293173896973
 02/01  01:00:00,13.300000000000008,21.21510232765495,18.52266437706195,-6518.190199730868,0.0,0.0,6639458.0935157165,1750.6695890010094,471.65447222651676,0.0,0.0,0.181919399073264,787.7134001272494,787.7134001272494,0.4166666666666667,1.0061887407271304,1.005522278610547,1.005522278610547
 02/01  02:00:00,12.731666666666666,21.23012941852277,14.863665712994756,-7894.336930309888,0.0,0.0,5344185.651167415,1414.7132641042479,379.8657348542914,0.0,0.0,0.1475191381125557,629.9486139417578,629.9486139417578,0.3333333333333333,1.0061957214360728,1.0055279606173995,1.0055279606173995
 02/01  03:00:00,13.078333333333335,21.180219231375062,14.984003615375514,-5600.120391748065,0.0,0.0,5445373.79806737,1453.8787021387802,387.1596272124408,0.0,0.0,0.15276144988110663,625.3414431886175,625.3414431886175,0.3333333333333333,1.0060126380455252,1.0053444037888186,1.0053444037888186
 02/01  04:00:00,13.899999999999995,21.202167355645315,22.03877903236869,-6108.832781839394,0.0,0.0,7867141.957534048,2051.567354010875,554.7081989398836,0.0,0.0,0.19337639038878657,936.2656521323886,936.2656521323886,0.4666666666666667,1.005931724453459,1.005285263055654,1.005264503856679
 02/01  05:00:00,14.468333333333334,21.185104550368518,23.046583953667092,-4538.173918266474,0.0,0.0,8561027.968372438,2355.6809320277493,612.9602527610928,0.0,0.0,0.22113024205486104,932.9191758145807,932.9191758145807,0.5333333333333333,1.00589217061066,1.0052470065651085,1.0052252331344287
 02/01  06:00:00,14.69,21.174848113799555,25.964441566661616,-3547.81055848444,0.0,0.0,9361245.061483208,2464.2669553374612,664.75927618636,0.0,0.0,0.2561121757343043,1079.306162583506,1079.306162583506,0.5833333333333334,1.0056124453114366,1.0049595949163534,1.0049595949163534
 02/01  07:00:00,13.83166666666667,21.17312381077327,30.190341902105832,-2238.7413587830497,0.0,0.0,11066262.692716923,2982.735476777688,789.0502518712066,0.0,0.0,0.31520852366907104,1232.364829523288,1232.364829523288,0.6666666666666666,1.005702336934826,1.0050499068505345,1.0050499068505345
 02/01  08:00:00,13.041666666666666,21.1841923895215,26.165560195954747,-3778.5521491478626,0.0,0.0,9482303.93562289,2525.3342593097327,674.9150747239038,0.0,0.0,0.23199983688556625,1081.3124633561272,1081.3124633561272,0.6166666666666667,1.0057371073656494,1.005100207599766,1.005078393262198
 02/01  09:00:00,12.49,21.18166082537238,28.902261198806066,-2983.0066786657244,0.0,0.0,10161733.754044427,2596.9985191573483,714.6725231234418,0.0,0.0,0.2590955243882107,1237.132232970892,1237.132232970892,0.6666666666666666,1.0058186098429251,1.0051582940652417,1.0051582940652417
 02/01  10:00:00,12.199999999999994,21.174032524735207,22.966710510935986,-3979.1928509717263,0.0,0.0,8495042.293112317,2321.126832520701,609.783802386084,0.0,0.0,0.2505188899392593,923.7258480863053,923.7258480863053,0.5333333333333333,1.005799155285273,1.0051425207737912,1.0051425207737912
 02/01  11:00:00,11.941666666666665,21.218968480252457,17.56001262263284,-6888.468844715223,0.0,0.0,6003109.345895313,1475.0189249205491,417.3347912408517,0.0,0.0,0.13998314689153393,776.5028874543929,776.5028874543929,0.4166666666666667,1.0059868791821833,1.0053202943800839,1.0053202943800839
 02/01  12:00:00,11.958333333333334,21.209772038645152,21.599695138453715,-5728.037052060136,0.0,0.0,7562975.9900075635,1933.2665004027388,530.7435381169892,0.0,0.0,0.1909672388536433,930.5656616840653,930.5656616840653,0.4666666666666667,1.0060244008723744,1.005355174549501,1.005355174549501
 02/01  13:00:00,13.078333333333335,21.18555202764613,22.807846128164645,-5255.4751284491695,0.0,0.0,8349091.780335354,2283.947068312741,599.3829923468501,0.0,0.0,0.24359823894793087,928.8248682596285,928.8248682596285,0.5,1.0060726829287796,1.0054017704966551,1.0054017704966551
 02/01  14:00:00,13.59,21.186308499712137,22.730490313128552,-5322.318621023806,0.0,0.0,8300021.367536453,2258.510040986819,595.245936967618,0.0,0.0,0.24022836718262092,926.6433641963425,926.6433641963425,0.5,1.0059909482647342,1.0053200291167035,1.0053200291167035
 02/01  15:00:00,13.041666666666666,21.204108192979675,18.403656856413026,-6821.150172107139,0.0,0.0,6574262.295496892,1728.155906582339,465.58653742305836,0.0,0.0,0.17673504307485263,770.3756433522841,770.3756433522841,0.4,1.0058979596435902,1.0052266214471561,1.0052266214471561
 02/01  16:00:00,12.231666666666666,21.200551851630788,18.077241042205188,-5805.0707275105215,0.0,0.0,6370800.9519128725,1638.0197919442892,446.9082979643956,0.0,0.0,0.16251530490085167,770.6775740476709,770.6775740476709,0.4,1.0059351512723427,1.0052646719763136,1.0052646719763136
 02/01  17:00:00,11.390000000000002,21.193077787468884,18.557047378012157,-6370.432067311621,0.0,0.0,6691566.754036336,1778.2408543759918,474.23236570735,0.0,0.0,0.18341723480875033,769.7881455625467,769.7881455625467,0.4,1.0059300344756474,1.0052578465525566,1.0052578465525566
 02/01  18:00:00,10.531666666666666,21.181336249931505,23.640687739611867,-4344.80180027221,0.0,0.0,8989162.494828861,2556.3902999649245,646.3879501963879,0.0,0.0,0.24698518943810957,923.4880953114623,923.4880953114623,0.5333333333333333,1.0060133260884805,1.0053615294909533,1.0053395182755547
 02/01  19:00:00,9.431666666666667,21.177867987232997,25.647425703295422,-3303.1178143314514,0.0,0.0,9135298.497865686,2388.490373955197,645.6164831608536,0.0,151.53961398057618,0.24230193009711912,1070.984756439787,1070.984756439787,0.5833333333333334,1.0059008868605748,1.0052424203458812,1.0052424203458812
 02/01  20:00:00,8.590000000000002,21.173015339428446,26.88336444318904,-2904.2256147205208,0.0,0.0,9917669.200638255,2718.943451257463,714.5824083461977,0.0,142.50127816722798,0.2630908440514722,1067.770370186946,1067.770370186946,0.6166666666666667,1.0057920492846375,1.005159116640914,1.0051377459040058
 02/01  21:00:00,8.041666666666666,21.168900321305394,23.419630298060497,-3367.4955760398607,0.0,0.0,8749548.637945874,2441.551204444994,633.2312116860724,0.0,148.70151311036088,0.22028723505663478,921.2605945282269,921.2605945282269,0.5333333333333333,1.0005001008227394,1.0040663601688395,1.0035442018169833
 02/01  22:00:00,7.800000000000003,21.18598122616396,19.161209682284866,-4743.477121171833,0.0,0.0,7069063.165531515,1943.400949351774,510.5705508935755,0.0,158.05269668851508,0.2097365165574246,771.8990346442049,771.8990346442049,0.4166666666666667,0.9952402655188044,1.0028962294964618,1.0019448489442406
 02/01  23:00:00,7.489999999999998,21.173990083590613,23.47965010390377,-3800.566186939533,0.0,0.0,8686829.195089828,2410.020210547069,637.3067925503458,0.0,149.80250191125504,0.1735261008355083,927.5985093862138,927.5985093862138,0.6,0.9893687849902562,1.0016270125904514,1.0000921928247661
 02/01  24:00:00,6.941666666666667,21.177422687787008,23.153425941840457,-3783.24565830911,0.0,0.0,8126639.600187266,2148.1944940681474,603.5856725192399,0.0,157.83706891221632,0.20927695414590375,930.7994066073763,930.7994066073763,0.5333333333333333,0.9780350959421452,0.9989347571544328,0.9964565625988203
 02/02  01:00:00,6.6999999999999975,21.154043418521464,30.29979896811547,-2138.1865736912123,0.0,0.0,10641899.746610323,3145.8380331308244,909.4411820343078,0.0,140.0,0.10649852067570077,932.6892367406134,932.6892367406134,0.8666666666666667,0.9726350397230754,0.9977557748514646,0.9948014754380974
 02/02  02:00:00,6.39,21.174410451813397,24.620933271290657,-3496.2703719104215,0.0,0.0,8655620.171697896,2358.174038551349,662.4206304026678,0.0,153.09904576683033,0.18755838169283262,935.3076819709032,935.3076819709032,0.6,0.9667872669924354,0.9963428210410668,0.9928730619780777
 02/02  03:00:00,6.099999999999997,21.185672396262046,23.02825967789412,-4201.663687043524,0.0,0.0,8309801.665980844,2233.8672165435187,616.8349784061027,0.0,153.6610055675166,0.1534328400244305,939.0595424050548,939.0595424050548,0.6,0.9604172037729434,0.9949592531085897,0.9908757412684127
 02/02  04:00:00,6.099999999999997,21.17937093970552,23.973203797388866,-3729.9639392664153,0.0,0.0,8634581.08357136,2360.3991214663515,661.5938790763121,0.0,151.47562164048048,0.18996557193765878,938.7527538967897,938.7527538967897,0.6,0.9603926150553906,0.9949436268855482,0.9908631021598797
 02/02  05:00:00,6.099999999999997,21.17721254676578,24.360145564803855,-3575.029237813456,0.0,0.0,8742715.972903179,2399.578484159478,677.3396359598722,0.0,151.0638910031647,0.20184007915680927,938.1978179715171,938.1978179715171,0.6,0.9603629153362926,0.9949117714961456,0.9908331682159769
 02/02  06:00:00,6.099999999999997,21.173402127530316,25.07058017269601,-3292.6948407215455,0.0,0.0,8941029.312456064,2475.0197854058392,705.199050835517,0.0,150.02763574905586,0.22190143427308834,937.9576707474275,937.9576707474275,0.6,0.9603531720411648,0.9949009751017236,0.9908255965932984
