Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/02  07:00:00,5.841666666666666,21.16731972302214,25.236779539140972,-3018.071536676454,0.0,0.0,8991011.434563024,2497.4003824060555,711.6287557163619,0.0,147.90191908860098,0.25454829278640195,939.257112914313,939.257112914313,0.6,0.9554486943759352,0.993743712901543,0.9892605993565772
 02/02  08:00:00,5.8583333333333325,21.183249462020157,21.314432435810954,-3938.6554878813486,0.0,0.0,7271542.052558194,1790.5485102126988,521.8760787792296,0.0,164.29194709424266,0.17854026452878655,941.5170410109307,941.5170410109307,0.5,0.9550972274887429,0.993708446153735,0.9892216514358474
 02/02  09:00:00,6.099999999999997,21.18327632074694,21.271614136164192,-3960.08831714817,0.0,0.0,7248771.733802059,1783.6087872351006,518.6450344479383,0.0,164.6650080695576,0.17667495965221205,939.7487171671761,939.7487171671761,0.5,0.9604664968797098,0.9949549290903705,0.9909393228478734
 02/02  10:00:00,6.099999999999997,21.178580362698636,21.6736151103153,-3606.339501873625,0.0,0.0,7492595.1088117,1891.5393472075089,542.3664672201799,0.0,161.1625131846239,0.19418743407688055,939.8885859447371,939.8885859447371,0.5,0.9604885210097466,0.9949771536561579,0.9909615474136609
 02/02  11:00:00,6.668333333333334,21.185311256783553,25.287499083535966,-3814.971058830219,0.0,0.0,8758456.836169846,2208.575403570839,628.9477668501345,0.0,156.10975470846265,0.20960505271740684,1090.7810218795737,1090.7810218795737,0.6,0.9712624193599059,0.9974291319071015,0.994306669164023
 02/02  12:00:00,7.510000000000002,21.195666543640506,28.671756878279158,-3519.9849938403504,0.0,0.0,9973984.866913076,2522.2066597540743,704.5051213954684,0.0,150.18919921989254,0.24905400390053734,1234.9667888597849,1234.9667888597849,0.6333333333333333,0.9888618906984994,1.0013836163938288,0.9998770137527726
 02/02  13:00:00,7.800000000000003,21.194784102318675,25.05443589279732,-4827.808525879615,0.0,0.0,8623460.560967678,2173.768771212566,612.942047477746,0.0,156.70612827192397,0.21646935864038028,1081.0661168823003,1081.0661168823003,0.6166666666666667,0.9952271239853815,1.002928765264381,1.001973183031488
 02/02  14:00:00,8.058333333333334,21.20191629096154,28.448505694137033,-4094.160908688407,0.0,0.0,9784293.424179079,2457.4391942657007,688.8015592349753,0.0,152.13430925890268,0.23932845370548655,1231.4911506798128,1231.4911506798128,0.6333333333333333,1.000252576343052,1.0040601716115038,1.0035489671297109
 02/02  15:00:00,8.300000000000004,21.18249999230631,26.3906532010952,-3734.92312561421,0.0,0.0,9526805.13794689,2571.8412530679852,687.2217203844341,0.0,145.0641308927982,0.2746793455360091,1074.6104877227117,1074.6104877227117,0.6166666666666667,1.0054373289981773,1.0052492406750082,1.0051942186662044
 02/02  16:00:00,8.300000000000004,21.198849959297362,28.643111450080344,-3828.648676329533,0.0,0.0,9945010.075161925,2526.8645407290796,698.9311591985413,0.0,150.4387768880933,0.24780611555953358,1228.969528337811,1228.969528337811,0.6333333333333333,1.0054198861440078,1.0052238537515046,1.0051698321428613
 02/02  17:00:00,8.610000000000001,21.18234226089752,25.97956581634544,-3925.5454694198484,0.0,0.0,9315006.98346348,2473.2375944718774,663.8888668698775,0.0,148.64579251784087,0.25677103741079566,1074.2081096717045,1074.2081096717045,0.6,1.0059993997075727,1.0053548533135797,1.0053521522331474
 02/02  18:00:00,8.900000000000002,21.175135939278157,26.355899286336832,-3220.370849607776,0.0,0.0,9543617.967992948,2563.6946225803213,683.6161836298255,0.0,147.23635743128912,0.23980071506879094,1072.5967172742971,1072.5967172742971,0.6166666666666667,1.005963381817239,1.0053839832066283,1.0053080954614009
 02/02  19:00:00,8.021666666666667,21.188495413294486,29.051783090236412,-3270.1249423406243,0.0,0.0,10233625.85630715,2638.8486545365226,724.5111984975007,0.0,146.87816280678,0.26560918596609967,1232.0758900244678,1232.0758900244678,0.65,0.9986155608521917,1.0036410307919545,1.0029916710480569
 02/02  20:00:00,6.941666666666667,21.180858764972132,25.911349834353448,-3832.019180458396,0.0,0.0,9170428.336472193,2402.684884587893,666.255411408537,0.0,149.24013467957874,0.2537993266021063,1092.4707040874648,1092.4707040874648,0.6166666666666667,0.9780783837320555,0.9990573664021096,0.9965857777666557
 02/02  21:00:00,6.131666666666666,21.194058794990177,29.112876080428876,-3561.4170093167418,0.0,0.0,10195737.66743638,2613.743683289128,735.8263099328323,0.0,146.3458807989907,0.2682705960050464,1257.3389719440777,1257.3389719440777,0.6333333333333333,0.961803806614783,0.9953167257287661,0.9914131643041965
 02/02  22:00:00,5.599999999999997,21.18400369667106,25.799265280557943,-3703.4680014875366,0.0,0.0,9060663.273514688,2341.0756887701523,665.0672766418876,0.0,150.21668847320524,0.2489165576339737,1106.699568202967,1106.699568202967,0.6166666666666667,0.9503833043906672,0.9927457962974472,0.9878320307912446
 02/02  23:00:00,5.290000000000001,21.182504307578732,25.387320036183407,-3395.0784884362092,0.0,0.0,8704761.040488446,2115.447772959698,620.3479478511448,6.065792122410321,156.71052104330016,0.21134092163736137,1175.2242735278733,1175.2242735278733,0.5666666666666667,0.9445107907206111,0.9914951052003808,0.9860003204146651
 02/02  24:00:00,4.6899999999999995,21.180141710893736,22.486503501746643,-4168.670445368998,0.0,0.0,7365662.4022232555,1498.3746353002546,471.9451666126714,58.70604001841157,153.68592906785392,0.23157035466073025,1333.494166570252,1333.494166570252,0.5666666666666667,0.9322361490109017,0.9886643386142657,0.9821457311712883
 02/03  01:00:00,4.141666666666667,21.181240045746197,25.83662135445066,-2564.890508406396,0.0,0.0,8435144.441180043,1679.685966364129,540.4918984774597,61.48113654935334,149.35208162188084,0.25323959189059575,1545.1030454411741,1545.1030454411741,0.6666666666666666,0.9208070636663425,0.9859365978815441,0.9784245930796232
 02/03  02:00:00,3.9000000000000017,21.173373528384882,27.114115694307024,-2040.6915519401275,0.0,0.0,8938084.843327641,1921.533235771347,605.7042213106062,69.66014600350013,138.14399611493297,0.30928001942533523,1541.998606344244,1541.998606344244,0.7,0.9155181236695317,0.9847129412960718,0.9767357504197209
 02/03  03:00:00,4.158333333333333,21.17016243799917,27.252219435345538,-2523.9442853856135,0.0,0.0,8997115.280160602,1942.1825068832661,605.7626952764375,74.06675219532171,136.96292849563318,0.3151853575218341,1549.9756346421887,1549.9756346421887,0.7,0.9204926876296394,0.9858336221649487,0.9782966073590262
 02/03  04:00:00,4.400000000000002,21.180010529836245,27.67607344770174,-3059.340786809222,0.0,0.0,9187560.791491464,2033.2009660362246,623.3572362639633,78.21819635293134,133.31706564015363,0.3334146717992319,1551.4525650581318,1551.4525650581318,0.7,0.9257075331353017,0.9870153715639719,0.9799385408316784
 02/03  05:00:00,4.400000000000002,21.172832287834876,28.422323119743606,-3171.9063023287335,0.0,0.0,9494554.963966088,2177.1720097024195,659.6225447725442,83.82636490806526,126.76861552853477,0.36615692235732633,1550.2535920258708,1550.2535920258708,0.7333333333333333,0.9256713242142024,0.9869743127589715,0.9798974820266789
 02/03  06:00:00,4.400000000000002,21.179220481235557,34.24165249847114,-2254.9587736836597,0.0,0.0,11231564.421437541,2639.4340034742067,808.0791312601062,98.70877054732432,117.01206843189445,0.37653860730335337,1771.633970264737,1771.633970264737,0.8666666666666667,0.925673261372426,0.9870423507452407,0.9799010033498701
 02/03  07:00:00,4.141666666666667,21.156170357764474,38.7334839228309,-1305.8991944078782,0.0,0.0,11956365.079832444,3233.579384810692,1007.6103332840287,115.66879785240242,103.49822519655814,0.33749998933423997,1549.1846579306055,1549.1846579306055,1.1,0.920715778698824,0.986077884917871,0.9784496463681606
 02/03  08:00:00,3.5900000000000003,21.164048867091278,45.84856411254019,-649.2549665442474,0.0,0.0,13285534.361185132,3488.863382778582,1111.8044808296484,119.65612133399371,102.6840808330376,0.3258568702381996,1767.369065542789,1767.369065542789,1.2,0.9094771309927229,0.9836845331673927,0.9748915107612542
 02/03  09:00:00,2.473333333333333,21.13767704941139,67.41709057410141,762.6290597908005,0.0,0.0,14712526.54050125,4266.706292467373,1426.6387393136918,134.21218718921702,100.0,0.4105136114298239,1543.1181405565187,1543.1181405565187,1.3833333333333333,0.8871566926730561,0.978761127656737,0.9678777651859755
 02/03  10:00:00,1.7000000000000006,21.14860615230602,67.2248432267847,980.232865079764,0.0,0.0,15317989.40392208,4258.3423775028605,1433.3482301770123,127.38442072763327,100.0,0.41832303046684566,1758.8757389151253,1758.8757389151253,1.3666666666666667,0.8705586002023239,0.974988312033677,0.9626244202967363
 02/03  11:00:00,1.1316666666666664,21.14196756068925,57.57535413964773,260.1559729412625,0.0,0.0,13943685.350635003,3995.8174363475387,1335.6218330089343,115.73896818579682,100.0,0.31165161029840854,1535.0813151305936,1535.0813151305936,1.3833333333333333,0.85961094341612,0.9726421679506188,0.9592511817922967
 02/03  12:00:00,0.8583333333333333,21.15304820738406,58.57322609126975,469.6246272368628,0.0,0.0,14558199.904533118,3983.1379331644835,1332.2968235231926,113.59261632554308,100.0,0.3172971115832282,1751.1838873672746,1751.1838873672746,1.3666666666666667,0.853206487000023,0.9711520565582882,0.9571742519691416
 02/03  13:00:00,1.1000000000000005,21.139892552213663,60.167676131794614,495.2365555631579,0.0,0.0,14238678.204025336,4116.139812290905,1378.2718838951691,105.75913452394565,100.0,0.3277887692758361,1515.9809728005014,1515.9809728005014,1.3833333333333333,0.8583970269449367,0.9723478217276242,0.9588455062100285
 02/03  14:00:00,1.1000000000000005,21.15261002839905,54.73015197355485,502.92488850767256,0.0,0.0,14601150.386583949,4052.1767142728963,1346.8120400782122,81.88960075273617,100.0,0.28366932934479777,1693.552521598938,1693.552521598938,1.3666666666666667,0.858400296667319,0.9723584864038552,0.9588371006622073
 02/03  15:00:00,1.1000000000000005,21.141230370523214,52.33947302773347,334.6206845792049,0.0,0.0,14076544.258011907,4110.688439929667,1368.043339750183,65.67087829777736,100.0,0.26359804133627335,1455.4345867115865,1455.4345867115865,1.3833333333333333,0.8584014339518377,0.9723759595002958,0.9588679140753958
 02/03  16:00:00,1.1000000000000005,21.150064030402955,55.49703621663748,790.5236347897367,0.0,0.0,15035931.311574409,4261.190165857283,1421.5562396836015,53.878260989281394,100.0,0.3041028109368116,1638.2387234823132,1638.2387234823132,1.3666666666666667,0.8583651303742313,0.9723142858596053,0.9588083156929045
 02/03  17:00:00,1.1000000000000005,21.14008791711715,51.52287702900671,449.71394429632926,0.0,0.0,14211928.549303535,4196.557597415241,1396.0691219496491,46.269521399783116,100.0,0.2572763748337095,1422.406559774118,1422.406559774118,1.3833333333333333,0.8584319582457927,0.9724174688980974,0.9589137621735048
 02/03  18:00:00,1.1000000000000005,21.156585100483124,46.46872217778732,69.56833731943043,0.0,0.0,14062103.32587168,3910.7003156626506,1288.2597754623957,50.12132574007641,100.52042004314747,0.283947995659937,1636.5873107053737,1636.5873107053737,1.2666666666666666,0.8584643542256547,0.9720893492963533,0.9589345712137671
 02/03  19:00:00,1.1000000000000005,21.143289443429833,48.970189518583894,93.4426751842179,0.0,0.0,13762103.939895855,3999.9256421837463,1325.1508580258023,63.30364447092134,100.0,0.22383631686274513,1451.0374098876114,1451.0374098876114,1.3833333333333333,0.858416510740772,0.9723815368455428,0.9588907841286783
 02/03  20:00:00,1.1000000000000005,21.15309151166925,53.34291841752132,464.9936532378003,0.0,0.0,14623946.664694456,4078.154490726693,1356.845746880355,73.49541743221656,100.0,0.28226177954996606,1674.5381676250743,1674.5381676250743,1.3666666666666667,0.8583710999593739,0.972330465572335,0.958817955397794
 02/03  21:00:00,1.41,21.140345634553594,56.164164617005845,434.2480011681716,0.0,0.0,14212454.682074863,4137.228400185667,1379.590059422249,87.81037742019565,100.0,0.30849027816928337,1483.338768508373,1483.338768508373,1.3833333333333333,0.8644104720391373,0.973705104095458,0.9607487534460158
 02/03  22:00:00,1.7000000000000006,21.151357977578655,58.91917750363288,655.9505911602367,0.0,0.0,14864756.482640442,4130.716253960182,1374.3458133585652,101.14182783197224,100.0,0.3385980604484322,1715.3972748561291,1715.3972748561291,1.3666666666666667,0.8706045319403112,0.9750712330404449,0.9626625985657634
 02/03  23:00:00,1.7000000000000006,21.13751740547673,63.419028708264314,761.1503581426146,0.0,0.0,14652126.110986464,4280.006200267367,1433.7661211403206,104.19509563750458,100.0,0.37249408189664696,1501.5234381979308,1501.5234381979308,1.3833333333333333,0.8705994514826496,0.9750524394765063,0.962669820165315
 02/03  24:00:00,2.268333333333333,21.150415041485136,60.997517745731464,754.0273807015503,0.0,0.0,14984569.146251269,4164.471837470844,1381.148175029054,110.80635215716107,100.0,0.35930939710115634,1725.321339201964,1725.321339201964,1.3666666666666667,0.8816331738075979,0.9775449735922718,0.9661268352316853
 02/04  01:00:00,2.49,21.13861309364381,62.90380325429677,641.5810253551618,0.0,0.0,14523554.597683951,4220.1511099868085,1401.9518132128048,116.97577096381109,100.0,0.3693873399822541,1515.9664706117396,1515.9664706117396,1.3833333333333333,0.8869770716447253,0.9787516492450721,0.9678257940829856
 02/04  02:00:00,2.200000000000001,21.14813771716751,64.50080350038789,1001.1795816008157,0.0,0.0,15323817.873184692,4291.442859222544,1431.1564949259075,107.88411433811812,100.0,0.3914692132908071,1717.2101916475692,1717.2101916475692,1.3666666666666667,0.8807560441340005,0.977303797165767,0.9658260388149098
 02/04  03:00:00,2.5100000000000002,21.13919341173557,59.149820404328665,559.0681952565753,0.0,0.0,14394440.918683266,4185.897077747866,1385.455099153455,103.70336618300664,100.0,0.33955847736473255,1497.7193023617635,1497.7193023617635,1.3833333333333333,0.8868078820075431,0.9787242906131017,0.9677767455317506
 02/04  04:00:00,2.49,21.150741266656016,59.823232464332065,726.6498278703463,0.0,0.0,15005201.305186145,4183.755583730592,1383.652377427776,103.55938299390203,100.0,0.3521723344207647,1712.2218572622667,1712.2218572622667,1.3666666666666667,0.8870070188288909,0.9787712933254203,0.9678320670615381
 02/04  05:00:00,2.200000000000001,21.138148210183033,74.31561131624753,1808.2654313647265,0.0,0.0,16403417.425141234,4577.185694692656,1540.558378135907,109.53353204991716,99.2432773995208,0.4519374185180942,1825.5852232369348,1825.5852232369348,1.4,0.8808306722422758,0.9773287270698493,0.9658974270860673
 02/04  06:00:00,2.200000000000001,21.13450331693412,71.07027930754874,1216.5881396136906,0.0,0.0,15066317.628887568,4435.444235868652,1485.7081355222251,106.49764134921625,100.32280321306997,0.45237708737249177,1497.680024916986,1497.680024916986,1.3333333333333333,0.8807987208254627,0.9772722770939656,0.9659130729538125
 02/04  07:00:00,1.9416666666666669,21.1465493397951,70.51147338822429,2216.9103666147294,0.0,0.0,16977182.816848587,4435.587007390057,1483.9392721647087,106.4599350382312,97.34640090481723,0.462250849423206,2161.5206424432004,2161.5206424432004,1.35,0.8757449839778059,0.9760459617432787,0.964293035828241
 02/04  08:00:00,1.7000000000000006,21.144310232510875,68.46630699448197,3455.535016149822,0.0,0.0,18762806.615873422,4475.214621989109,1483.429364755145,110.7969351548937,89.19499416497992,0.4492362192693044,2777.5645175402,2777.5645175402,1.4166666666666667,0.8706299084729626,0.9747262199013335,0.9626659191056326
 02/04  09:00:00,1.9583333333333333,21.13791805368188,67.6475195845977,2807.9471764886403,0.0,0.0,17352871.230757058,4273.455678436639,1414.4525466692162,111.17877090154592,95.90550880465857,0.42553641270979053,2458.3153170412675,2458.3153170412675,1.3666666666666667,0.8758007889358618,0.9760104208710435,0.9644690586697994
 02/04  10:00:00,2.200000000000001,21.14683794539337,74.92919133617421,3281.437309359736,0.0,0.0,18887417.690926973,4628.503590520284,1540.2914506376064,111.7160519269658,92.49345891059451,0.4256881646168857,2666.4874715355304,2666.4874715355304,1.4666666666666666,0.8808754534093172,0.9771332211841829,0.9660187737039079
 02/04  11:00:00,3.078333333333333,21.138723158660508,62.72095188450289,2843.554751366505,0.0,0.0,17261401.60257487,4372.07081079938,1415.3434131837505,73.35564051979894,95.27801673603021,0.396277564872141,2339.748759831056,2339.748759831056,1.35,0.8982753160170535,0.9811857568661903,0.9715362382501843
 02/04  12:00:00,4.158333333333333,21.14651915956565,67.42869054433456,3263.810731737917,0.0,0.0,18728745.879428722,4801.819878754899,1554.3917669824955,39.60043082065161,95.53155924750246,0.4260262893757908,2422.755449209858,2422.755449209858,1.3833333333333333,0.920693923428388,0.9862621159089979,0.9786690207412531
 02/04  13:00:00,3.5733333333333333,21.136781152192327,73.27598749363507,4434.574928333234,0.0,0.0,20462883.076222938,5437.511268997142,1762.5605925346304,14.505946670596193,82.8431591091447,0.49847196200678545,2488.7318806045055,2488.7318806045055,1.4666666666666666,0.909465186275132,0.9836598226459464,0.974999926895516
 02/04  14:00:00,3.6266666666666665,21.140347961306144,72.41532326546059,4230.8215965597965,0.0,0.0,20446767.282965478,5381.152882158604,1747.5292871676845,5.066409813648292,86.47458766946178,0.45708157398342064,2513.9048414346257,2513.9048414346257,1.4666666666666666,0.9096996044290473,0.9837232826623604,0.9751140031856894
 02/04  15:00:00,5.588333333333333,21.14304254309518,59.167957759716074,3570.2942196326408,0.0,0.0,18753299.025965407,5161.466998105493,1506.7560277491045,1.1368281588009996,97.77960250543056,0.41179662453161875,2048.1896953899345,2048.1896953899345,1.2833333333333334,0.9493856131589262,0.9927959688546785,0.9877649654448347
 02/04  16:00:00,7.526666666666667,21.14373397408632,44.53358173979918,1464.4446590853506,0.0,0.0,15646204.175633814,4822.063557274146,1328.7173153126253,0.0,102.96943595925852,0.34599143445551117,1305.5338426541623,1305.5338426541623,1.1666666666666667,0.9890827921757566,1.0020262170498428,1.000233845186587
 02/04  17:00:00,8.041666666666666,21.151521489729927,31.42017183343717,-819.0511258353596,0.0,0.0,12675895.225531833,3998.78076623442,968.9678881507122,0.0,106.17641223771274,0.3938038085166663,1079.9226342742215,1079.9226342742215,0.8333333333333334,1.0007668653655954,1.0045500204712952,1.0039848416772872
 02/04  18:00:00,7.489999999999998,21.17728462177463,32.058546716453485,-1918.7304685107122,0.0,0.0,11970505.819848279,3465.789510773205,897.6318669037813,0.0,120.68127549010538,0.3965936225494732,1244.5652789007138,1244.5652789007138,0.7666666666666667,0.9896384671386208,1.0020033480799893,1.000517153602198
 02/04  19:00:00,6.941666666666667,21.15137640433964,32.613082536697235,-770.2978782321248,0.0,0.0,12824694.407152258,4041.6752731129554,1029.931700076015,0.0,106.21308731381167,0.37065066705221394,1093.5218416061741,1093.5218416061741,0.9,0.978397404810167,0.9995505453817709,0.9969661499236843
 02/04  20:00:00,6.958333333333333,21.14691199449266,43.79166441383882,1171.5054369296142,0.0,0.0,15706013.808953676,4949.293247923258,1377.5484316633058,0.0,100.02835643837756,0.28441118342013794,1250.2053468091365,1250.2053468091365,1.25,0.9780879070128983,0.9997904041137475,0.9968777060060918
 02/04  21:00:00,7.510000000000002,21.141778547925206,53.3737544960539,2683.0657131298562,0.0,0.0,17503663.171905212,5179.975365892903,1458.5633752412896,0.0,101.72263968362857,0.3876004705232698,1605.3147321238348,1605.3147321238348,1.25,0.9892352833930926,1.0020558172229501,1.0002955183292779
 02/04  22:00:00,7.489999999999998,21.142702853067362,58.235742220400034,3619.9420250920384,0.0,0.0,18744784.347855423,5261.951955336871,1479.492952805111,0.0,101.05967820600267,0.4233168622579568,1945.898321427284,1945.898321427284,1.25,0.9892317916488739,1.001877963062791,1.0003732309404643
 02/04  23:00:00,6.941666666666667,21.13437951823977,68.41907019480858,4743.207378743732,0.0,0.0,21098574.96696166,6140.538907793194,1735.113912914214,0.0,87.44928969654917,0.46516384163210717,1998.2506231425045,1998.2506231425045,1.4,0.9779384123233452,0.9992470083124517,0.9966853229763237
 02/04  24:00:00,6.39,21.144756269179847,71.86827522148855,4054.0140008255103,0.0,0.0,20075536.367919266,6078.57324755777,1747.3670172932752,0.0,87.5637305529667,0.5585752614713343,1700.123695111475,1700.123695111475,1.3666666666666667,0.9667165967930953,0.9965726736144027,0.9930643618347418
 02/05  01:00:00,5.841666666666666,21.133586248719492,76.02269509277178,5067.258169727823,0.0,0.0,22755245.06686273,6749.8899261373635,1934.2360142191371,0.0,73.63020919598115,0.5513923073111668,2091.4011857967457,2091.4011857967457,1.5333333333333334,0.9555758331562647,0.9941816284753605,0.9896275926904142
 02/05  02:00:00,5.290000000000001,21.133430151076514,77.72404114656759,4927.921155922445,0.0,0.0,23008957.005203307,6834.159494396017,1994.6702844867661,0.0,74.71811629509264,0.47714281159038296,2084.8614845462607,2084.8614845462607,1.6333333333333333,0.9443165357031601,0.991652784785307,0.9861143866772161
 02/05  03:00:00,5.0,21.13890633701687,77.95205990789648,4693.776787242638,0.0,0.0,21145068.604430616,5334.670536091687,1691.7051860261452,115.84827356771054,72.97122212979954,0.5555772665597376,2922.9324285171456,2922.9324285171456,1.5666666666666667,0.9382094184342346,0.990168937930746,0.9841105104168463
 02/05  04:00:00,5.3100000000000005,21.140176224761987,66.67584562929322,4390.4688202802245,0.0,0.0,20687467.330037475,6095.55483825164,1746.4460057947101,0.0,82.48416858072439,0.496793878616624,1924.7335304700014,1924.7335304700014,1.4,0.9443578798867223,0.9916431409296321,0.9860762503215212
 02/05  05:00:00,5.8583333333333325,21.135985582023448,41.34661884954169,889.1094291142227,0.0,0.0,14828842.519255608,4755.582390931661,1333.616301362332,0.0,101.10463419555026,0.31243801743344807,1106.339533192051,1106.339533192051,1.1833333333333333,0.9555396424284504,0.994446244288938,0.9897001457186817
 02/05  06:00:00,5.841666666666666,21.15843135546199,36.68734790335284,-71.49785966476969,0.0,0.0,13983956.079103878,4256.765282159727,1143.8126480233852,0.0,104.82827904073693,0.3541641528982462,1263.6163918357356,1263.6163918357356,1.0,0.9556976088068077,0.9942540010428957,0.9896427398242186
 02/05  07:00:00,4.721666666666668,21.144585954635755,42.73935328084134,-42.987944359708735,0.0,0.0,13586989.257006017,4066.7893583334303,1226.6750991601068,50.76583525925771,101.06801956751814,0.296228738487292,1357.588422774566,1357.588422774566,1.2166666666666666,0.9334522928228189,0.9894003115208547,0.9827365560376151
 02/05  08:00:00,4.158333333333333,21.1512417424457,59.011288281818906,691.0579797606877,0.0,0.0,14938363.626064604,4226.016500417429,1368.553392760349,94.14643439137832,100.31894687783553,0.3432241797410885,1686.2666949965046,1686.2666949965046,1.35,0.9207707834007288,0.9865449642207711,0.9787303970514902
 02/05  09:00:00,5.278333333333334,21.135851189245123,55.036428336538215,2039.7248129199995,0.0,0.0,16394684.396470634,4788.317091665147,1427.1538349427888,39.1535984624002,99.37024116643956,0.32327609716144184,1621.7748126115987,1621.7748126115987,1.3333333333333333,0.9430992437336274,0.9915615359225866,0.9857734534062402
 02/05  10:00:00,6.9783333333333335,21.139781079575553,46.842285632238614,1750.446704976633,0.0,0.0,16163652.177697634,4999.5740591115145,1401.6798147406746,0.0,101.15044239131613,0.22978667274868445,1312.2029416100315,1312.2029416100315,1.3333333333333333,0.9777481410509968,0.9995482990279468,0.9966588039055729
 02/05  11:00:00,8.368333333333332,21.143893649407666,45.390584847497244,1508.1651618507963,0.0,0.0,16142489.416095374,5081.0066646234645,1402.8658880748014,0.0,100.0,0.22467207192574568,1234.274939036287,1234.274939036287,1.3333333333333333,1.0033481128240858,1.005348653138517,1.0046834681210677
 02/05  12:00:00,9.158333333333331,21.14037432070254,36.87208831793471,428.49414103860033,0.0,0.0,14306820.155183831,4583.416670002585,1195.9843104041458,0.0,101.5255779838706,0.4095190672296756,1076.911017480355,1076.911017480355,1.0,1.0061225863518741,1.005650959176006,1.0054779776522258
 02/05  13:00:00,10.278333333333334,21.161280368034195,34.58985656327223,-336.37016013031047,0.0,0.0,13727605.158364002,4186.585361106195,1030.2414674894796,0.0,34.84186050672489,0.37439394554530325,1228.9871506069956,1228.9871506069956,0.9,1.0060878597595155,1.0055082233139525,1.0054224673671728
 02/05  14:00:00,11.41,21.153462072509242,30.686839739825697,-1005.1070154923635,0.0,0.0,12489597.319036705,3899.8362526456,931.1827571642233,0.0,0.0,0.4618352524140904,1074.6703190560495,1074.6703190560495,0.7333333333333333,1.0061319491283078,1.0054638506202997,1.0054638506202997
 02/05  15:00:00,12.526666666666669,21.180455594943123,31.23258727173768,-2240.8670073024423,0.0,0.0,11586772.564466545,3269.8182512045673,846.0300446586384,0.0,0.0,0.36061213349476773,1227.853475356053,1227.853475356053,0.75,1.0060448493198626,1.0053894873259341,1.0053894873259341
 02/05  16:00:00,13.300000000000008,21.17167513951653,27.00763364909115,-3002.2376128209135,0.0,0.0,9915349.176602064,2763.1803659934913,721.947276051655,0.0,0.0,0.30155702745920787,1073.5882450328784,1073.5882450328784,0.6666666666666666,1.0061507068018887,1.0054953338125108,1.0054953338125108
 02/05  17:00:00,13.300000000000008,21.18617417302754,29.57194226948115,-3048.978680204755,0.0,0.0,10546888.615775015,2815.149349584369,751.597827554017,0.0,0.0,0.288269017431722,1224.288999437091,1224.288999437091,0.6333333333333333,1.0062329527871794,1.005569636638428,1.005569636638428
 02/05  18:00:00,13.300000000000008,21.180991851482545,19.142420731995255,-5246.028910012834,0.0,0.0,6974399.519007466,1934.919745330887,506.54933715495685,0.0,0.0,0.20891800856224407,769.6886925180676,769.6886925180676,0.45,1.0064301258352442,1.005761772308575,1.005761772308575
 02/05  19:00:00,12.163333333333334,21.175024860657622,23.594691633123954,-4361.668319373977,0.0,0.0,8912453.43759832,2557.7858790956684,642.8990483675956,0.0,0.0,0.27787579713261734,926.4629419426601,926.4629419426601,0.5,1.0064435453569571,1.0057673661866315,1.0057673661866315
 02/05  20:00:00,9.963333333333335,21.17671868391274,26.650833958838877,-3304.3551608354396,0.0,0.0,9658624.785347858,2639.69210616852,696.7659791732334,0.0,70.95809797871146,0.2513272171176626,1077.9658429806423,1077.9658429806423,0.6,1.0063432390792781,1.0057017779280735,1.0056813058418228
 02/05  21:00:00,8.900000000000002,21.18039066534188,31.80840317420894,-2318.4777301845565,0.0,0.0,11588883.945743242,3231.590265050638,863.4522667650259,0.0,134.1238792521727,0.2639353221921263,1228.1822450118236,1228.1822450118236,0.7666666666666667,1.0061578302240792,1.0055825276964738,1.0055109756792002
 02/05  22:00:00,8.590000000000002,21.169443701667987,27.46329592594527,-2845.177958096269,0.0,0.0,10332431.616850488,2931.634418953749,747.3482879542123,0.0,136.2973912517681,0.28832117068791424,1075.7018298829132,1075.7018298829132,0.6333333333333333,1.0061852332147732,1.00556838696609,1.005544421759042
 02/05  23:00:00,8.041666666666666,21.185222242019243,30.066449063734975,-2811.658148679343,0.0,0.0,10830781.333168944,2912.703720702116,778.3621503312523,0.0,140.32784272982343,0.25971690692230925,1235.1301086591407,1235.1301086591407,0.7,1.0005562915991273,1.004288573208341,1.0037587999819635
 02/05  24:00:00,7.2316666666666665,21.18110173188811,26.124170033782875,-3827.764994972556,0.0,0.0,9300046.092452502,2478.6559608870148,676.0472759770424,0.0,147.38590618800305,0.26307046905998466,1094.0878726162473,1094.0878726162473,0.6166666666666667,0.9845910379017369,1.0007671889118948,0.9988448199643157
 02/06  01:00:00,6.6999999999999975,21.194868801445264,28.979143370361125,-3624.3208910419876,0.0,0.0,10098655.691185333,2592.3858808878463,724.2552986055184,0.0,147.5110474604639,0.2624447626976806,1257.245062718364,1257.245062718364,0.6333333333333333,0.9731016226102593,0.9981501396258843,0.9952149655562562
 02/06  02:00:00,6.39,21.185007482141025,26.091672462753465,-4068.4774046538864,0.0,0.0,9215903.521316081,2435.894553987297,677.9592067722905,0.0,147.6690462389536,0.26165476880523214,1103.9877874076292,1103.9877874076292,0.6166666666666667,0.9671189857756404,0.9968185024368054,0.9933527161222802
 02/06  03:00:00,6.409999999999999,21.183781964081355,31.181619591438764,-2489.1224270612156,0.0,0.0,11401387.208743919,3168.5500489506394,854.8888010156815,0.0,128.32163699994885,0.35839181500025574,1261.2048892618461,1261.2048892618461,0.7333333333333333,0.9667629263968625,0.996621591990727,0.9931377984733201
 02/06  04:00:00,6.6999999999999975,21.170998652332663,28.416311303768605,-2699.1253412529904,0.0,0.0,10647867.10245006,3069.7935571782655,813.0411015246051,0.0,127.41527529432591,0.3629236235283705,1099.7166362936202,1099.7166362936202,0.7333333333333333,0.9729051286872532,0.9979722613666743,0.995035886816854
 02/06  05:00:00,6.39,21.180662340317642,31.791222703474883,-2184.7460457831116,0.0,0.0,11780151.42736958,3339.8816400651417,891.2697103886695,0.0,123.0103767816002,0.3849481160919989,1261.0153494938054,1261.0153494938054,0.7666666666666667,0.9669201716221789,0.9966339668984717,0.993166980103754
 02/06  06:00:00,5.531666666666667,21.15454479266715,31.381387579541645,-1138.0703723752792,0.0,0.0,12204764.958077475,3760.804149911283,976.231652440879,4.864037509770043,107.66877326602837,0.3241165606651649,1110.5624023824423,1110.5624023824423,0.9,0.9496847697080797,0.9928467702401341,0.9877399268627831
 02/06  07:00:00,4.121666666666667,21.17403859638482,34.41881259610389,-1721.4598747940267,0.0,0.0,11815974.727409102,3028.0267153978702,902.3770778400691,61.394803148862216,109.38524186142595,0.3011660254129469,1668.9474027160236,1668.9474027160236,0.9666666666666667,0.921115203097034,0.9863206111228726,0.9786717884897308
 02/06  08:00:00,3.0416666666666665,21.157325610815512,35.73604942676641,-1420.8660565560722,0.0,0.0,11810171.980781276,3264.400193141767,1022.0409339936107,64.89687596721046,105.8216282953003,0.37767605160764434,1464.4714919307642,1464.4714919307642,1.0,0.898488997495915,0.9812068509350558,0.97153165949347
 02/06  09:00:00,1.9216666666666669,21.16205709363769,43.7781818535418,-453.09658215075035,0.0,0.0,13435687.899911817,3638.486498999684,1184.1351221785712,73.2434066474712,102.27827379255116,0.3708553741063183,1689.0180591732903,1689.0180591732903,1.1333333333333333,0.876204710000175,0.9761162568437098,0.9645902073501077
 02/06  10:00:00,2.5466666666666673,21.147612346137514,42.94417766677131,-370.216570527188,0.0,0.0,13101568.089009998,3785.609718922283,1224.0067166382873,55.09003416606598,101.84720190671445,0.34892299979289426,1438.6743968266924,1438.6743968266924,1.1666666666666667,0.8867923752093004,0.9785772350071983,0.9679839363962529
 02/06  11:00:00,4.158333333333333,21.16456974381856,38.30553218870163,-725.1556522126155,0.0,0.0,13084388.230062764,3606.514755594306,1112.023145757944,26.774479192983417,105.19712512505667,0.39695707155338855,1571.416790994315,1571.416790994315,1.0,0.9207459974282911,0.9862354806789301,0.9785516681122693
 02/06  12:00:00,5.278333333333334,21.15373525542318,32.38596007818153,-1042.352280866157,0.0,0.0,12329156.112512624,3731.6840048148083,1013.2280023922146,3.747922661394311,107.17071024192946,0.33268773833033605,1174.0990535125607,1174.0990535125607,0.9333333333333333,0.9430256860025955,0.9913006182382093,0.9855923632750209
 02/06  13:00:00,6.668333333333334,21.160973339821656,35.353792792351065,-325.2369960398413,0.0,0.0,13653909.730332475,4122.808702623585,1077.7862497983342,0.0,107.07254881983893,0.3061599632791177,1251.7492273285502,1251.7492273285502,1.0,0.9717017339297285,0.9978318251851572,0.9946360887945239
 02/06  14:00:00,7.510000000000002,21.151751010938945,31.038719569164854,-838.0672637247558,0.0,0.0,12572176.364337577,3916.852978108398,956.7843466846887,0.0,107.02555412378328,0.31199783366314043,1086.4491297132413,1086.4491297132413,0.9,0.9891562950636091,1.0017905997690026,1.0001710857201267
 02/06  15:00:00,7.800000000000003,21.165494775086138,33.27989163509404,-799.1688500052474,0.0,0.0,13036129.089211734,3900.1871622013105,966.6428153491087,0.0,110.04012135033877,0.44979939324830615,1238.149806638081,1238.149806638081,0.7666666666666667,0.9953925506688388,1.0030882939750627,1.0021339122223623
 02/06  16:00:00,8.058333333333334,21.167009928799168,28.684164527620858,-2310.054843375533,0.0,0.0,10972945.928607238,3221.76052725617,818.9168958460716,0.0,125.08156317226802,0.3745921841386598,1081.9455330056915,1081.9455330056915,0.7333333333333333,1.0004069369492317,1.0042304249265865,1.0037192204447936
 02/06  17:00:00,8.041666666666666,21.19576727382519,28.863881062873467,-3708.5184864231073,0.0,0.0,10036777.830093477,2583.218130575346,711.4515211876377,0.0,148.51528791847196,0.25742356040764036,1237.957888916425,1237.957888916425,0.65,1.0007964419275808,1.004462336064892,1.0039681383858203
 02/06  18:00:00,7.800000000000003,21.177099123380646,25.464500965688952,-3422.0063147525148,0.0,0.0,8892084.838513657,2310.3080590900013,635.2482519035188,0.0,153.13337369508295,0.23433313152458526,1086.1074940517326,1086.1074940517326,0.5833333333333334,0.9957209263626321,1.0034182861432501,1.0024649047907088
 02/06  19:00:00,7.489999999999998,21.181273679513872,25.528003476736313,-3720.03198491872,0.0,0.0,8925950.610440612,2319.3614581653114,639.8464185007609,0.0,153.09664903451662,0.22066777503927257,1090.9803653274178,1090.9803653274178,0.6,0.9897713155548226,1.002102366485279,1.0005600589525512
 02/06  20:00:00,6.631666666666667,21.19616737469073,25.334996314621684,-4746.166163639258,0.0,0.0,8765565.925407719,2243.1677787798194,632.3221769206965,0.0,154.26170274676264,0.2286914862661867,1099.2340398969602,1099.2340398969602,0.5833333333333334,0.9724966260730472,0.9981095202622691,0.9951107207424612
 02/06  21:00:00,6.099999999999997,21.18481337539377,28.777519371981644,-2704.481053095447,0.0,0.0,9907672.066404454,2507.901143911312,714.5347170994171,0.0,149.26772734039517,0.253661363298024,1262.3842357271765,1262.3842357271765,0.6666666666666666,0.9609800502262362,0.995486167276412,0.9914727619142671
 02/06  22:00:00,6.099999999999997,21.19857918872973,24.993210787542797,-4590.787031587338,0.0,0.0,8546875.984945413,2141.168697524592,614.0214283275449,0.0,157.2395613523694,0.2138021932381529,1106.1439998436506,1106.1439998436506,0.5833333333333334,0.9609904081538356,0.9955162591701586,0.9915006529276617
 02/06  23:00:00,6.099999999999997,21.181378690701926,29.33668866929548,-2547.6888485582895,0.0,0.0,10262473.359211886,2662.591705315972,747.6341860748726,0.0,144.39587943557515,0.2780206028221241,1262.3959880429832,1262.3959880429832,0.6666666666666666,0.9609474611431693,0.9954696914118067,0.9914540851693098
 02/06  24:00:00,5.841666666666666,21.196465988955204,25.6220469080842,-4637.388640900841,0.0,0.0,8923743.123923842,2306.2874069119853,652.0962813881846,0.0,151.7607306099595,0.24119634695020248,1109.1037507335955,1109.1037507335955,0.5833333333333334,0.9559839773531358,0.9943582302611208,0.9899029481482755
 02/07  01:00:00,5.599999999999997,21.187572732265306,29.81250821676647,-3116.475545582536,0.0,0.0,10476759.189444032,2760.6171451246205,777.6819995401613,0.0,140.25022895627515,0.29874885521862443,1271.2692572656972,1271.2692572656972,0.6833333333333333,0.9507889866324544,0.9932024234757966,0.9882864570892422
 02/07  02:00:00,5.290000000000001,21.17995994261613,28.092300097327282,-3131.2860035812832,0.0,0.0,10333725.74763445,2936.1993522302455,801.6666208446496,0.0,130.2382724167044,0.34880863791647804,1116.1520866364442,1116.1520866364442,0.7,0.944650645624917,0.9917107903357427,0.9862654121844819
 02/07  03:00:00,4.6899999999999995,21.154812525715176,46.00557702698232,24.7325688705702,0.0,0.0,13912993.516070366,3877.529654641442,1201.5984351392558,90.80423699183675,95.40636498585539,0.34263303098165976,1690.9909119961237,1690.9909119961237,1.25,0.9323006685371086,0.98914874387868,0.9824010522066798
 02/07  04:00:00,4.400000000000002,21.142031776119307,69.23747184450899,1545.9904138351208,0.0,0.0,15813650.18343015,4377.5727956941855,1428.4886303415262,124.29865174723157,99.53631124438911,0.4271092068232659,1852.9218054582436,1852.9218054582436,1.3666666666666667,0.9259684559783538,0.9877434595919393,0.9803724181823767
 02/07  05:00:00,4.141666666666667,21.142950973439262,64.10035595098879,1452.5422352418536,0.0,0.0,15366722.399810739,4070.4150583048386,1323.8543665367258,108.36679832250381,105.23539049256756,0.4328294253411868,1952.592602591114,1952.592602591114,1.2333333333333334,0.9209255609584349,0.986536827619349,0.9788241506023512
 02/07  06:00:00,3.9000000000000017,21.142323339193037,64.42344389403809,1385.3800994956555,0.0,0.0,15740028.12607765,4551.125252310622,1477.9256812176566,103.93423280355363,93.33333333333333,0.37820712225823966,1696.7016672555133,1696.7016672555133,1.45,0.9158083028107521,0.9855751373456685,0.9771988158170654
 02/07  07:00:00,3.9000000000000017,21.156077760186356,42.11610333870663,-931.5286802390823,0.0,0.0,12441769.486962454,3491.3152935473977,1111.6545444077171,80.2082214471921,108.13538762824588,0.2698135668432223,1484.2693676867782,1484.2693676867782,1.1666666666666667,0.915924193542225,0.9853004091825576,0.9773232183062073
 02/07  08:00:00,3.9000000000000017,21.152170449789143,49.364722878933385,318.7677881812017,0.0,0.0,14302797.580738392,4012.652639471751,1278.6582397965403,96.40797358982208,94.77788029822568,0.3218247937846828,1703.1052944574249,1703.1052944574249,1.3333333333333333,0.9159071692244656,0.9852988393374927,0.9773216484611422
 02/07  09:00:00,3.9000000000000017,21.15341114663115,45.45276510120117,-663.122718281978,0.0,0.0,12742709.03589849,3604.4301880436174,1151.0695674472265,82.5400636244397,107.83896210811581,0.30580806271029487,1483.286334741236,1483.286334741236,1.1666666666666667,0.9159305132202371,0.9852918670035824,0.9773146761272322
 02/07  10:00:00,4.158333333333333,21.154490363527916,43.59761901897002,23.158625296902997,0.0,0.0,13886755.780082736,3905.024745558006,1231.292623289096,63.65905443363183,96.85683361058732,0.4364996226532328,1643.117105721074,1643.117105721074,1.1333333333333333,0.9209386739209234,0.9864624303386905,0.9788137383184577
 02/07  11:00:00,4.709999999999999,21.15833988778977,36.92071513482324,-1170.0964287285653,0.0,0.0,12180755.161226388,3474.039364629691,1078.39900558181,35.47454129603287,110.09257134366868,0.4177127070291229,1393.635471914485,1393.635471914485,0.9333333333333333,0.9321437000079449,0.989011629554669,0.98232765170843
 02/07  12:00:00,5.568333333333333,21.154709502277754,35.909551384425065,-14.434015180636198,0.0,0.0,13893836.157325564,4258.9226654021095,1120.4937627678808,0.0,100.52277365657518,0.29686688148565565,1269.8803430367957,1269.8803430367957,1.0666666666666667,0.9495462048316587,0.9930570763978867,0.9878519550777061
 02/07  13:00:00,6.668333333333334,21.1710223788369,29.055232806730473,-2341.5163144253893,0.0,0.0,11125242.429511635,3299.857097666042,849.7576214042932,0.0,121.84857411723638,0.390757129413818,1101.1774456139103,1101.1774456139103,0.7,0.9719156596410736,0.9979381753809663,0.9948931573737636
 02/07  14:00:00,7.510000000000002,21.17917256973294,30.742723515610297,-2468.644490132795,0.0,0.0,11062575.768550528,3040.1081645917347,821.7420282863768,0.0,132.1455860932385,0.33927206953380734,1250.2177608273391,1250.2177608273391,0.8,0.9893856449406677,1.0018983832063808,1.000396582486093
 02/07  15:00:00,7.489999999999998,21.18937067639947,26.352826123716174,-4075.458602574196,0.0,0.0,9311021.611139694,2501.501140472505,687.1665494113407,0.0,145.39370508179567,0.27303147459102173,1096.4683057604047,1096.4683057604047,0.7,0.9896427769977483,1.0020036882086736,1.0005198946912666
 02/07  16:00:00,8.336666666666666,21.181626608690628,30.238778718954517,-2718.173854287302,0.0,0.0,10747227.08311791,2910.7658076785474,789.105303504442,0.0,136.53628210163257,0.317318589491837,1245.5462804905153,1245.5462804905153,0.8,1.000379507761958,1.0044622389495454,1.0039228231832389
 02/07  17:00:00,8.573333333333332,21.19152718000113,25.47636326019039,-4367.729211789218,0.0,0.0,8859938.712849397,2310.997869397374,633.1444758365826,0.0,153.03002164250998,0.23484989178745005,1088.536034157912,1088.536034157912,0.6333333333333333,1.0049750347727868,1.0055982380341646,1.0054525797708596
 02/07  18:00:00,7.800000000000003,21.18008595820192,22.782908612009358,-4581.934246120563,0.0,0.0,8189399.798636724,2252.006141419661,597.0488358688883,0.0,152.62687242324006,0.1931637797881333,938.5782531662837,938.5782531662837,0.5666666666666667,0.9961062961714597,1.0038507666552727,1.0028517409936955
 02/07  19:00:00,7.489999999999998,21.188434870456266,29.0940618326643,-3245.872829777371,0.0,0.0,10145431.951543419,2641.496698053356,726.3035108296174,0.0,146.50980280614118,0.267450985969294,1249.2786526932405,1249.2786526932405,0.65,0.9899330365936679,1.0022494476695647,1.000768655352638
 02/07  20:00:00,6.631666666666667,21.18296768917333,25.62458951514461,-4045.6437626914585,0.0,0.0,8894196.75310578,2314.5417819565323,648.506103767017,0.0,151.73857775761317,0.2413071112119343,1104.465750813666,1104.465750813666,0.6166666666666667,0.9727244247291537,0.9983798610124334,0.9953778602121134
 02/07  21:00:00,5.221666666666667,21.192686582256577,30.21919332532537,-3469.73698031257,0.0,0.0,10175043.437612811,2493.33019443664,729.2284010415353,30.544397279184867,140.6227856940292,0.28134239262270666,1451.8481325017324,1451.8481325017324,0.6833333333333333,0.9441780686311463,0.9919046352110823,0.9863254995470818
 02/07  22:00:00,3.8316666666666674,21.178265692895543,26.986746112608568,-3673.5106817063524,0.0,0.0,8871841.343388094,1960.1553551916181,608.4798963302485,61.27913467082321,139.4661421840264,0.30266928907986806,1528.0048767015273,1528.0048767015273,0.6166666666666667,0.9155176999987092,0.9854115815783085,0.9773631622105616
 02/07  23:00:00,2.473333333333333,21.178542691612698,34.18309780771343,-2191.838107744585,0.0,0.0,11214278.047829974,2747.4882937950015,858.4553451833443,77.41093726272355,114.48970143391813,0.3507714159587603,1738.4171468637878,1738.4171468637878,0.9,0.8878201536417024,0.9790881118629134,0.9685150521610748
 02/07  24:00:00,1.7000000000000006,21.154058712594768,40.04214946178981,-1067.070811561685,0.0,0.0,12231409.81286417,3439.675337777259,1119.2344641726784,88.6247788120878,102.45022095263536,0.4102361160454534,1517.940802227767,1517.940802227767,1.0666666666666667,0.8712601307328709,0.9754096610865878,0.9633513594191303
 02/08  01:00:00,0.821666666666667,21.155234011488055,55.47243212241324,261.80468856469184,0.0,0.0,14303152.108327,3979.3131095121503,1326.189088723028,92.63115459195305,100.48941238509732,0.33120337852377596,1726.310871209532,1726.310871209532,1.3166666666666667,0.8540615846442247,0.9716604001160042,0.9579157583680963
 02/08  02:00:00,-0.3099999999999999,21.143135015872815,71.97202717638626,1443.731889202042,0.0,0.0,16333083.97812925,4535.037194846838,1555.1131612769302,88.5888652834387,99.04651723580795,0.42958348962339665,1903.0866830283155,1903.0866830283155,1.4,0.8303983585418291,0.966333251468694,0.9504145903678048
 02/08  03:00:00,-0.8583333333333333,21.15469421985499,65.11692873290714,1757.453284284127,0.0,0.0,17500653.511791795,4261.843324437621,1465.8593680535023,72.46937713933634,101.34437225277786,0.39917457595176015,2535.673433971513,2535.673433971513,1.35,0.8191273735236383,0.9636559109850079,0.9468881884800288
 02/08  04:00:00,-0.5316666666666668,21.145386069577274,62.34874216934579,3170.782123040241,0.0,0.0,17963097.045491796,4282.202061445753,1450.337079374293,76.88424346545995,93.21692436688463,0.3733357960764911,2704.93920960028,2704.93920960028,1.4166666666666667,0.8250542839265916,0.9648223031623658,0.9486982599034522
 02/08  05:00:00,0.3099999999999999,21.15046958155907,67.51892718870606,2040.9682055487026,0.0,0.0,17348851.494821597,4257.741413649591,1445.3068860463952,87.74525960038964,101.08248257406318,0.4010817351964342,2476.9758179421888,2476.9758179421888,1.35,0.8423664990916002,0.9687935641335258,0.9541428888178125
 02/08  06:00:00,0.6,21.145651286847365,62.101777811310484,3147.3699287463446,0.0,0.0,17914386.679412253,4223.566533309988,1411.256441169407,84.9173969781471,95.02535018124385,0.3566959497413877,2729.493078852305,2729.493078852305,1.4166666666666667,0.848499662781487,0.9701110079361707,0.9560594725281659
 02/08  07:00:00,0.29,21.144646634064,63.256804765064956,3285.754505955653,0.0,0.0,18203882.74784932,4383.893370775391,1471.2679142776176,74.73519376022657,91.95613308313342,0.388244158547585,2688.9470588701233,2688.9470588701233,1.4166666666666667,0.8423566970730035,0.9686874101779099,0.954097077169162
 02/08  08:00:00,0.0,21.143898636884575,64.6253568704132,3408.028775576052,0.0,0.0,18485743.92572762,4532.839857683155,1525.8056967599089,67.49740976690319,89.14160061851746,0.4192773084854927,2659.2417813349384,2659.2417813349384,1.4166666666666667,0.836226508022557,0.9672752094700007,0.9521459349170723
 02/08  09:00:00,-0.5683333333333335,21.165742276110976,64.53323886218554,1304.8063117860972,0.0,0.0,18632756.01230158,4113.770548753232,1407.6002361918934,58.21127624631549,105.63644635690953,0.42531282100187323,3029.8670200929464,3029.8670200929464,1.2333333333333334,0.825373311408363,0.9649375834937524,0.9488623102234481
 02/08  10:00:00,-0.5316666666666668,21.15139315291621,72.27839131665512,3274.5501158204356,0.0,0.0,19996594.081995238,4770.877769149075,1630.534831960553,51.22863842376686,93.54657353660106,0.46840199699870766,2937.1384881921576,2937.1384881921576,1.3833333333333333,0.8251176425946242,0.9647957252269418,0.9486851135991101
 02/08  11:00:00,0.8783333333333333,21.144318255569818,62.20137428748661,3345.0198095668184,0.0,0.0,18338078.047313273,4587.099640626113,1522.105358190755,28.919942217860406,92.28902783352868,0.3601588659667398,2533.5397786462095,2533.5397786462095,1.4166666666666667,0.8536212451900902,0.9712912829251541,0.9576890300614106
 02/08  12:00:00,2.836666666666667,21.139850465261706,57.665694660768786,1623.400422068887,0.0,0.0,15738952.878464345,4552.1865392758455,1488.8088980595571,13.686372692758898,100.09929770680347,0.38192735206811174,1648.4442057941912,1648.4442057941912,1.3,0.8931575792601082,0.9804642772656162,0.9702083136555072
 02/08  13:00:00,4.778333333333332,21.13924093416067,56.69988720322378,1884.9424044305497,0.0,0.0,16556800.045219095,5009.82760444627,1564.8263735906237,1.9489646380640337,99.28686779591756,0.32187463391055793,1490.256890096883,1490.256890096883,1.4,0.9330523462019392,0.9895929320726924,0.9827542688052198
 02/08  14:00:00,5.599999999999997,21.140772497280132,52.29836617890747,2605.9334571084087,0.0,0.0,17422794.327737942,5245.735877044182,1498.3986945022305,0.0,96.30331268183977,0.3624733855157042,1564.0241815308952,1564.0241815308952,1.3166666666666667,0.9507251717972669,0.993568331309598,0.9883403611608942
 02/08  15:00:00,5.290000000000001,21.140800911733304,55.02411629366218,2803.7675505730867,0.0,0.0,17547854.265688483,5093.126113762247,1460.3740687936192,0.0011013459945157882,100.38084742783248,0.4379269229653649,1729.667453092989,1729.667453092989,1.1833333333333333,0.9446484286861708,0.9920599571163197,0.9864850497018419
 02/08  16:00:00,5.3100000000000005,21.1426472819488,53.48519185422505,2569.9609858238177,0.0,0.0,17524373.115529563,5176.240500520628,1478.4976059832325,0.0,98.19513709755971,0.38835435767599225,1662.9564313353003,1662.9564313353003,1.2333333333333334,0.944606882371301,0.9921230746476657,0.9865262165475303
 02/08  17:00:00,5.290000000000001,21.1602601744542,34.363348909104246,-680.0601796802366,0.0,0.0,13053810.756720059,3934.2475419480465,1036.9072660968827,1.103402485252668,104.4643828990083,0.43019856632740716,1309.878720310682,1309.878720310682,0.8666666666666667,0.9451196984411638,0.9922908291605393,0.9867956282190715
