Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/08  18:00:00,4.6899999999999995,21.178137584029223,28.395377598885677,-3271.5139942128444,0.0,0.0,9747570.363532407,2531.06759319772,752.0168584342504,19.63058898300732,127.49869247423703,0.36250653762881485,1382.2745169924733,1382.2745169924733,0.7,0.9330322377771328,0.9896200934188002,0.9830942830946708
 02/08  19:00:00,3.8316666666666674,21.166981009199848,34.47414876657928,-1441.5594337518367,0.0,0.0,11931933.042192638,3225.183271214225,943.6456124422128,44.72636955883383,102.47689584341512,0.3714107710844202,1629.4977359565826,1629.4977359565826,0.9333333333333333,0.9155701678522298,0.9856379900999832,0.977482856131362
 02/08  20:00:00,3.0416666666666665,21.172708007056826,30.71326666628904,-2708.1004895859746,0.0,0.0,10418222.488744626,2778.8359963628104,831.6225774331562,53.98180436643908,114.03535650653325,0.23491500672721877,1466.2347669204537,1466.2347669204537,0.9333333333333333,0.8991315711603817,0.9819417509695358,0.9722648706783449
 02/08  21:00:00,2.49,21.168111028871,34.95208722911617,-1576.4324755874306,0.0,0.0,11731242.037542913,3069.313784449204,928.22076748408,73.4512946409572,101.9833795568287,0.2628856162769446,1708.1620795209099,1708.1620795209099,1.0666666666666667,0.8878398969780099,0.9793703022079971,0.9686720994684718
 02/08  22:00:00,1.9416666666666669,21.172354421237788,31.882694394850592,-2658.2755711244495,0.0,0.0,10490299.407183988,2758.009066325963,856.3844090051932,71.71248271506276,113.2693281314453,0.2818751916049776,1510.9226493111505,1510.9226493111505,0.9333333333333333,0.876593361942892,0.9767592700720605,0.965104065568216
 02/08  23:00:00,0.821666666666667,21.156743926823157,45.54840403551644,-262.746232574111,0.0,0.0,13524303.829099283,3755.5559408895906,1226.700675625077,90.78596421055846,94.80159373717888,0.3818531414011272,1729.2827600486596,1729.2827600486596,1.2166666666666666,0.8542488178363984,0.971834993059962,0.9581245829247131
 02/08  24:00:00,0.3099999999999999,21.151104233852784,50.30033504987219,-488.0699137782639,0.0,0.0,12975727.20725766,3716.1214318744087,1243.3232951065888,85.96872765027423,106.66666666666667,0.2654150731676033,1513.178193195318,1513.178193195318,1.2833333333333334,0.842626824122593,0.9694850916630989,0.9544960280631378
 02/09  01:00:00,0.8583333333333333,21.14725118730369,58.33584415917378,814.3853125820285,0.0,0.0,14987808.377927452,4298.602867387,1432.9336537604895,99.29299123214696,93.33333333333333,0.31648483854910386,1723.0647037918104,1723.0647037918104,1.4666666666666666,0.8538188790600446,0.9719007485786723,0.957957743928463
 02/09  02:00:00,1.1000000000000005,21.1444126664621,60.8392015420977,241.53416135868756,0.0,0.0,13912443.337665796,4057.920628674784,1365.5793103818253,91.61953151130334,106.66666666666667,0.3678735842257126,1504.8675275897576,1504.8675275897576,1.2833333333333334,0.8589182663024458,0.9729665631401968,0.9594852664937036
 02/09  03:00:00,0.8416666666666667,21.139433097058046,75.54632949522342,1735.2720417103692,0.0,0.0,16296078.438925635,4765.456502697362,1615.9984607599279,109.6339939816749,93.33333333333333,0.46281363361971883,1724.0371634874052,1724.0371634874052,1.4666666666666666,0.8538172813572621,0.9716972779564965,0.9578207705909931
 02/09  04:00:00,0.8583333333333333,21.139900908407522,69.82559778455479,707.9456193352701,0.0,0.0,14458588.920146989,4236.086480824881,1440.2324416743675,100.84017347995261,106.66666666666667,0.4276623750736269,1513.4494110026678,1513.4494110026678,1.2833333333333334,0.8536092352770477,0.9716289136852073,0.9577143921292753
 02/09  05:00:00,1.1000000000000005,21.13844336361124,76.23093920514434,1845.312201217729,0.0,0.0,16457209.578994993,4829.867374368429,1634.9181334243199,103.117504073899,93.33333333333333,0.46759404100887036,1709.3852576967122,1709.3852576967122,1.4666666666666666,0.8588161815307372,0.9727908008378917,0.9593645190441896
 02/09  06:00:00,0.8416666666666667,21.142292428494112,67.85108933197837,1581.723409588771,0.0,0.0,15812951.998478891,4290.347292787633,1453.8306591493406,79.27239974030859,104.87744638414001,0.43485673944532827,1920.44744052672,1920.44744052672,1.2833333333333334,0.8537976399907575,0.9715660724418566,0.9578025181333399
 02/09  07:00:00,0.8583333333333333,21.143527412308444,66.60518243310277,2359.145155661522,0.0,0.0,16889355.056270104,4382.386114200322,1469.2186390752092,78.1054200767831,97.31318779831675,0.4383701188521556,2237.1892409203992,2237.1892409203992,1.3333333333333333,0.8536702898503074,0.9714174628027554,0.9577867431552868
 02/09  08:00:00,1.1000000000000005,21.14228623915577,64.50505629758759,2418.917190365478,0.0,0.0,16862547.13863723,4374.314830688641,1453.4886177339692,83.28625331054693,93.45591969890694,0.4185017124030746,2261.724582618467,2261.724582618467,1.3666666666666667,0.8588212869936388,0.9725965977338462,0.9594145738441269
 02/09  09:00:00,1.1000000000000005,21.139726853549764,75.18039872786251,4056.3394944547713,0.0,0.0,19920962.714625336,4933.0500394903365,1655.0535380591273,106.35391311192562,84.02475901399241,0.5251683517529637,2843.7703655586006,2843.7703655586006,1.4666666666666666,0.8588296307208683,0.9724417840784388,0.9592773450776273
 02/09  10:00:00,0.8416666666666667,21.14067838180909,73.82148262646622,3959.5189678218567,0.0,0.0,19753391.317046728,4897.3104309874925,1642.745795568064,92.53276402671904,84.83132396441911,0.5122817113893533,2818.9325575437397,2818.9325575437397,1.45,0.8537706973262105,0.9713400802716041,0.9577314630529894
 02/09  11:00:00,0.6,21.1401130360869,72.86864271534618,3997.3286943159414,0.0,0.0,19776835.40586048,5024.393990635315,1684.3811519383592,60.35568943942941,84.58197919851212,0.49817612635875974,2704.832443844284,2704.832443844284,1.45,0.848692841417784,0.970223608009383,0.9561612520477746
 02/09  12:00:00,0.8583333333333333,21.138358894886363,74.76182444804884,4271.391700451297,0.0,0.0,20352732.557072416,5314.850711680793,1776.8269317070067,29.958174361980067,83.33333333333333,0.47766804554540176,2632.6643294234136,2632.6643294234136,1.5,0.8539186388381851,0.9714798458195301,0.9578345648235965
 02/09  13:00:00,1.6683333333333337,21.140892178205682,68.61559354324228,3894.211586891165,0.0,0.0,19521602.898524202,5105.5385045268695,1676.305688216692,7.093724105897526,86.67221634816795,0.43509272351882783,2513.25230236962,2513.25230236962,1.4333333333333333,0.8701431642846326,0.9751538988102028,0.9629875064703763
 02/09  14:00:00,3.078333333333333,21.141951084647566,64.13495691113107,3686.460486314438,0.0,0.0,18971460.248854466,4936.52422975654,1583.6648038313374,0.3077949160583745,89.99470353807719,0.3750143498445192,2461.3964526672153,2461.3964526672153,1.4166666666666667,0.898771026277623,0.9817227158161758,0.972087404659396
 02/09  15:00:00,3.5900000000000003,21.13655111475666,74.41966055278893,4510.637868916142,0.0,0.0,20796655.01474263,5595.898173072836,1816.3754372705964,0.06847276868386144,83.76329286803008,0.47642185066793546,2508.1013358100995,2508.1013358100995,1.5,0.9099710017439823,0.9842059145010926,0.9755395539267889
 02/09  16:00:00,3.868333333333333,21.138380039092237,72.68271367712447,4285.438523308393,0.0,0.0,20374598.157698087,5480.779112223569,1767.2200899295274,0.06710906512939246,85.09992563558318,0.4730073796837539,2471.3698489838434,2471.3698489838434,1.4666666666666666,0.9151969372655497,0.9853931020520132,0.9771873965071224
 02/09  17:00:00,4.709999999999999,21.140305579113253,61.55483126702656,2674.8500534931313,0.0,0.0,17632327.78349521,5052.4844832280505,1611.9810881381916,0.0613721144535631,92.55751832089808,0.40129848854901823,1915.592588413345,1915.592588413345,1.4,0.9324717733140216,0.9895686081560253,0.9828057736132548
 02/09  18:00:00,5.568333333333333,21.156802346699873,32.6628497726151,-1109.0086578756338,0.0,0.0,12328505.268316362,3862.3702299140177,1027.5031261817846,0.0,111.69461499890025,0.3643724299811923,1114.2708978278617,1114.2708978278617,0.8666666666666667,0.9500373430548954,0.9936222970893233,0.9884422757843133
 02/09  19:00:00,5.531666666666667,21.143612858055217,45.78882208173245,1355.5016679624832,0.0,0.0,15813662.074557051,4942.012190349357,1390.5229751482782,0.0,99.44086750834553,0.3216949902775408,1346.4707261070957,1346.4707261070957,1.2333333333333334,0.9502417949340705,0.9938048382602297,0.9884548802415247
 02/09  20:00:00,4.4316666666666675,21.138309468209464,73.68458643952006,1809.719337923002,0.0,0.0,16066024.186033294,4554.653385184872,1482.1838247992969,112.01002827514854,99.23041031751737,0.42838516392908554,1839.2276287260318,1839.2276287260318,1.3833333333333333,0.92748796312886,0.9882833013039357,0.9813097118681616
 02/09  21:00:00,2.453333333333332,21.13575899905728,85.69203536270737,2131.9047885499544,0.0,0.0,16887770.950545803,4985.9915603861,1680.3342141484159,132.66709346533364,93.33333333333333,0.42128936925701577,1762.583289942274,1762.583289942274,1.5833333333333333,0.8879676932888844,0.9794956192644988,0.9689826753726437
 02/09  22:00:00,0.8416666666666667,21.138782270231463,73.70088037138417,810.5836588905503,0.0,0.0,14644654.487194613,4339.000307124901,1481.8889383602934,106.88796689642437,106.66666666666667,0.3969433920903792,1527.5153454793465,1527.5153454793465,1.35,0.8540485495056096,0.9719359575427376,0.9583234846763043
 02/09  23:00:00,0.6,21.141287536212708,75.37303686541557,2734.803525219295,0.0,0.0,17694135.73858104,4687.474692223503,1587.4116769825264,86.55808150558003,95.43219462295637,0.39200606643587543,2283.7703302092095,2283.7703302092095,1.4833333333333334,0.8488761681525162,0.9705954418714103,0.9566209518834391
 02/09  24:00:00,0.29,21.14282812399464,69.34145768244298,2441.8169347375165,0.0,0.0,17056215.280993897,4462.489615287916,1505.2429002717477,77.22113456268085,96.90822877695233,0.41344995214019503,2267.906620302141,2267.906620302141,1.3833333333333333,0.8428083509701192,0.9692440129836534,0.954647801254214
 02/10  01:00:00,-0.5683333333333335,21.142229093615832,70.89747229600634,3497.1472144579748,0.0,0.0,18676148.846505705,4721.84741370715,1601.8522563385882,75.54658098090592,87.16165547856691,0.43623806651940505,2633.128552872626,2633.128552872626,1.4833333333333334,0.8254273537052513,0.9652684631032741,0.9491027829689501
 02/10  02:00:00,-1.41,21.145271630876547,65.36295168348035,2563.821015284544,0.0,0.0,17960684.666587356,4507.181080808893,1543.9526991271212,42.02218093223631,94.61200592851411,0.4275393957755376,2529.9129670226525,2529.9129670226525,1.35,0.8080625763289963,0.9612368517680302,0.9436126160157632
 02/10  03:00:00,-1.9583333333333333,21.152878154505835,71.95009509584473,2977.7534914180246,0.0,0.0,19763910.23422164,4814.398114009046,1668.1628777121005,26.117739125100563,93.67204189170717,0.4749969280994867,2860.749817027865,2860.749817027865,1.3833333333333333,0.7968813981506061,0.9587702306379227,0.940085053866872
 02/10  04:00:00,-2.5100000000000002,21.169961377637694,66.18756522211915,2315.048031191171,0.0,0.0,19880251.95865032,4396.232557750505,1541.7101293386556,39.183085864764465,101.28587279275901,0.4157460718248264,3264.532977471751,3264.532977471751,1.3666666666666667,0.7858229316450438,0.9563786193084205,0.9367820700608244
 02/10  05:00:00,-2.49,21.156462122399752,84.03710476762755,4008.2415017439675,0.0,0.0,20868604.77062167,5457.337276948038,1906.9956207832042,79.92759776231823,72.80257092962572,0.5354020418782923,2779.268102683198,2779.268102683198,1.7,0.7857302307345938,0.9562700794611327,0.9366870458671567
 02/10  06:00:00,-2.7683333333333326,21.163215001991645,70.01940420758713,2831.009347614941,0.0,0.0,20262282.031629544,4480.200131499174,1577.6102220226946,66.2423294481811,96.48876814132556,0.430583266200342,3352.2749262497014,3352.2749262497014,1.4333333333333333,0.7806629977453406,0.9551937058255906,0.935180032668711
 02/10  07:00:00,-3.61,21.14859614357658,88.42709180518227,5193.403692371337,0.0,0.0,21844125.169404212,5860.083777747152,2084.189354328985,79.59621799340343,67.13613454228,0.4904249027939954,2760.7306945481946,2760.7306945481946,1.9333333333333333,0.7629613513465162,0.95104818125754,0.9295571848589808
 02/10  08:00:00,-4.158333333333333,21.146977639975344,85.32249379760175,4422.213257378103,0.0,0.0,20433603.357072327,5560.063791809185,1982.4944496210935,69.31299284333278,70.06396642446501,0.5197116679741697,2542.6798186785554,2542.6798186785554,1.7666666666666666,0.7517907429629026,0.9484910777797109,0.9260120861830724
 02/10  09:00:00,-4.400000000000002,21.1668078239666,94.4408430133968,5318.770285599671,0.0,0.0,24701922.553836387,5962.898993454326,2117.296689903408,77.16922155533261,61.61519270336935,0.567768749151283,3703.063788087611,3703.063788087611,1.85,0.7469983952281098,0.9476410123255762,0.9245485294276237
 02/10  10:00:00,-3.5733333333333333,21.147179926647507,84.40862812038718,4549.410405192897,0.0,0.0,21387029.097634062,5590.414791674606,1976.8865152520677,63.23773499398159,72.49648796599159,0.46286759144349265,2832.271761981238,2832.271761981238,1.8,0.7633904054075511,0.9513121060607144,0.9297440022274372
 02/10  11:00:00,-1.6633333333333333,21.157874092575074,70.56620745373513,3001.2538279591286,0.0,0.0,19651383.313322663,4919.770648708133,1698.5970019124004,26.28376161991396,89.20018696533232,0.4519431083935387,2754.2109152737085,2754.2109152737085,1.4666666666666666,0.8019959644133151,0.9599799041047958,0.9417867531765729
 02/10  12:00:00,0.5883333333333334,21.14232954976634,62.54802498486741,2523.0369273816004,0.0,0.0,17313136.36025151,4715.011789424935,1582.339472132559,2.8019077784119415,97.11860227901975,0.375067485641066,2082.296855536975,2082.296855536975,1.3833333333333333,0.8476119559774333,0.9702733987902544,0.9560944813339557
 02/10  13:00:00,2.268333333333333,21.14463623331595,58.12150844683452,1345.3172110457865,0.0,0.0,15844074.56214203,4765.3344836662245,1579.785853387526,0.05848477219517658,100.0,0.35873629945011576,1532.6620820763317,1532.6620820763317,1.3666666666666667,0.8823224510435735,0.9783762908683974,0.9669881739646073
 02/10  14:00:00,3.368333333333333,21.132298044032854,58.67553891358842,1304.560952067216,0.0,0.0,15536154.004296632,4869.274663770181,1605.803788068893,0.05914402123458766,100.0,0.3669220310264404,1331.8129567057354,1331.8129567057354,1.3833333333333333,0.9047370904208049,0.9834348290591901,0.9740751004828693
 02/10  15:00:00,4.468333333333333,21.149101400316468,50.92873180603254,873.4726766724489,0.0,0.0,15259777.212784506,4577.133982209276,1468.094137691632,0.055369033148664974,100.0,0.3132884455193041,1509.1301331934394,1509.1301331934394,1.3333333333333333,0.9272345208852019,0.9885600031954437,0.9811298587076709
 02/10  16:00:00,5.3100000000000005,21.1410928242758,38.593708903731326,299.1497709930331,0.0,0.0,14225952.856597431,4615.513521278293,1277.6961687343378,0.0,100.22198015569053,0.32297227050508925,1114.6158193237138,1114.6158193237138,1.1333333333333333,0.944912172352136,0.9926432279515546,0.9867942716577447
 02/10  17:00:00,5.8583333333333325,21.160159861870543,36.79602148645485,-332.0045595820838,0.0,0.0,13663932.245872233,4225.198007382058,1129.4888403344853,0.0,105.56364099428586,0.405305514962809,1270.1118120300075,1270.1118120300075,0.9333333333333333,0.9563747082302946,0.9951608911563258,0.9904919720310608
 02/10  18:00:00,5.531666666666667,21.173333577861268,28.09640439506787,-3115.0278148313946,0.0,0.0,10089129.324999819,2907.520925940589,796.0421618204799,0.07039485439498018,130.20178692979465,0.34899106535102675,1118.597592320665,1118.597592320665,0.7333333333333333,0.9506151746298499,0.9937631496137366,0.988771552975081
 02/10  19:00:00,4.6899999999999995,21.175560525903894,33.44148410246332,-1917.4833643058741,0.0,0.0,11759804.273328133,3220.452601118729,926.4314553136612,16.130724276112222,108.56516510166209,0.4571741744916897,1551.9364139107108,1551.9364139107108,0.7666666666666667,0.933055251458972,0.9896561705433683,0.9831279592588544
 02/10  20:00:00,3.5733333333333333,21.16966630658169,29.482728523101756,-2894.0173618817976,0.0,0.0,9993401.542047516,2625.1605217711517,786.721990697684,42.380234014639065,117.79323224014327,0.4110338387992835,1438.5058752763214,1438.5058752763214,0.7333333333333333,0.9107166795970815,0.9845622952694818,0.9760684977504741
 02/10  21:00:00,2.49,21.181015446869942,32.60042085700864,-2552.899817432917,0.0,0.0,10863565.444057286,2699.107699293859,832.2940127985838,53.56158594482072,115.47582306161512,0.4226208846919244,1678.7474518129118,1678.7474518129118,0.7666666666666667,0.8880084673801751,0.9793468112387197,0.9688570153203525
 02/10  22:00:00,1.0633333333333337,21.161367431737673,33.722078666590434,-1965.1783592954473,0.0,0.0,11220291.707312541,3164.9253514171724,992.7573862603779,42.718887140800184,104.72951595526524,0.37498258219246267,1443.8739893135073,1443.8739893135073,0.9333333333333333,0.8597010239135915,0.9730975632809272,0.9599623156234557
 02/10  23:00:00,-0.3099999999999999,21.156902260801385,49.048366440130884,16.44580270712031,0.0,0.0,14096814.38605649,4032.877643561672,1351.059759684131,47.96156606683265,100.0,0.2703033640762324,1653.6265912881588,1653.6265912881588,1.3333333333333333,0.830763294996158,0.9669870823003066,0.9509228619542005
 02/10  24:00:00,-0.8583333333333333,21.135899513394627,64.234946542471,914.9656661020049,0.0,0.0,14896487.09433699,4540.898845406109,1557.23544246646,52.30096570834163,100.0,0.38801397360935214,1452.010653957153,1452.010653957153,1.3833333333333333,0.8194545915729126,0.964291149860879,0.9473163777617756
 02/11  01:00:00,-0.8416666666666667,21.147422060860425,66.0280647103718,2071.00391056604,0.0,0.0,16681416.952188034,4519.0812100847825,1545.0518535118833,44.29044751078502,98.72234978730208,0.45019192790198814,2075.321837213997,2075.321837213997,1.3166666666666667,0.8192693849176891,0.9640179835278103,0.9472174758432116
 02/11  02:00:00,-1.1683333333333334,21.14230957090722,68.47463273748141,3470.7987316739627,0.0,0.0,18820849.938022368,4701.81756883383,1608.3281133757982,42.84677718252593,91.11967564692755,0.42742171144803687,2668.523162743099,2668.523162743099,1.4333333333333333,0.8131436894009274,0.9624699064875696,0.9452447454887866
 02/11  03:00:00,-1.3900000000000001,21.13998762336026,74.03258853779253,4007.624818924349,0.0,0.0,19844662.109214593,5077.294983006135,1736.240684373914,44.99461712160212,83.69737542440772,0.49211024105151535,2720.9400997449707,2720.9400997449707,1.4666666666666666,0.8080678915277422,0.9612051866245028,0.9435202366690537
 02/11  04:00:00,-1.41,21.138924105896717,75.64418078309777,4169.2854008461345,0.0,0.0,20219550.975760195,5184.687459753828,1780.650204803568,47.95121924641138,83.33333333333333,0.4998223663913887,2746.6772428422873,2746.6772428422873,1.5,0.808044606263837,0.9612438246122152,0.9435319503654942
 02/11  05:00:00,-1.3900000000000001,21.14070619737901,73.86987475978806,3929.381931454723,0.0,0.0,19688479.50534114,4995.301359072606,1710.5543746352798,49.00483764568313,84.9768495122606,0.49361101732262597,2728.056496100535,2728.056496100535,1.45,0.8080609003292663,0.9611610321712035,0.9434882377923349
 02/11  06:00:00,-0.8416666666666667,21.14328608583282,68.60663671827541,3544.2893199027126,0.0,0.0,18889596.248203922,4730.990742637504,1608.3563553358965,49.39418797272249,88.45652264501156,0.4542763690240194,2675.6816643548304,2675.6816643548304,1.4166666666666667,0.8192435949165311,0.9637417632742831,0.9470811646568986
 02/11  07:00:00,-0.6,21.138107238350013,76.67059915029321,4258.650885230023,0.0,0.0,20253434.686615795,5201.020270372878,1777.329430563895,54.86658658858061,83.17508444396069,0.4727805041134567,2737.440824740116,2737.440824740116,1.55,0.8243973837100345,0.9648767038773152,0.9487104489711462
 02/11  08:00:00,-0.29,21.144846974578744,74.82946413833825,3735.3537250414333,0.0,0.0,19218339.952929024,4895.401758527279,1660.850740270963,62.853315538900034,83.23112251211829,0.5017990162265087,2684.1626765376864,2684.1626765376864,1.4833333333333334,0.8307131838203123,0.966334546941505,0.9507450178545945
 02/11  09:00:00,0.0,21.141919657103287,78.83227910220184,4099.264841910409,0.0,0.0,20203851.43156724,5098.46952062292,1739.23854751351,81.76830461189103,83.72664288881172,0.5136852253764679,2827.3951170831874,2827.3951170831874,1.5333333333333334,0.836711254252633,0.9676557706274543,0.9526234182069541
 02/11  10:00:00,0.3099999999999999,21.143892301130776,76.32634417759816,3870.454952640191,0.0,0.0,19657661.92715558,5054.081238894568,1707.1957853372764,63.17061166740849,82.7477637818565,0.5249021599650496,2687.553803405007,2687.553803405007,1.4833333333333334,0.8429351235108141,0.9690606860091354,0.9545952716183934
 02/11  11:00:00,1.4266666666666667,21.148628120241135,73.06645381998922,3446.57774199694,0.0,0.0,18907145.925001074,5013.825583422133,1670.0505940103844,28.39002907401339,86.02695547327069,0.5468734272426637,2440.1039357208865,2440.1039357208865,1.4,0.8655390279723104,0.9741836963070866,0.961710852249094
 02/11  12:00:00,2.7683333333333326,21.141272196913743,65.92682132071822,2816.0786738019397,0.0,0.0,17905372.648368478,4689.131031094822,1535.936940357591,44.02152608281294,96.16094314194699,0.4528399349134114,2336.764868659019,2336.764868659019,1.3166666666666667,0.8927038007822389,0.9803732895505267,0.9701824385314036
 02/11  13:00:00,3.868333333333333,21.14594152031598,53.82060334860785,915.421967290466,0.0,0.0,15269535.087254092,4544.701072606626,1461.9789012907422,50.97400934517397,93.33333333333333,0.31351799909614864,1609.9550479114996,1609.9550479114996,1.4333333333333333,0.9150955552081804,0.9858862881004239,0.9773771374175924
 02/11  14:00:00,5.278333333333334,21.15216219993598,36.23597126890841,-612.9608176818816,0.0,0.0,13064303.730092723,4094.8568454360993,1151.6450598599488,6.308648422317617,106.78497107656719,0.33295018096857426,1186.423786127268,1186.423786127268,1.0166666666666666,0.9436727042724556,0.9924335110505389,0.9863670263836005
 02/11  15:00:00,6.668333333333334,21.149558631650322,38.54200443503817,520.7377083654632,0.0,0.0,14832569.180193596,4724.648322938609,1229.8344300929516,0.0,94.48654183981724,0.34494900046288096,1258.4306505668428,1258.4306505668428,1.1166666666666667,0.9724313549351677,0.9987698991961307,0.9953860930150923
 02/11  16:00:00,7.7683333333333335,21.172105907779425,28.827190536550972,-2585.6321156950785,0.0,0.0,10934387.944219146,3279.024627154848,826.7288186277739,0.0,123.84445722977166,0.3474982424925753,1092.2979322533613,1092.2979322533613,0.7333333333333333,0.9948320103069451,1.0035251216756331,1.0024375569308424
 02/11  17:00:00,8.300000000000004,21.1727282132625,31.357228730031302,-2056.8814432761747,0.0,0.0,11532111.74442074,3318.5386098002627,848.9695147009251,0.0,127.68408054255016,0.3000089732299991,1241.5589283868535,1241.5589283868535,0.8,1.0064197757448943,1.0063711107390134,1.006182598629468
 02/11  18:00:00,8.041666666666666,21.17959064472389,25.915578975782942,-3562.4465802306117,0.0,0.0,9107867.696058992,2457.9370396717163,658.1735255445914,0.0,149.20328763895714,0.2539835618052143,1089.5806529437034,1089.5806529437034,0.5833333333333334,1.0016903448582675,1.00530684982064,1.0048191547426086
 02/11  19:00:00,6.353333333333335,21.165919625311258,27.457817483327485,-2805.946015103899,0.0,0.0,9815421.638027452,2745.7722431463753,746.26988315794,0.0,141.81253841938405,0.2511721237723816,1105.2605063754852,1105.2605063754852,0.6333333333333333,0.9683684993707966,0.9977051854440248,0.9942377875192003
 02/11  20:00:00,4.6899999999999995,21.175846151274026,31.253270041355584,-2629.726770764279,0.0,0.0,10409679.764003618,2471.5178673074793,747.5767676255037,43.80228300224692,132.0898923256164,0.2461835405434148,1653.4536096032623,1653.4536096032623,0.7833333333333333,0.9331287263679718,0.9899106546827647,0.9831610159364352
 02/11  21:00:00,3.5733333333333333,21.180627372686285,27.564472331828007,-3821.125715347364,0.0,0.0,9002558.904433696,2073.1361263336908,647.2392685038501,47.84035528166768,142.03641173427476,0.22544291056116603,1489.3092018281789,1489.3092018281789,0.6833333333333333,0.9109437577427439,0.9849379646557342,0.9761971297037435
 02/11  22:00:00,3.368333333333333,21.183812227220777,29.551689388151818,-3308.3898370827123,0.0,0.0,9566268.091316441,2022.7800655430767,647.4103948966416,52.25662312494909,142.0497147476799,0.28975142626160083,1722.1340828459822,1722.1340828459822,0.7166666666666667,0.9053660671551577,0.9835075383228042,0.9745267460058771
 02/11  23:00:00,3.9000000000000017,21.181898222707865,28.466610342268837,-3685.659115163726,0.0,0.0,9383246.125642568,2266.924914423516,687.4963356747033,66.58208405324382,126.49619612179826,0.3675190193910088,1520.3451643085602,1520.3451643085602,0.7,0.9165615737763407,0.9858789589992565,0.977901768122906
 02/11  24:00:00,3.3316666666666666,21.174467249347764,32.851623022419254,-2321.5676906340136,0.0,0.0,10802071.229422629,2617.36247605255,797.5203991351573,83.09409694865754,113.07968813133252,0.43460155934333744,1754.6901976083545,1754.6901976083545,0.8,0.9054557864441305,0.9833376953451799,0.9743833135924785
 02/12  01:00:00,3.058333333333333,21.177075959828795,29.970655815617654,-3175.4489917224196,0.0,0.0,9998538.427769234,2564.320341264953,759.2189332691385,81.28835901849288,113.24104791890204,0.4337947604054898,1537.9213911442187,1537.9213911442187,0.7,0.8990222879960332,0.9818184786740284,0.9723016719513399
 02/12  02:00:00,3.299999999999998,21.162130069143732,40.390469947948176,-899.1690121514916,0.0,0.0,12761406.895312961,3460.4187229328118,1061.36411875438,107.28985539030616,94.92228071027226,0.3093576283788672,1756.38719740507,1756.38719740507,1.1833333333333333,0.9040741431952793,0.9831601333176868,0.973821627715045
 02/12  03:00:00,3.299999999999998,21.14967309373543,54.14326070340052,-321.2439994136104,0.0,0.0,13347833.436415255,3840.743937412682,1260.1046432351932,111.08776956722595,106.66666666666667,0.32595845562531117,1529.5990626734301,1529.5990626734301,1.2833333333333334,0.9038017345122177,0.9831259256478675,0.9736369899849364
 02/12  04:00:00,3.299999999999998,21.141868167143326,70.49324130470865,1440.9957796107085,0.0,0.0,16008485.024501618,4666.497547976047,1544.8968226100235,124.75555571831698,93.33333333333333,0.4445176300814262,1732.5682430173122,1732.5682430173122,1.4666666666666666,0.9037181147181688,0.9829760587185289,0.973547130670683
 02/12  05:00:00,3.299999999999998,21.141461979089666,73.48357549874709,1608.787854150935,0.0,0.0,16119690.292363655,4488.459160957039,1487.711500142293,127.29188055022085,98.88325121081311,0.4058562148299404,1903.097760040932,1903.097760040932,1.4333333333333333,0.9037220359967522,0.982871012195113,0.9735957101687523
 02/12  06:00:00,2.7316666666666674,21.141550735797377,74.44542784985615,2676.976073596867,0.0,0.0,17608041.571235094,4502.122388486097,1482.8347586571904,126.710040928118,93.94670847612564,0.4050164517874216,2418.7103431458963,2418.7103431458963,1.45,0.8925819703128379,0.9801752021753065,0.9700567962989027
 02/12  07:00:00,2.200000000000001,21.14180537904305,73.51163592372153,3773.0959114773586,0.0,0.0,19359512.934941154,4663.902553265654,1541.060304572829,122.13911923253337,87.29501628399271,0.4935149274183534,2898.6831940345505,2898.6831940345505,1.4333333333333333,0.8813328516432458,0.9775812785413976,0.9664173730079174
 02/12  08:00:00,1.9416666666666669,21.138559776598875,77.16938165277224,4249.647391521849,0.0,0.0,20364909.652266216,4981.142283242784,1664.1395968590268,126.64188142456024,83.33333333333333,0.5335600584615943,2973.7511953201533,2973.7511953201533,1.5,0.876203486610583,0.9764514542004474,0.9647967287397313
 02/12  09:00:00,1.7000000000000006,21.141475605062972,69.00366071644542,2764.604179656292,0.0,0.0,17711258.803085566,4432.265864140755,1473.0185648482511,104.41491110900117,94.24912199687607,0.4348238206019192,2515.7700462535654,2515.7700462535654,1.3833333333333333,0.871136152137533,0.9753139208192684,0.9632566585157485
 02/12  10:00:00,1.9583333333333333,21.141769873534297,72.06777056415753,2603.371973697127,0.0,0.0,17389198.588203136,4502.482904861887,1493.3792817117921,104.1399529597004,94.80551907701098,0.4112641372893618,2339.0142132261767,2339.0142132261767,1.4166666666666667,0.8762139677877332,0.9765485572418103,0.9650039742743265
 02/12  11:00:00,3.6466666666666665,21.14588290746004,61.98601595240307,1082.828711768849,0.0,0.0,15389828.289865535,4299.639889834627,1401.4434958546892,92.96888184476794,100.0728370691388,0.38032554728665874,1818.7175965860592,1818.7175965860592,1.3333333333333333,0.909456709641006,0.9842718170310497,0.9753881539048118
 02/12  12:00:00,6.136666666666667,21.146018695334785,41.09541057284501,938.4464677267824,0.0,0.0,15372508.07346467,4872.799090521048,1323.2571758260835,0.0,94.42561166854306,0.37492215829372416,1266.8705308736023,1266.8705308736023,1.15,0.9608084736640328,0.9958868933421428,0.991576088986726
 02/12  13:00:00,8.078333333333335,21.15043186690284,35.24312231992586,-388.6644150549197,0.0,0.0,13424232.81747877,4276.411431160104,1111.6728860003693,0.0,108.05631008109643,0.32509895674501277,1089.221269181175,1089.221269181175,0.9833333333333333,0.9987376979482226,1.0044959416601311,1.0034952583954149
 02/12  14:00:00,8.900000000000002,21.17413990521773,31.585235544981693,-2055.9606769568013,0.0,0.0,11659490.723466137,3338.110598446811,863.4272168157354,0.0,124.80507136040795,0.3759746431979603,1243.6112059123093,1243.6112059123093,0.8,1.0066296553555907,1.0059749144259043,1.0059749144259043
 02/12  15:00:00,9.468333333333332,21.18394309493858,26.269388443765127,-3872.630293578899,0.0,0.0,9411259.632114837,2562.112316244046,677.8674355440552,0.0,139.4540019451463,0.2693966569409353,1087.155918354337,1087.155918354337,0.6333333333333333,1.006682904124324,1.0060292513156615,1.0060292513156615
 02/12  16:00:00,10.0,21.17398531353694,30.036598466789695,-2441.0895943949968,0.0,0.0,10809006.631190822,2940.9699872100523,776.1012952343877,0.0,0.0,0.29190931063127723,1237.0741146677487,1237.0741146677487,0.6833333333333333,1.0066674892488325,1.0060186847670822,1.0060074376958843
 02/12  17:00:00,9.69,21.188169402054584,22.157695294130683,-5179.448399082374,0.0,0.0,7830376.66100421,2099.8003926663264,559.9622591322152,0.0,156.9448906495256,0.2152755467523719,935.7139590955805,935.7139590955805,0.5,1.0069555659256162,1.0062897077298099,1.0062897077298099
 02/12  18:00:00,9.141666666666667,21.195513396483857,18.556546582256537,-6083.4983624208135,0.0,0.0,6573163.515064861,1779.3163408312798,471.48078340560244,0.0,163.32091629775735,0.18339541851121322,781.6141389788166,781.6141389788166,0.4,1.0070379756297696,1.0063747694035925,1.006363541488913
 02/12  19:00:00,8.590000000000002,21.183413598599405,22.941747336509398,-5159.23310704395,0.0,0.0,8333345.753203235,2332.649718464002,603.9943626390774,0.0,150.1137174819675,0.24943141259016233,938.4259669603836,938.4259669603836,0.5,1.00701461400527,1.006361326051588,1.0063589250912037
 02/12  20:00:00,6.905,21.18116335335123,23.724444594344405,-4686.753339135895,0.0,0.0,8727992.791898254,2493.077727270136,653.309535199511,0.0,145.80949398554054,0.2168790991715915,950.66730251346,950.66730251346,0.5666666666666667,0.9800695758862831,1.000268488719996,0.9978482216171779
 02/12  21:00:00,5.290000000000001,21.167163597786324,23.856808508456584,-3628.4361706821596,0.0,0.0,8336131.257011315,2291.1841202637206,649.0929205883929,1.7509098467441562,151.91179575550663,0.19778393562189303,961.4439323290429,961.4439323290429,0.5833333333333334,0.9454062210309665,0.9923857018771157,0.9868957898928226
 02/12  22:00:00,4.4316666666666675,21.183345909603258,30.702404331680402,-2959.2589325845433,0.0,0.0,10174110.201168278,2325.4983412913443,722.2741927374933,37.73160721569001,138.35003339742633,0.2678030287127846,1645.2291234621323,1645.2291234621323,0.7166666666666667,0.9278866242813801,0.9884589069120088,0.9813156977961028
 02/12  23:00:00,4.158333333333333,21.180022926667835,27.224511465845104,-3912.632093945852,0.0,0.0,9008938.678856721,2107.8760241848186,661.8307297549128,25.732663054624684,144.12089953669295,0.2709490388046556,1416.018651007541,1416.018651007541,0.65,0.9214185170337932,0.9869479441174416,0.979308912726283
 02/12  24:00:00,4.709999999999999,21.191373732344466,30.470315542492887,-3382.694780756312,0.0,0.0,10250471.553335264,2423.2296209379874,741.9235180150888,24.58497636175546,134.4027360435451,0.3279863197822745,1598.3829780437486,1598.3829780437486,0.7166666666666667,0.9326043240796407,0.9893351311364923,0.9827901131292892
 02/13  01:00:00,5.0,21.178421973656558,27.52118958693362,-3677.3281370925292,0.0,0.0,9344226.69102706,2274.521961856874,685.1842831936746,27.39511803792689,137.23985577814133,0.29108343413311677,1405.9512197136573,1405.9512197136573,0.6833333333333333,0.9386928955074894,0.9906844244963008,0.984616134783472
 02/13  02:00:00,4.6899999999999995,21.190084018488843,28.980787183624606,-3328.147288604255,0.0,0.0,9465953.378865253,1955.403366588416,624.4486450026842,40.777245244930434,149.23770701386175,0.2458129978017468,1673.191119176927,1673.191119176927,0.6666666666666666,0.9326823809390965,0.9893065027205807,0.9827231413026903
 02/13  03:00:00,4.141666666666667,21.16958485453898,30.053528414155846,-2823.389915567202,0.0,0.0,10102362.15122293,2565.00508921107,762.928341486792,71.83592054412323,117.84178113730988,0.33692420819028535,1506.9385407307316,1506.9385407307316,0.8166666666666667,0.9213628405798259,0.9866801428361719,0.9790885474340276
 02/13  04:00:00,4.158333333333333,21.174008049198164,35.498229902418565,-1746.4540400908368,0.0,0.0,11867854.817303801,3045.6332449236884,913.7856105340659,83.36179247360187,107.18426788827621,0.3137350878714899,1719.0209952175746,1719.0209952175746,1.0,0.9210267706558675,0.9865546157648022,0.9788553479297633
 02/13  05:00:00,4.400000000000002,21.164365172721585,31.374004413629457,-2265.6496903248208,0.0,0.0,10761603.03196389,2886.406105413119,836.1891251469741,71.64248623697075,108.06250580757609,0.36052102918022366,1487.4381041622269,1487.4381041622269,0.8666666666666667,0.9262653388873255,0.9877291319394381,0.9805553380082137
 02/13  06:00:00,3.8316666666666674,21.177080209518724,33.30700768827898,-2092.028107879012,0.0,0.0,11397502.824953705,2903.7697946613525,855.6712977960453,61.108777503596684,109.78073658672132,0.38640492633934537,1678.9018871845585,1678.9018871845585,0.8333333333333334,0.9152802546614546,0.9852389126524995,0.9771359990537379
 02/13  07:00:00,3.299999999999998,21.15764596883972,36.09099462147113,-1493.2159126534011,0.0,0.0,11812079.165185865,3343.6747601085785,1027.6191747333803,59.52339705090529,103.68099052252751,0.3010652473834264,1456.6797969959866,1456.6797969959866,1.0666666666666667,0.9039332501529527,0.9828379633986958,0.9736408837015366
 02/13  08:00:00,3.299999999999998,21.16804891699951,38.58523241892911,-1148.0667220263122,0.0,0.0,12538761.770176716,3354.585752518708,1043.3927942311511,69.63621032928398,104.60955141273348,0.3622313642103259,1684.5896210517835,1684.5896210517835,1.0333333333333334,0.9038723349797235,0.9827656932974076,0.9735729680235383
 02/13  09:00:00,3.0416666666666665,21.161436305818043,33.78504163101202,-1923.9258101222765,0.0,0.0,11224080.048055632,3069.825838466446,937.3259867118375,75.45471474397173,105.54536532942689,0.32242038848677684,1496.7003765251984,1496.7003765251984,1.0,0.8988379534405556,0.9816456208877368,0.9719546258373124
 02/13  10:00:00,3.058333333333333,21.171253367921704,36.61431544448659,-1473.828532888457,0.0,0.0,12183656.681642981,3213.210657465242,991.7302062943648,65.98796551444438,105.877946437349,0.35123633565707135,1683.2212742905185,1683.2212742905185,1.0,0.8986532814566728,0.9815522723670193,0.9718734706968903
 02/13  11:00:00,4.178333333333333,21.1589880417157,34.32394219961466,-1643.9061912238947,0.0,0.0,11628053.780983057,3280.2121958616976,980.5332454210712,56.356953842914905,104.2597815465299,0.33304806073050963,1444.811485555942,1444.811485555942,1.0,0.9209367344783498,0.9866557010812246,0.9789212311456164
 02/13  12:00:00,5.568333333333333,21.164698849298382,34.13624289911571,-770.2350358476048,0.0,0.0,13152787.896132663,3972.5729419621102,1030.4807628489389,0.0,106.18184473956286,0.32234096229770076,1271.234892586361,1271.234892586361,0.9333333333333333,0.9496049730424208,0.9930676894407936,0.9879262375117145
 02/13  13:00:00,6.668333333333334,21.17152517679602,27.883605764365136,-2894.878082031819,0.0,0.0,10269626.174986491,2931.1322447839284,781.3274366134526,0.0,132.05655366653986,0.3397172316673006,1102.8981054270912,1102.8981054270912,0.7333333333333333,0.9720074323116058,0.9980234792500603,0.9949806621232095
 02/13  14:00:00,7.510000000000002,21.198579509930724,28.751852288892326,-3894.679383288879,0.0,0.0,9906243.195854336,2532.902735490776,706.6248062104062,0.0,149.49135572194658,0.2525432213902672,1250.4192331980632,1250.4192331980632,0.6333333333333333,0.9895597755451566,1.0020641626965692,1.0005611614960888
 02/13  15:00:00,8.058333333333334,21.179941551523402,26.06770158643407,-3804.546774775954,0.0,0.0,9277082.589421345,2484.578145525095,668.3791940844848,0.0,147.87789615996022,0.26061051920019884,1087.2530045420594,1087.2530045420594,0.6333333333333333,1.000693498176728,1.0045468794478714,1.0040314732854059
 02/13  16:00:00,8.610000000000001,21.187552895548194,29.072213923128178,-3274.967689913981,0.0,0.0,10210004.87631311,2665.9595921403507,721.7290780444608,0.0,146.7001560548077,0.2664992197259615,1237.2149500560247,1237.2149500560247,0.6333333333333333,1.0064986480003024,1.0058500557921322,1.005847954951796
 02/13  17:00:00,8.900000000000002,21.171904462998487,26.589999882205802,-3267.379350317328,0.0,0.0,9646421.015748661,2647.8124282985787,696.7043181799695,0.0,143.76415651490134,0.2669272481678377,1080.9288833467608,1080.9288833467608,0.6166666666666667,1.0065361410119933,1.0058893407581964,1.005878353634263
 02/13  18:00:00,9.158333333333331,21.209759099181955,21.798599215029572,-5969.666639291029,0.0,0.0,7620750.533915678,1989.6697854895053,540.6226983864908,0.0,160.07357008346804,0.19963214958265976,930.3990398692372,930.3990398692372,0.48333333333333334,1.0067192905178632,1.0060550464849984,1.0060550464849984
 02/13  19:00:00,8.831666666666669,21.213301801579522,14.654520799698359,-6644.484054068259,0.0,0.0,5120836.268875503,1354.2586920834924,366.49085938770656,0.0,172.31837937730373,0.13840810311348145,627.0160703811033,627.0160703811033,0.3333333333333333,1.0070107900724572,1.0063383369149141,1.0063383369149141
 02/13  20:00:00,6.285,21.16959439447373,25.983603094667316,-3653.9086588000764,0.0,0.0,8509410.989144655,2312.3551104956346,649.6294147123575,16.513160631169864,149.26534201444193,0.2086979619514023,1011.6315394870093,1011.6315394870093,0.6333333333333333,0.9681787057151564,0.9974096119202008,0.9939810701188555
 02/13  21:00:00,4.141666666666667,21.174935698498928,30.092028526885862,-3591.3559614820174,0.0,0.0,8397974.347649524,1949.6982141522856,641.0740435960439,61.96603739453598,152.21339414057906,0.18312530594236656,1321.3009048117506,1321.3009048117506,0.7,0.9216908635604948,0.9868591690461597,0.97935616784568
 02/13  22:00:00,3.5900000000000003,21.178898243026122,30.32038387536757,-3447.0909715162825,0.0,0.0,9317710.720666405,2131.4717819693296,674.1100852043735,61.384895249175635,141.48802211427773,0.2470247073951021,1522.5349209953704,1522.5349209953704,0.6833333333333333,0.9103965029579287,0.9843166325272927,0.9757380645919287
 02/13  23:00:00,2.163333333333333,21.187184811981727,30.32655435997027,-3214.1271701591786,0.0,0.0,9847906.626408486,2093.143850396041,677.6650767512994,58.25009780857973,139.95495470268136,0.2714967313338677,1740.7443090784066,1740.7443090784066,0.7,0.8820206498561833,0.9779423467841579,0.966810623048359
 02/13  24:00:00,1.1000000000000005,21.170580193896154,30.68106922892055,-2891.1118653284425,0.0,0.0,9998693.463913353,2520.603157958234,800.7669438114734,71.70124088879875,117.22559434272885,0.3605092562752323,1532.8281342835533,1532.8281342835533,0.8166666666666667,0.859221678615003,0.9727517272084042,0.9596626509101129
 02/14  01:00:00,0.8416666666666667,21.173780433636782,36.662226953229734,-1712.828612923595,0.0,0.0,11880576.80311948,3058.767504072487,977.1600860344337,83.36533894893414,104.82624248222756,0.3555969371127627,1747.9615088166966,1747.9615088166966,1.0,0.854032398783429,0.9715623906994891,0.957926260521757
 02/14  02:00:00,0.6,21.160381145619244,35.57276148435523,-1777.1422329948284,0.0,0.0,11435051.272512373,3148.442482680033,1009.0510093079614,80.97762977875483,102.48959439956684,0.37999098812460835,1522.8794309935772,1522.8794309935772,1.0,0.8488254184444852,0.9703707478680047,0.956259567722859
 02/14  03:00:00,0.8583333333333333,21.156666303324847,52.09803269356373,100.80825434343036,0.0,0.0,14203383.790682413,3963.81415158362,1317.9344135539511,81.03164172033532,100.24263093277595,0.32593034015699207,1708.6039447062556,1708.6039447062556,1.3,0.8536756236803165,0.971619708488277,0.9577652037742332
 02/14  04:00:00,1.1000000000000005,21.140078977130845,68.4620503111638,1707.1222130178785,0.0,0.0,16069519.911424011,4556.416016302582,1538.1327274027776,70.11311535522236,99.6447459290852,0.4409627626632711,1779.2695494541404,1779.2695494541404,1.35,0.8587000742552363,0.972606696046226,0.9592650056303443
 02/14  05:00:00,1.1000000000000005,21.140456350406545,66.667487147779,1667.6782250685617,0.0,0.0,16003230.962564312,4543.2298227640995,1531.3729771610235,62.60141448349849,99.70784298796298,0.4267038345051891,1765.1060147336473,1765.1060147336473,1.35,0.8587118209187234,0.972617242666729,0.9592709127566804
 02/14  06:00:00,1.1000000000000005,21.14079291512977,68.28239762857793,2565.9244009625477,0.0,0.0,17392133.29900139,4582.070755935516,1540.3528012720567,63.52155264869198,97.25856613226419,0.42710227674283086,2206.526262401397,2206.526262401397,1.3833333333333333,0.8586974873490179,0.9725151846399761,0.9592463675175409
 02/14  07:00:00,0.8416666666666667,21.142955003181005,49.47524031788832,230.55803753931542,0.0,0.0,13694291.488528667,4039.5710581004814,1336.901842512943,54.93744422511736,100.0,0.23922253156556086,1447.002965363206,1447.002965363206,1.3666666666666667,0.8537636773860103,0.9716854167656146,0.9577944962145916
 02/14  08:00:00,-0.019999999999999993,21.150805865196777,56.69719936842488,706.8378033465939,0.0,0.0,14931240.019603211,4251.516661731412,1436.160754839292,57.49049262388125,100.0,0.3188615178681568,1658.6745557236318,1658.6745557236318,1.3666666666666667,0.8364200662129723,0.9676533688265809,0.9521785275736855
 02/14  09:00:00,-0.8583333333333333,21.144813363218024,67.19392170202819,1398.9690024011381,0.0,0.0,16361891.85668411,4429.844365231206,1530.0983188066582,55.26006120475931,103.79617231231916,0.40940649760771725,1958.7874026177246,1958.7874026177246,1.3333333333333333,0.8190206642322216,0.9635940896136234,0.9467108528301242
 02/14  10:00:00,0.03666666666666664,21.14352283864846,59.10095723954501,1243.598505690364,0.0,0.0,15285012.273280973,4296.128792852712,1448.8961058160562,51.58339709806944,98.77344367879982,0.36055541700554006,1749.9638853515658,1749.9638853515658,1.3333333333333333,0.8359585118658064,0.9674760125264165,0.9521211211405135
 02/14  11:00:00,2.5466666666666673,21.14130243378961,61.66936292360815,1565.979728942023,0.0,0.0,15913298.051492792,4532.079760997832,1498.9188578591193,57.408457657473,97.75837300415894,0.385251466541023,1742.4055852558777,1742.4055852558777,1.3833333333333333,0.8868985298462667,0.9789407902007718,0.9681408548008135
 02/14  12:00:00,4.778333333333332,21.142011109886006,58.191632174231025,2472.1188093257097,0.0,0.0,17330803.293011803,4884.497972981547,1500.4555431926058,35.4333694553921,94.13113173554403,0.3865889011066436,1894.2078045543556,1894.2078045543556,1.35,0.9329713365508271,0.9893145868311038,0.982623855441382
 02/14  13:00:00,6.168333333333334,21.142074765958352,39.89828586991512,471.42283028990107,0.0,0.0,14317510.387860248,4556.242906259631,1281.0385939104474,0.0,106.67623462523844,0.2548051491331144,1100.8647550248759,1100.8647550248759,1.1666666666666667,0.9615995468849068,0.9960104620390873,0.9916613993155425
 02/14  14:00:00,7.2683333333333335,21.144330205725417,41.51707511739487,1124.9200173707136,0.0,0.0,15581370.128715703,4920.77446856827,1320.9277212740644,0.0,95.32707849310447,0.3598904306825999,1242.771111147625,1242.771111147625,1.1666666666666667,0.9840966558274926,1.0008766508982927,0.9986849301433602
 02/14  15:00:00,8.368333333333332,21.15508999041719,32.223732990098966,-834.6834337154636,0.0,0.0,12834486.07197283,4035.4065772598665,1002.0962493565587,0.0,109.29321929723166,0.2951080297783549,1078.2297339019938,1078.2297339019938,0.9333333333333333,1.0036071652808505,1.005201302167842,1.004812012037172
 02/14  16:00:00,8.900000000000002,21.168233165793506,32.524869132906275,-1426.4489433526448,0.0,0.0,12343534.004755497,3629.619782441649,917.624759010406,0.0,117.2512185978973,0.38398073714396996,1232.9262536960646,1232.9262536960646,0.8333333333333334,1.0063869125782425,1.0057496188500024,1.0057274490674961
 02/14  17:00:00,8.590000000000002,21.192912585551152,25.893765109428657,-4457.194060793429,0.0,0.0,9031067.223713161,2399.450367912997,656.8111416189367,0.0,149.3933442812025,0.25303327859398744,1084.5968496259954,1084.5968496259954,0.7,1.0065073538219413,1.0058637192283573,1.0058637192283573
 02/14  18:00:00,7.7316666666666665,21.176538525949955,26.662677834081155,-3452.117857510969,0.0,0.0,9464194.292832408,2607.6843992583335,702.1883475799033,0.0,143.66566882945514,0.2699406378574739,1090.3084565452477,1090.3084565452477,0.7,0.9952430846644099,1.003559666656572,1.002527409271496
 02/14  19:00:00,6.631666666666667,21.17358103626859,34.34953628905931,-1671.4605509874411,0.0,0.0,13087340.0331568,3971.374704197943,1026.2504959176279,0.0,109.70979382542802,0.3307652249958131,1259.9463733661012,1259.9463733661012,0.9166666666666666,0.972740162292495,0.9985389931668778,0.9954205477674644
 02/14  20:00:00,5.841666666666666,21.14444390510586,45.60382508431986,1317.352220026171,0.0,0.0,15805359.805623395,4901.091412825049,1380.9883075915727,0.0,100.39141502148779,0.3628985475603515,1342.0014440650627,1342.0014440650627,1.1833333333333333,0.955924666864164,0.9947124539787954,0.9899676434148189
 02/14  21:00:00,5.599999999999997,21.141843799509356,59.72231350534879,3754.1461310621194,0.0,0.0,19048559.5362954,5361.416277591692,1535.3415691340786,0.0,96.85475527795816,0.45596457529560547,2001.2605609381337,2001.2605609381337,1.25,0.9506227528633754,0.9932299145264343,0.9883139481398796
 02/14  22:00:00,5.599999999999997,21.140334216603307,54.36127535871959,2783.5553171966535,0.0,0.0,17612357.135538742,5186.068896266633,1497.0341176678642,0.0,100.33045078390114,0.3719019096623741,1665.385987274697,1665.385987274697,1.2833333333333334,0.9506166957763884,0.9933914911312669,0.9883115407305179
 02/14  23:00:00,5.8583333333333325,21.146509342411555,37.80844209380705,33.29344016906883,0.0,0.0,13791167.840666708,4375.23483159725,1214.8835931252784,0.0,107.63173904101042,0.3235439441473787,1106.585910573396,1106.585910573396,1.05,0.9557421215506753,0.9946770296640296,0.9898836823933022
 02/14  24:00:00,6.409999999999999,21.15212472156808,37.07090160427847,289.6231133401782,0.0,0.0,14421348.366598915,4494.971331371115,1171.124694638117,0.0,97.48814570185192,0.3452388954968448,1255.4021489136148,1255.4021489136148,1.0666666666666667,0.9669407861908241,0.9969758355637376,0.9933165257486078
 02/15  01:00:00,6.6999999999999975,21.16927025261302,29.470780695807807,-2211.646502055519,0.0,0.0,11306409.313973356,3385.8331910305687,871.5871699442557,0.0,120.40217617865305,0.3428192313572263,1096.0839656697362,1096.0839656697362,0.7666666666666667,0.9731055908978309,0.998207650959408,0.9952266245141062
 02/15  02:00:00,6.6999999999999975,21.181301413228045,30.404468934807383,-2736.7430625875713,0.0,0.0,10774600.968917869,2911.559870097344,807.2923721473853,0.0,135.092680790134,0.32453659604933,1254.8251349706538,1254.8251349706538,0.8,0.9730576827727196,0.9981271143660355,0.9951919402964076
