Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/15  03:00:00,6.39,21.191373543488574,26.01228008883057,-4347.21475428481,0.0,0.0,9046810.49926263,2377.8523974793547,672.8442947887713,0.0,148.3607644223607,0.2581961778881965,1102.688609941507,1102.688609941507,0.7,0.9670743155672064,0.9967882939846666,0.9933237081503329
 02/15  04:00:00,5.531666666666667,21.19091119506228,28.60531824472123,-3680.4038467679948,0.0,0.0,9688565.877243232,2385.4275055566563,701.4723034458124,0.6750369587619823,150.768055961944,0.24615972019028004,1302.0751803909052,1302.0751803909052,0.7333333333333333,0.9498374240399093,0.9929380054162797,0.9879452082974322
 02/15  05:00:00,5.0,21.206419947312042,25.088694632601566,-5521.096138612523,0.0,0.0,8284180.884672058,1833.5529824140244,579.259908127222,10.84242511689532,156.3577564672329,0.21821121766383553,1327.583840425057,1327.583840425057,0.5833333333333334,0.9385362219668746,0.9904177357463811,0.9844213371869572
 02/15  06:00:00,4.4316666666666675,21.183983774562186,30.620999109177923,-3047.4544060092576,0.0,0.0,10302167.820894197,2438.7356519470854,763.6879539548138,18.54851947140813,133.0867589530016,0.33456620523499203,1568.461334831252,1568.461334831252,0.7833333333333333,0.9273554566497243,0.9878079785890066,0.9808343891532323
 02/15  07:00:00,4.158333333333333,21.182449760234917,27.534347914582156,-3666.4980713858504,0.0,0.0,9381413.041530343,2316.6360910364206,717.1983507825436,13.24074886298433,135.01036997886345,0.3249481501056827,1360.8183441555477,1360.8183441555477,0.7,0.9209596016767708,0.98633933548292,0.9788033210771576
 02/15  08:00:00,4.141666666666667,21.16700909566997,34.18928644822039,-1420.6052354542267,0.0,0.0,12023862.542227555,3249.0054364944735,972.1242946624883,10.747238502301611,109.33587680444347,0.3873558901791591,1534.9649463595422,1534.9649463595422,0.9,0.9211051273729325,0.986413772759772,0.978821537658806
 02/15  09:00:00,4.158333333333333,21.157454936902823,38.268312345358005,-1122.669298873869,0.0,0.0,12340850.638523787,3520.5079643903027,1098.1560236685023,50.24862051988366,107.24805789561876,0.31582072136204864,1421.412597052285,1421.412597052285,1.0666666666666667,0.9208604378310071,0.9865008044079,0.978758436999512
 02/15  10:00:00,5.0200000000000005,21.16268017147503,37.916251463414845,-889.8125894743522,0.0,0.0,12898928.405903531,3637.7138367694192,1053.7762031430075,50.62963635696648,104.92338804743851,0.428280666360069,1488.192475951932,1488.192475951932,0.9666666666666667,0.9381123286836187,0.9901943853741073,0.9841242910919413
 02/15  11:00:00,5.290000000000001,21.17073074462817,29.466849572022923,-2365.2192258880823,0.0,0.0,11196824.04288486,3328.1310816249747,881.9369880320148,0.0,120.01643568639996,0.3429168831969785,1110.6009871538154,1110.6009871538154,0.7666666666666667,0.9446443289746232,0.9917423122117167,0.986248677395761
 02/15  12:00:00,5.0,21.14918236019938,54.21180441296835,588.4788323480868,0.0,0.0,14755606.700330859,4166.338547691936,1324.8892374252416,121.74592766185182,93.46827634832484,0.3266729491691695,1725.5961584247782,1725.5961584247782,1.4166666666666667,0.9381677372280065,0.9905495075195805,0.9841939043025607
 02/15  13:00:00,5.3100000000000005,21.15599701005656,32.82197009326442,-991.9589445689344,0.0,0.0,12568304.44634314,3885.127686897099,1040.2592296446994,0.0,110.71359856121272,0.3690141041656873,1109.7929300023475,1109.7929300023475,0.8666666666666667,0.9443152969115257,0.9917077820696611,0.9860895614376745
 02/15  14:00:00,6.736666666666666,21.16979817658148,32.41935282284979,-1598.5908053967325,0.0,0.0,12166244.07266847,3516.7081289450193,926.0600267111512,0.0,117.53769718218105,0.4123115140890947,1251.4566845668223,1251.4566845668223,0.8,0.9726573444374286,0.9979418243269433,0.9949802396930896
 02/15  15:00:00,8.626666666666665,21.188565581826953,25.615745563237898,-4260.569748732626,0.0,0.0,9002129.344298419,2356.5852672093984,642.3679005406301,0.0,151.81563203933786,0.24092183980331072,1080.5757277842204,1080.5757277842204,0.6166666666666667,1.0043483557096888,1.0051865216268725,1.0050156532795336
 02/15  16:00:00,10.020000000000003,21.175942993419685,29.91164331275835,-2583.371240318132,0.0,0.0,10783263.561268972,2896.897761017951,770.8851035787673,0.0,63.83153682956048,0.3030675035423277,1227.6118466526993,1227.6118466526993,0.6666666666666666,1.00616741705219,1.005507819739923,1.005507819739923
 02/15  17:00:00,9.411666666666665,21.183868882913075,26.374060700890265,-3812.2170577829006,0.0,0.0,9473821.368373554,2561.974034722874,683.7965707665966,0.0,110.57109629004229,0.25713103631960404,1080.4488876967225,1080.4488876967225,0.6166666666666667,1.006305527416826,1.0056561636016135,1.0056457252941404
 02/15  18:00:00,7.473333333333334,21.18169235798971,26.592726762412024,-3882.3554248383734,0.0,0.0,9603553.61836967,2626.1576228474373,701.0672781002357,0.0,143.30353412711358,0.2834823293644321,1093.6531749163335,1093.6531749163335,0.6333333333333333,0.9900452323074039,1.0021083912473796,1.0006570106951587
 02/15  19:00:00,6.6999999999999975,21.192855964951512,26.405150059052012,-4493.833155620951,0.0,0.0,9136754.252862612,2401.745450524625,674.7207401071313,0.0,151.51763005651344,0.2279739248095978,1102.4012344378712,1102.4012344378712,0.6,0.9734076195056408,0.998401879604646,0.9954763093765544
 02/15  20:00:00,6.39,21.184885523887456,25.858081387137062,-4008.50493270671,0.0,0.0,9105346.573025059,2392.979506200974,663.983833787362,0.0,149.70424416164587,0.25147877919177053,1105.9000542376662,1105.9000542376662,0.5833333333333334,0.967272964516655,0.9969354117329853,0.9934744273392281
 02/15  21:00:00,5.841666666666666,21.185502276332407,29.426706537743588,-3198.898879930959,0.0,0.0,10261259.05633048,2668.62020452575,753.7296840987162,0.0,143.61158500828444,0.28194207495857776,1271.5346799650674,1271.5346799650674,0.6833333333333333,0.9559544372178828,0.994361036986189,0.9899027536728636
 02/15  22:00:00,5.599999999999997,21.19617805376463,25.521782835980392,-4764.063967105766,0.0,0.0,8837569.102563214,2273.547923180226,646.8263167431118,0.0,152.63429665150406,0.23682851674247982,1116.1212835480312,1116.1212835480312,0.5833333333333334,0.9508275003698271,0.99324494614261,0.988328979756055
 02/15  23:00:00,5.599999999999997,21.184317630158642,29.127541251351666,-3052.944978769597,0.0,0.0,10097251.55111616,2589.069865426538,737.2188186509779,0.0,146.2181082575131,0.2689094587124344,1273.1842493676872,1273.1842493676872,0.6666666666666666,0.9507643726800106,0.9931785369949894,0.9882625706084346
 02/15  24:00:00,5.599999999999997,21.192073018572522,25.743661579973494,-4498.196408130213,0.0,0.0,9005637.084550947,2341.141644405944,660.3825800632877,0.0,150.70604121957447,0.2298323347572338,1113.8953036983503,1113.8953036983503,0.6,0.9507568827868017,0.9932286977258328,0.9882517450562364
 02/16  01:00:00,5.290000000000001,21.190033562811646,28.77074268426258,-3627.5655707384303,0.0,0.0,9868093.492915172,2422.9876411234172,702.9565894267295,5.620893615990641,149.3267702671516,0.2533661486642419,1339.1453715398238,1339.1453715398238,0.6833333333333333,0.9446943375417468,0.9917766604649928,0.9863282811132519
 02/16  02:00:00,5.3100000000000005,21.190828272420674,25.88395747039526,-4390.938322767441,0.0,0.0,9084862.354482964,2372.6483617300464,669.9187626285461,0.0,149.4787948342025,0.25260602582898767,1117.015851629443,1117.015851629443,0.6,0.9444355961908859,0.9917084970066466,0.9862379087713526
 02/16  03:00:00,5.599999999999997,21.170760032715194,26.951669992796223,-2667.590881781466,0.0,0.0,9384845.232630594,2479.4190596867597,711.0946768140873,0.0,149.5990559790876,0.23722579578494024,1113.9859627524452,1113.9859627524452,0.65,0.9506104115380899,0.9931232276592861,0.9881198288539105
 02/16  04:00:00,5.290000000000001,21.196099670939596,25.35441673861628,-4616.886903579153,0.0,0.0,8747136.843321094,2218.0346848220315,638.4142551896825,0.0,154.09249933662676,0.22953750331686615,1117.2961885213008,1117.2961885213008,0.5833333333333334,0.9446899884428852,0.9917182615684831,0.9862746841375106
 02/16  05:00:00,4.6899999999999995,21.16617124236625,38.55000811889636,-1321.685103537344,0.0,0.0,12178861.02982719,3098.8494206118626,943.5778938299408,114.99483263218241,104.53303315034417,0.3608783289304911,1780.1074711403273,1780.1074711403273,1.05,0.932284001947923,0.9889544088782763,0.9823467761456431
 02/16  06:00:00,4.400000000000002,21.170357482515275,34.30293118055113,-2485.576964573267,0.0,0.0,10754664.559186434,2752.862306158952,842.6464205966507,100.53295494734867,115.39678387526556,0.3289785207816481,1555.7413788250387,1555.7413788250387,0.9166666666666666,0.926050504084201,0.9875870939760915,0.9803581602134304
 02/16  07:00:00,3.8316666666666674,21.168273709158044,36.65054479811053,-1559.5759540672143,0.0,0.0,11902241.522364248,2996.6243106278116,912.1379776396475,106.24669943411942,104.39350512707499,0.3655266669610703,1774.3373260090143,1774.3373260090143,1.0,0.9150081708623087,0.9850796442063185,0.9768799722032656
 02/16  08:00:00,3.0416666666666665,21.15983600892952,40.70276767452794,-1391.6342018838468,0.0,0.0,12063965.537567468,3304.261738710425,1057.4295706579267,107.7395426805189,106.81227156883703,0.2490584783325458,1549.2309343746342,1549.2309343746342,1.1833333333333333,0.8986463122284053,0.9817358418662604,0.9718327058185683
 02/16  09:00:00,2.49,21.148571057724997,60.346831173862725,826.1616084136883,0.0,0.0,15123664.875858959,4079.7115877040023,1349.181776303788,127.6312390543391,98.1888352977922,0.3856466966676066,1909.9684941164028,1909.9684941164028,1.35,0.8873077921403566,0.9790185623656704,0.9682548893856138
 02/16  10:00:00,2.5100000000000002,21.143433532630556,72.3754405547642,3570.690584409291,0.0,0.0,18983570.24910473,4439.424874723308,1462.4396307440402,140.67105685051857,89.52400246573428,0.4762445329429432,2932.197432586191,2932.197432586191,1.4166666666666667,0.8872687271629751,0.9786864900308101,0.9680712632480335
 02/16  11:00:00,3.058333333333333,21.143380411936608,72.4928036785487,3592.3201533732895,0.0,0.0,19040762.091447692,4442.81954619271,1455.0286672276623,145.56860101223572,89.49083135463951,0.4796712577595906,2947.1733616462684,2947.1733616462684,1.4166666666666667,0.8984768322058528,0.9812145267248442,0.9715920567068685
 02/16  12:00:00,3.868333333333333,21.140079100040165,74.47520636623464,4017.768565600303,0.0,0.0,19813665.86919381,4680.480623055365,1519.871221519897,149.1918800524356,85.45750531833912,0.5052421918502784,3014.0511025088927,3014.0511025088927,1.45,0.9147792514509446,0.9849167400391603,0.9767204552001008
 02/16  13:00:00,4.709999999999999,21.14001108522292,73.96981723367988,4053.4416613742787,0.0,0.0,19922202.73041888,4855.155264449003,1556.3774707907144,117.62100107012479,85.54091846958437,0.5078457808677178,2874.337072146233,2874.337072146233,1.4333333333333333,0.9320967616892143,0.9888085359885481,0.9821552811461419
 02/16  14:00:00,5.3100000000000005,21.140385231169,61.010333023061456,3942.5706604097463,0.0,0.0,19587332.153698754,5562.137263943055,1584.7291773259062,0.0,91.33130284467998,0.490147239939366,2003.1290447618014,2003.1290447618014,1.25,0.9444020587702681,0.9917206591268485,0.9862644766538595
 02/16  15:00:00,6.426666666666666,21.14234910996796,52.25378749132969,2517.628720557395,0.0,0.0,17276503.143080663,5056.97420441245,1427.7031346887243,0.0,100.82431567050689,0.40438477397489386,1645.1787979030012,1645.1787979030012,1.2,0.9667647158338384,0.9969668348416459,0.9933136384274868
 02/16  16:00:00,7.199999999999997,21.14499545739344,40.86583053273287,1030.0371143634081,0.0,0.0,15525725.450791605,4906.978883690972,1308.0784018943812,0.0,94.56393830112505,0.3846139687721393,1249.518564593813,1249.518564593813,1.1333333333333333,0.9833360640631152,1.0009092770435355,0.9984888122189975
 02/16  17:00:00,7.510000000000002,21.16914581507198,28.980802972959804,-2342.6950150044827,0.0,0.0,11099122.211928159,3310.03466946531,838.7499024857913,0.0,122.49705541163807,0.38751472294180966,1093.9812790862031,1093.9812790862031,0.7,0.9895288674905368,1.0020631616706526,1.000557759509788
 02/16  18:00:00,7.489999999999998,21.174152737699764,31.32236643167087,-2143.6771560866114,0.0,0.0,11435925.98588621,3228.1932942757235,854.4384322764113,0.0,127.09535865814999,0.36452320670925004,1252.966931524027,1252.966931524027,0.8,0.9898012077725828,1.0021891997886017,1.0007018048306184
 02/16  19:00:00,6.631666666666667,21.18443424133583,27.57824912516084,-3674.91989582389,0.0,0.0,10034898.021098718,2827.901458537015,762.8660856802121,0.0,134.7170200227522,0.3264148998862391,1105.393571694934,1105.393571694934,0.7,0.9725407993962684,0.9982325331078503,0.9952271309469859
 02/16  20:00:00,5.221666666666667,21.18475302438068,25.865494479991312,-3978.126678439637,0.0,0.0,8791348.855062678,2178.097137036825,644.146525446459,9.10464137475392,149.56455598762903,0.25217722006185483,1208.3340389245247,1208.3340389245247,0.7166666666666667,0.9440332379285202,0.991732359389093,0.986216753146596
 02/16  21:00:00,3.8316666666666674,21.185077077307575,25.44967314815262,-3585.446409967247,0.0,0.0,8303608.039140884,1728.9552593374578,559.288782066484,35.47670357751181,152.9687147541507,0.23515642622924643,1463.8017999852113,1463.8017999852113,0.6166666666666667,0.9155380212261874,0.9853065598894749,0.9772723462040008
 02/16  22:00:00,2.7316666666666674,21.17721800906855,26.822732975601664,-2873.6884243805853,0.0,0.0,8786890.515128458,1933.4101835608337,622.7186948629842,49.85286341931643,140.69387774838657,0.2965306112580671,1499.2596434783225,1499.2596434783225,0.7,0.892800345809544,0.9800351261117684,0.9700069148272547
 02/16  23:00:00,0.7533333333333333,21.159488572716683,33.957589204123146,-1845.3706758881222,0.0,0.0,11129443.74469367,3018.3539510334945,960.7952534631754,65.22474635110946,105.9820050659361,0.34333970352666243,1492.6102153273364,1492.6102153273364,0.9666666666666667,0.853235380251108,0.9711926159327654,0.9575030164617602
 02/16  24:00:00,0.019999999999999993,21.154614892705247,55.40412403365568,308.59992133373936,0.0,0.0,14642610.59566654,4124.6383411773095,1397.2206876830162,81.48488952264948,100.0,0.3245657793075466,1707.1631053069234,1707.1631053069234,1.3666666666666667,0.8360701355307608,0.9676194043344448,0.9521437100740245
 02/17  01:00:00,0.29,21.135271453301147,73.26804273144386,2068.4657532712445,0.0,0.0,16480719.777079105,4505.848335134594,1534.6673615969044,95.86695393729629,97.98084476478935,0.41228913370947323,1972.1460289928705,1972.1460289928705,1.4166666666666667,0.842351012733977,0.9687379327705298,0.9541782167309543
 02/17  02:00:00,0.3099999999999999,21.144079652604137,66.46409764214629,3375.1571164521197,0.0,0.0,18496054.56155331,4367.936033000104,1472.0058722017645,94.33768690241463,92.38034418309005,0.41472840025536956,2806.1020250071592,2806.1020250071592,1.4166666666666667,0.8422913283688127,0.9685591932527075,0.9539717730649255
 02/17  03:00:00,0.6,21.141248595540368,73.79933450932455,3872.096688079508,0.0,0.0,19627272.443288136,4760.504700430991,1603.1177127523854,104.04626881431071,85.67036441570232,0.5088309518476438,2857.5388319789404,2857.5388319789404,1.4333333333333333,0.8483694415562386,0.9697636660667468,0.9557148271347027
 02/17  04:00:00,-0.019999999999999993,21.141041655036986,73.58725046339954,3881.0128234990834,0.0,0.0,19587655.577804707,4737.190882671332,1603.5596409249267,99.3747716497748,85.58888976829093,0.5004125468277719,2864.1447084515257,2864.1447084515257,1.4333333333333333,0.8361434979582325,0.9669889340010089,0.951854906806949
 02/17  05:00:00,-0.29,21.140968264801757,77.11521815424945,4041.5771136481585,0.0,0.0,20009440.683712475,4942.748137025256,1687.388603740259,101.00310089008443,83.10966057949368,0.4978478590923821,2831.461382249054,2831.461382249054,1.5166666666666666,0.8300941540939675,0.9656412183139153,0.9500210830036854
 02/17  06:00:00,-0.3099999999999999,21.141796333859652,79.46468378322497,4138.632762811371,0.0,0.0,20176972.998804215,4985.896338536132,1701.4481067735717,103.0110925612154,80.58084952256603,0.4913350748855839,2873.8461548850314,2873.8461548850314,1.5666666666666667,0.8300725575677661,0.9656980207182423,0.9500963431478924
 02/17  07:00:00,-0.6,21.14528213159023,72.36488939363123,3821.957922205643,0.0,0.0,19387616.67663514,4808.27207735288,1607.6594575787033,93.74134936084354,72.07719348039478,0.5573893319283062,2843.8678794909997,2843.8678794909997,1.4333333333333333,0.8241457009176995,0.9644502771272097,0.9482865535534996
 02/17  08:00:00,-0.6,21.141591020789356,77.37134117442292,4220.002073086806,0.0,0.0,20358078.517980326,5036.8562025084775,1712.698651515298,91.30179865721315,77.71739659065403,0.49691218615751964,2922.7707217917687,2922.7707217917687,1.55,0.8241150336092693,0.9644568667524004,0.9483093240376962
 02/17  09:00:00,-1.1683333333333334,21.14583369416452,75.63348597154602,3584.36446217841,0.0,0.0,19072410.35907204,4768.399273429513,1650.8951765677173,82.66867002602264,86.58149623594723,0.5201848073605457,2670.783928560663,2670.783928560663,1.4666666666666666,0.8127323561971025,0.9617881529441678,0.944683629892708
 02/17  10:00:00,-1.3900000000000001,21.147309546685936,72.82597897791949,3635.6871528496345,0.0,0.0,19188229.09910127,4869.521723638573,1668.1627285942116,58.73260015837477,79.49538938393592,0.5293897585843383,2682.883511570058,2682.883511570058,1.4666666666666666,0.8079599359167332,0.9608883363202606,0.9432688653995276
 02/17  11:00:00,-0.22166666666666673,21.141007445830596,74.4551806690798,4411.699360681616,0.0,0.0,20586561.779330805,5288.427004837898,1773.558914918124,42.29169444175563,72.60206627738377,0.5592936407583415,2807.8998478792723,2807.8998478792723,1.5,0.8315469457409161,0.9662535180197439,0.9506944434613717
 02/17  12:00:00,1.4266666666666667,21.142854604032554,74.46143335725584,3881.317711512411,0.0,0.0,20012247.400408138,5153.604390916503,1721.9290084186518,45.90466304302504,85.9604897098082,0.48617928086023715,2621.8587052363737,2621.8587052363737,1.4666666666666666,0.8648861287131845,0.973632730454133,0.9610566361252365
 02/17  13:00:00,2.7683333333333326,21.13989855002755,72.12247439286736,4047.8494765129794,0.0,0.0,19921796.914957944,5107.65044832065,1664.4819965645656,46.64656994432229,85.02123175282082,0.46758856593779435,2628.395084420765,2628.395084420765,1.45,0.8923223841159655,0.9798447843256624,0.969657528842503
 02/17  14:00:00,4.488333333333332,21.13816601177801,71.5473924100365,4293.64665311263,0.0,0.0,20372539.32263984,5385.530064991896,1680.1105586680603,35.917623931535935,84.75934734212703,0.4757242833067011,2516.463129956224,2516.463129956224,1.4333333333333333,0.9271228533772224,0.9877370520813796,0.9806354440585131
 02/17  15:00:00,6.168333333333334,21.135458101426124,66.38370767632505,4624.538301008854,0.0,0.0,20857957.713147167,6033.83485788987,1687.5728261373652,0.0,85.14154623756353,0.4554618490148676,2034.5233244682129,2034.5233244682129,1.3666666666666667,0.9618050931730071,0.9956259018170868,0.9916281437632087
 02/17  16:00:00,6.958333333333333,21.13917592760606,60.87532034798401,4006.15793392543,0.0,0.0,19779049.645378567,5749.022007220246,1617.406600514218,0.0,90.63493502635612,0.4287130650650655,1898.7112752936982,1898.7112752936982,1.35,0.9779768246516345,0.9993446724973994,0.9967964195965948
 02/17  17:00:00,7.7683333333333335,21.143416460781264,38.748686956557826,330.9403071670405,0.0,0.0,14237089.014134666,4568.409059336712,1250.8439630484888,0.0,106.66666666666667,0.3302299039820012,1084.5993357525444,1084.5993357525444,1.0833333333333333,0.9943351813573158,1.003590784628514,1.0019981421766864
 02/17  18:00:00,8.041666666666666,21.1583472362362,35.5892618645337,-416.6401482139093,0.0,0.0,13611997.066696465,4177.733871723822,1066.45433772407,0.0,106.04566502886108,0.4179470750304013,1238.6245629879838,1238.6245629879838,0.9166666666666666,1.000941800135741,1.0047655460661202,1.004153662742856
 02/17  19:00:00,6.921666666666666,21.156150592849873,33.278207814320155,-930.2793836554085,0.0,0.0,12780086.434889022,4025.73622702604,1047.5322561542296,0.0,110.05010780759291,0.3370625789907712,1097.1257884120027,1097.1257884120027,0.9166666666666666,0.97880859433061,0.9999464465715415,0.997215811467923
 02/17  20:00:00,5.841666666666666,21.159177667684006,35.812286810997016,-513.1796248717505,0.0,0.0,13460061.592988672,4100.321214094312,1094.250154812235,0.0,105.8817271120374,0.392206036013069,1266.3423120829752,1266.3423120829752,0.95,0.9560641321443957,0.9946461777197677,0.990042961509002
 02/17  21:00:00,5.599999999999997,21.191698694887556,25.767200101200714,-4462.039441493581,0.0,0.0,8907886.431556785,2325.1690641555933,660.738438853617,0.0,150.4960612456726,0.24751969377163696,1113.9413544974743,1113.9413544974743,0.6333333333333333,0.9509634031284427,0.9934047049421132,0.9884887385555585
 02/17  22:00:00,4.98,21.18302927660334,30.54364093921428,-2988.6648812368007,0.0,0.0,10317953.828130156,2547.6334312139306,749.6295241195696,33.84159285669837,133.68755965510437,0.33156220172447814,1491.2811101234252,1491.2811101234252,0.7333333333333333,0.9388810300231243,0.990662778333483,0.9846807855363644
 02/17  23:00:00,3.8316666666666674,21.169429761057042,33.05048421818639,-2360.9551555062335,0.0,0.0,10880181.350856181,2910.460470486688,881.909979343615,77.89111467661493,111.82046175082577,0.3178971160724819,1503.2206037785245,1503.2206037785245,0.9333333333333333,0.9153670833865875,0.98541419976235,0.9772057901483847
 02/17  24:00:00,3.299999999999998,21.16800111751182,35.62163582397582,-1583.7762315542632,0.0,0.0,11734013.73463023,2997.5193902746023,919.7659270395403,81.88281742443618,106.80613004165656,0.4059528642382162,1721.1969539584632,1721.1969539584632,0.9333333333333333,0.9038363475485796,0.9826565813718624,0.97350787916909
 02/18  01:00:00,3.299999999999998,21.174473450029854,30.970062260329467,-2893.605668019053,0.0,0.0,10200432.959612723,2590.4209087322006,790.2323086580207,77.64782535774268,117.56937382837478,0.33347927557573404,1520.9805630070634,1520.9805630070634,0.8333333333333334,0.9038316076610008,0.982652108855891,0.9734999009486532
 02/18  02:00:00,3.299999999999998,21.159367060104657,42.104394672452536,-577.9467223514997,0.0,0.0,13112823.091774741,3537.9404717141074,1118.2671421218542,109.93568432887952,96.6745691168936,0.477307212622967,1749.9017708474519,1749.9017708474519,1.0666666666666667,0.9037388358450281,0.9826362513480855,0.9734156602584673
 02/18  03:00:00,3.868333333333333,21.157477808411677,43.9119894292959,-1120.6288928395913,0.0,0.0,12291492.002095679,3409.938182517903,1088.2748557195018,109.03881626497848,107.67419784276628,0.3474385426415729,1535.4057347217672,1535.4057347217672,1.1166666666666667,0.9146816957885137,0.985204556634732,0.9768913418977028
 02/18  04:00:00,3.263333333333334,21.13649689508758,85.23419702517191,4539.092724641936,0.0,0.0,20898195.293051053,5180.018609512117,1706.1526848350159,165.48152474771476,77.60330920496348,0.47305690531227973,2979.2846697746727,2979.2846697746727,1.6833333333333333,0.9034483061857623,0.9824380771818441,0.9732389803156122
 02/18  05:00:00,1.631666666666667,21.141424103019723,77.43903773903408,4146.680220533962,0.0,0.0,20188527.712725352,4796.865685674489,1600.0401099435555,143.99649215781423,82.6806016187293,0.49960760747018845,3070.7147916128297,3070.7147916128297,1.5166666666666666,0.8698850389190999,0.9748045785532342,0.9626858956323489
 02/18  06:00:00,1.41,21.14045989403087,63.004619543647856,1601.2128678156723,0.0,0.0,15593559.210363327,4157.3358049479675,1388.331437013931,113.18293565513697,97.90235964664701,0.4059151364221087,2004.5527206361157,2004.5527206361157,1.35,0.8647432798961389,0.9738349205234206,0.9611449681680267
 02/18  07:00:00,1.3900000000000001,21.144355331972427,63.588508111851866,1218.5141414152188,0.0,0.0,15399369.751667544,4246.22353439066,1423.004550462079,105.42091684919086,99.22447242490465,0.39285256861110407,1851.4166927798951,1851.4166927798951,1.3666666666666667,0.8648978922595428,0.974046567857197,0.9611700266315952
 02/18  08:00:00,0.8416666666666667,21.143573626582796,68.67044441820416,2357.6487625307013,0.0,0.0,16876847.929973222,4307.158568822782,1444.845786104878,104.38375498353801,96.314503533163,0.38730591930906955,2302.173249209094,2302.173249209094,1.4,0.8536122676399098,0.971299023976641,0.957619364699314
 02/18  09:00:00,0.8583333333333333,21.14926722782247,68.4348228184728,3007.909849629842,0.0,0.0,18135453.63263232,4381.594259957393,1473.7141461529686,106.18021860656503,94.14276364934484,0.4196396618570655,2669.1952320797004,2669.1952320797004,1.4166666666666667,0.8535129730606263,0.9711593800299256,0.9575454217622779
 02/18  10:00:00,1.41,21.14364706271842,66.52818933851336,3471.8814759395123,0.0,0.0,18655052.98586051,4519.734212638679,1498.8237654228817,92.56590926880699,88.95040269822329,0.43751629641399603,2738.3925772949324,2738.3925772949324,1.4166666666666667,0.8647507126178068,0.9736623335933365,0.9610601311435857
 02/18  11:00:00,1.7000000000000006,21.14325053767802,64.95869034158409,3491.4777220503893,0.0,0.0,18663114.885848433,4616.296815317883,1521.3838528884687,62.74533530448096,89.60000760558302,0.4132080889862079,2635.7898451723895,2635.7898451723895,1.4166666666666667,0.8708574474207519,0.9750631704761766,0.9629983595005103
 02/18  12:00:00,1.9583333333333333,21.144185302113524,62.15687551416745,3370.6578486322232,0.0,0.0,18399465.644140154,4604.073957205324,1502.6132663285898,34.9482429645572,91.43254737896731,0.3882116943981066,2543.429757719807,2543.429757719807,1.3833333333333333,0.8760164679876759,0.9762777313860723,0.9646859015195947
 02/18  13:00:00,2.7683333333333326,21.142142164762717,61.646970949300865,2528.575622632859,0.0,0.0,17203613.69404125,4664.758509063903,1527.5690158685065,10.887371533436248,98.22807126339278,0.4307556410649849,2036.4955283660975,2036.4955283660975,1.3,0.8922659552043739,0.9800294550323755,0.9698567248782733
 02/18  14:00:00,3.868333333333333,21.14222652746452,60.287868039471434,2533.4736642641406,0.0,0.0,17217464.907550726,4700.670722457781,1523.9611551208193,0.1547164059538229,99.56970735800263,0.41890022142504313,1991.0894544730377,1991.0894544730377,1.3,0.9146808629905508,0.9850933994722554,0.9768959230798205
 02/18  15:00:00,4.400000000000002,21.142262071251075,60.02085236147398,2529.7894575917667,0.0,0.0,17206401.899970703,4694.381988823959,1514.5654799307335,0.05756203315938006,100.38471410550056,0.4140149413438468,1982.8472483838161,1982.8472483838161,1.3,0.92593542929949,0.9876174978474003,0.9804180223632866
 02/18  16:00:00,5.278333333333334,21.147656973466766,43.97648073205861,878.1493355229303,0.0,0.0,14986391.764664255,4454.088086874076,1289.2761556726377,0.01854966777927019,102.62114822858724,0.3364766194682602,1446.6888559384338,1446.6888559384338,1.15,0.9432549531260819,0.9916704798155972,0.9858945708825846
 02/18  17:00:00,6.099999999999997,21.172626952221865,28.14024205697855,-2941.1017841740936,0.0,0.0,10342467.238952497,2963.6874909614667,799.3305421564787,0.0,129.82057077106322,0.3508971461446839,1104.0587844321149,1104.0587844321149,0.7333333333333333,0.9609553840639588,0.9955237383533974,0.9915047307503561
 02/18  18:00:00,6.409999999999999,21.202525260230505,25.716229169515454,-4982.414068733408,0.0,0.0,8973574.623562176,2357.0129709139405,654.8244082757923,0.0,151.039157587456,0.22871793161705412,1101.8765813743223,1101.8765813743223,0.6,0.9670909231370745,0.9970984390157694,0.9935900926899298
 02/18  19:00:00,6.39,21.16469068041177,23.58565768429143,-3078.681156762736,0.0,0.0,8305606.058317849,2285.9513536282393,635.4781293701624,0.0,152.4946261083228,0.21915448693485612,946.3185075644473,946.3185075644473,0.55,0.9675712896064578,0.9973685436530555,0.9938597965309853
 02/18  20:00:00,5.221666666666667,21.196069851560537,25.658492096575923,-4761.138690336383,0.0,0.0,8799949.84570173,2184.023197444438,640.890819268911,1.8536132166565114,151.43643565299718,0.24281782173501432,1207.19252147349,1207.19252147349,0.6,0.9442325385102603,0.9918759761743259,0.986365471972645
 02/18  21:00:00,4.141666666666667,21.182736333641547,30.39437566117171,-3041.195143606952,0.0,0.0,10238674.471899316,2432.582892834976,755.7289897484966,13.043407816266638,137.73294171702838,0.25858461331795285,1553.7503821259618,1553.7503821259618,0.7333333333333333,0.9214834500735909,0.986872837042844,0.9792072642201436
 02/18  22:00:00,3.3316666666666666,21.185656467834388,25.90176869279907,-3711.8926170869536,0.0,0.0,8560764.727099096,1931.4699277377197,621.658945280007,12.814219850860521,150.71258592326197,0.23679888017294895,1376.6362471300702,1376.6362471300702,0.6166666666666667,0.9054094600203957,0.9831643103237258,0.974167254620221
 02/18  23:00:00,2.7999999999999985,21.177007668444332,23.1002695503845,-3735.524045090882,0.0,0.0,7658703.735194111,1809.6317470729298,582.3669719529643,15.685303369031464,148.54070014932253,0.25729649925338743,1195.1099180382512,1195.1099180382512,0.6333333333333333,0.8938346955340434,0.9804944200070909,0.9705364368138135
 02/18  24:00:00,3.058333333333333,21.181575106896165,32.2164380441521,-2534.5953171946185,0.0,0.0,10909982.558353167,2719.431065035052,834.1362780788007,36.70818853222007,119.02744395744972,0.4048627802127514,1624.1316552815665,1624.1316552815665,0.7666666666666667,0.8987550795998839,0.9815002381450012,0.9719854322226323
 02/19  01:00:00,3.0416666666666665,21.148774202057577,47.28710762599545,-489.3491663413239,0.0,0.0,13147819.06071362,3841.715332460745,1226.8192476456884,71.35883877705847,101.2595560381434,0.3154790928432752,1457.120319891021,1457.120319891021,1.2333333333333334,0.8987421337566435,0.9817611981374458,0.9719557334087034
 02/19  02:00:00,3.368333333333333,21.14070893547748,69.00258226609998,1638.1922424397742,0.0,0.0,15997940.617016207,4501.92329667128,1489.0075862601675,97.79261701814646,99.7699251040703,0.4500083098697835,1806.6056207393422,1806.6056207393422,1.35,0.9044191083049354,0.9828976108716199,0.9736237272062174
 02/19  03:00:00,3.3316666666666666,21.162581727445776,43.5683975655495,-574.4359591365443,0.0,0.0,13238824.633956486,3601.154884205889,1141.3411650909138,82.69379088333788,102.2326565833725,0.3957324982394876,1693.5088584660518,1693.5088584660518,1.1,0.904873755444964,0.9829264487722493,0.9737563447610299
 02/19  04:00:00,1.9216666666666669,21.14705621310306,48.41522622974706,-308.7743330738585,0.0,0.0,13299346.267261168,3855.7129407267407,1260.9334216603988,83.2973018465169,100.39977097282357,0.32066886301152386,1485.580052186375,1485.580052186375,1.2666666666666666,0.8764326716502334,0.9766308909196204,0.9648719182343449
 02/19  05:00:00,1.6683333333333337,21.14391098079221,75.8964173483166,3724.524211547225,0.0,0.0,19557863.854213245,4887.1364652364,1640.9716669523934,103.89597258601927,88.59859797754777,0.4628251501738689,2725.299562131838,2725.299562131838,1.5,0.8699384155753233,0.9749098320808209,0.9627507625506467
 02/19  06:00:00,2.200000000000001,21.138933424533363,80.34426761331115,4504.5116814374305,0.0,0.0,20795464.302375324,5211.201730306212,1708.6650041173275,115.96253558406559,74.99476813188363,0.5225664115830144,2943.127086438041,2943.127086438041,1.5666666666666667,0.8812845383611664,0.9774345341941708,0.9663444311271087
 02/19  07:00:00,1.9416666666666669,21.14053707723378,79.066820656461,4350.378093192703,0.0,0.0,20530653.705290094,5170.9624562094605,1704.40706216286,107.141399785949,76.48151126042025,0.5066908136539,2875.0244243495463,2875.0244243495463,1.5666666666666667,0.8761141025870723,0.9762561833300194,0.9647110602465852
 02/19  08:00:00,1.3900000000000001,21.14143041246446,77.22755564866519,4132.994132597833,0.0,0.0,20006417.090390977,5002.389193960969,1665.7375391608805,100.65526650841937,79.74160067507434,0.546392704084829,2837.617197497644,2837.617197497644,1.4833333333333334,0.8649349688077578,0.9737289506910854,0.9612329704388548
 02/19  09:00:00,1.1000000000000005,21.143807018590067,70.97404314650542,3684.185849214749,0.0,0.0,19167812.007811505,4748.524543629038,1582.9333148053367,94.5696211535926,84.95272423182465,0.4476153374887642,2743.257376674922,2743.257376674922,1.4833333333333334,0.8587716631283141,0.9723755092538824,0.9592691935872747
 02/19  10:00:00,1.41,21.13761221894202,65.85283360443654,2835.4543788964666,0.0,0.0,17402836.624550156,4471.19169766011,1482.6243717481632,74.99512492448397,93.51577182324114,0.39717196359421514,2337.210788614067,2337.210788614067,1.4,0.8648407162997492,0.973877807740923,0.9612075279386121
 02/19  11:00:00,1.9583333333333333,21.143423370189407,62.29341010936019,2402.2087092809147,0.0,0.0,17048602.057487465,4519.405783737794,1493.2950137409778,44.58012763171961,96.85575988361214,0.3683748601566435,2141.9022932941293,2141.9022932941293,1.3833333333333333,0.8760041547036436,0.9764105160713333,0.9647611479274835
 02/19  12:00:00,3.3366666666666673,21.144924164468748,58.85582018539915,1332.0706297287059,0.0,0.0,15745600.385479761,4656.359747504235,1524.028807693086,23.329081622089138,100.0,0.35115527405143265,1561.8471918713876,1561.8471918713876,1.3666666666666667,0.9032997080964039,0.982852159696107,0.9733300646073463
 02/19  13:00:00,5.278333333333334,21.1348027551306,53.124568402671336,2115.3263002312083,0.0,0.0,16486018.329434432,4910.288345280068,1466.4091409951243,7.10017697634721,101.0221364125832,0.3310385484583121,1538.0225740097878,1538.0225740097878,1.3166666666666667,0.9432465685369673,0.9917789280039601,0.985944147988189
 02/19  14:00:00,7.546666666666668,21.14329699903268,60.224693756006026,3762.6884840794023,0.0,0.0,19410607.454919934,5610.970099683938,1558.5306376118156,0.0,94.3538425106677,0.4216732921631863,1873.2705756658218,1873.2705756658218,1.3,0.9879872565909672,1.0016385986838159,0.9999131648942446
 02/19  15:00:00,8.590000000000002,21.132861355703984,70.99058174108886,5055.224359315483,0.0,0.0,21829824.854806587,6466.710150450995,1785.3670539823956,0.0,83.33333333333333,0.41579997421026876,1948.588618025114,1948.588618025114,1.5,1.0060534481836723,1.0056236522509792,1.0054658825005858
 02/19  16:00:00,8.300000000000004,21.131802173857015,75.51181269210778,5101.636564439753,0.0,0.0,22407294.28447546,6709.207355420496,1890.076394004477,0.0,81.73306550539711,0.4714214874259493,1946.603559569084,1946.603559569084,1.5333333333333334,1.0055672270158242,1.005531687367231,1.005359713639914
 02/19  17:00:00,8.610000000000001,21.138482449952846,71.62579672694537,4599.948439361966,0.0,0.0,21060099.042145472,6302.931915181859,1756.6338061129582,0.0,86.09406011809203,0.5192551435843767,1862.006952535525,1862.006952535525,1.4,1.0062374887011274,1.0056740315666677,1.0056052551653145
 02/19  18:00:00,9.158333333333331,21.137164161151084,61.6739660946636,4226.412979944717,0.0,0.0,20049353.896081317,5964.945193807722,1617.4655600888404,0.0,86.21844800518747,0.45547414132092984,1865.5051987824627,1865.5051987824627,1.35,1.006324158353508,1.005879389698418,1.0057898061220103
 02/19  19:00:00,8.831666666666669,21.141807641187015,45.38287180724369,1503.4216430493902,0.0,0.0,15858809.314637063,4981.999568873184,1361.1309556947233,0.0,101.21578622855813,0.3115788875403752,1302.3986646570218,1302.3986646570218,1.2333333333333334,1.0065105364660092,1.006365272632529,1.0059638421714328
 02/19  20:00:00,7.473333333333334,21.14680931514521,36.52624083882399,-11.673418557259719,0.0,0.0,13748416.132712565,4405.179028619287,1175.9521134101515,0.0,106.66666666666667,0.3068935107586149,1089.0285733444261,1089.0285733444261,1.05,0.9899604944029156,1.0027434440980774,1.0007007777319437
 02/19  21:00:00,6.39,21.159350125737205,35.09781131802779,-516.0143103816237,0.0,0.0,13424022.95916355,4097.5124612622,1065.3547007675334,0.0,104.80805428609347,0.4225233500475516,1258.1783899435109,1258.1783899435109,0.9,0.9672787687264554,0.9970813328239847,0.9935490436984903
 02/19  22:00:00,5.841666666666666,21.154727825016625,42.59372192378637,341.9374500757627,0.0,0.0,14835925.770645887,4525.720922972168,1248.8462675484761,0.0,104.21264847844601,0.4072232571203944,1348.819591103934,1348.819591103934,1.0333333333333334,0.9560260344046299,0.9946929017596949,0.9900429752207763
 02/19  23:00:00,4.98,21.136489390673226,72.48970131655001,4535.9857111310275,0.0,0.0,20735198.656850927,5455.810621042153,1673.4996720863314,69.02686941669755,84.79620664030253,0.49129391791862015,2610.4081859023077,2610.4081859023077,1.45,0.9382902587992851,0.9904177697047954,0.9843326689031239
 02/19  24:00:00,5.0200000000000005,21.13846464353442,67.62428905453503,4207.845085198114,0.0,0.0,19997834.7891951,5292.129343855441,1600.2675604744227,55.712723579908634,87.76610811697421,0.4790396875660134,2476.0350543002055,2476.0350543002055,1.3833333333333333,0.9383976693405177,0.9903854932511895,0.9843310119711924
 02/20  01:00:00,6.168333333333334,21.143739503669376,46.46921571806895,1413.2238464469633,0.0,0.0,15586570.880899942,4675.637426636462,1330.1767325597611,0.0,108.17209622265024,0.31896706570387556,1414.0600636491424,1414.0600636491424,1.1666666666666667,0.9617090003690889,0.9959511850919344,0.9917876226173361
 02/20  02:00:00,6.39,21.14053495917701,54.229527572563704,2843.0754441115037,0.0,0.0,17938966.954849597,5314.922215708559,1513.2566327470354,0.0,97.521558729836,0.3878883811082591,1661.1865537484916,1661.1865537484916,1.2833333333333334,0.966937072176781,0.9970740337991538,0.9933584259718837
 02/20  03:00:00,5.841666666666666,21.135560014390048,65.13336216622224,4581.635302277212,0.0,0.0,20685850.250416633,5976.334244828645,1676.923353945662,0.0,85.20309972193157,0.44743257236064,2038.6777097501556,2038.6777097501556,1.3666666666666667,0.9555818875870273,0.994266527406235,0.9897143766751395
 02/20  04:00:00,6.168333333333334,21.140510385158173,53.83450304004939,2786.3274515630096,0.0,0.0,17737807.251575436,5238.44814741493,1480.0189597674475,0.0,97.11810489109573,0.4085800128717289,1662.3911727644613,1662.3911727644613,1.2333333333333334,0.9616997557284338,0.9957991008714218,0.9916718549200276
 02/20  05:00:00,6.6999999999999975,21.142291354169107,52.58948154256037,2615.0060698547945,0.0,0.0,17554037.115773607,5167.321485980715,1466.275263770822,0.0,100.36832638651461,0.35439425138652286,1643.3198652503258,1643.3198652503258,1.2833333333333334,0.9729919107905313,0.9984390148958162,0.9952567935612003
 02/20  06:00:00,6.958333333333333,21.14167343914009,51.93475052066305,2560.684924602035,0.0,0.0,17153091.93784339,5015.868028228734,1414.3231226597009,0.0,102.88393817613715,0.38122895506612464,1629.5605324113587,1629.5605324113587,1.2166666666666666,0.978012888418576,0.9994876558499961,0.9968117182845639
 02/20  07:00:00,6.941666666666667,21.143323155578198,42.91222735743166,1244.0922360868271,0.0,0.0,15764990.489120828,4984.488804661185,1356.450028127659,0.0,95.28624677431914,0.33572139935108875,1254.902033877443,1254.902033877443,1.2166666666666666,0.9782581301291652,0.9996612714953486,0.9969141118193611
 02/20  08:00:00,6.958333333333333,21.145138140150515,45.35348028128826,1328.297208456629,0.0,0.0,15702997.471616065,4729.402617116718,1297.219696176198,0.0,104.12299165849726,0.3669143430674874,1424.1885537511682,1424.1885537511682,1.1166666666666667,0.9781174909012775,0.9995345630015612,0.9968870627792453
 02/20  09:00:00,7.510000000000002,21.14485869895527,51.151495614726095,2358.4296784134194,0.0,0.0,17240323.389288206,5052.676287962103,1399.9307433802715,0.0,101.52590890947361,0.4068390973071449,1636.8970583706061,1636.8970583706061,1.1666666666666667,0.9892349666844545,1.0019575834541348,1.0003176546412975
 02/20  10:00:00,7.2316666666666665,21.142009695926898,44.96332889647661,1494.6859637329549,0.0,0.0,15922746.94065197,4933.3402129970445,1357.424107608682,0.0,99.78703220115862,0.35285570397736205,1328.8792599452672,1328.8792599452672,1.2,0.9843942499665963,1.0010597273894861,0.9988466972879381
 02/20  11:00:00,6.958333333333333,21.141070615040178,51.498102383414114,2603.789499280761,0.0,0.0,17611592.43525904,5302.751160627322,1488.3716754109798,0.0,95.90354043757286,0.3752384143050277,1575.9989848265518,1575.9989848265518,1.2833333333333334,0.9781065771316186,0.9996282785516201,0.9968974916437925
 02/20  12:00:00,8.078333333333335,21.15637609395367,31.919093861686886,-996.2005699649376,0.0,0.0,12653038.765692567,3964.7047802895613,985.135796804845,0.0,110.15325636053664,0.3437786189147842,1086.4621269550662,1086.4621269550662,0.8666666666666667,0.9986008964537533,1.004120301659603,1.0033211455522817
 02/20  13:00:00,9.468333333333332,21.16403676222129,33.16480382561681,-1018.870742656178,0.0,0.0,12846713.267063865,3838.163586835432,954.4605371256289,0.0,109.68671798888279,0.44478579266110063,1236.275195449162,1236.275195449162,0.8,1.0063670250700152,1.005704175999902,1.005704175999902
 02/20  14:00:00,10.878333333333332,21.18563986958754,26.892043197103575,-3835.9300359667473,0.0,0.0,9700695.598883767,2671.4782661454037,712.6456030920928,0.0,0.0,0.27965499460737414,1083.0372890102005,1083.0372890102005,0.7,1.0062969030629758,1.0056592463236709,1.00564882298694
 02/20  15:00:00,12.526666666666669,21.171815857300835,30.693437579441923,-2105.7496153757324,0.0,0.0,11239694.65607795,3108.0847733534115,812.8411605158112,0.0,0.0,0.32002919800873925,1229.7678630827381,1229.7678630827381,0.7,1.006296278569882,1.0056478114500385,1.0056375161797455
 02/20  16:00:00,13.868333333333334,21.1763596155761,26.657979946020486,-3333.473405493586,0.0,0.0,9745136.67808986,2682.290918030029,701.8462365717503,0.0,0.0,0.2863249710059967,1073.5841476686335,1073.5841476686335,0.5833333333333334,1.0062581658211718,1.0055998155607868,1.0055998155607868
 02/20  17:00:00,14.709999999999999,21.181779263664566,22.082005837505548,-4885.38793738973,0.0,0.0,7862231.7951990105,2092.663569497837,557.2677810050751,0.0,0.0,0.21197826699785458,923.7488125419084,923.7488125419084,0.4666666666666667,1.0064000056474651,1.0057299179861796,1.0057299179861796
 02/20  18:00:00,14.121666666666668,21.194659305744832,18.51293362940969,-6387.702883286766,0.0,0.0,6567028.430940502,1762.7831566700095,469.7382973335151,0.0,0.0,0.18149549594777292,776.8699808011144,776.8699808011144,0.4,1.0066607390692226,1.0059864757335133,1.0059864757335133
 02/20  19:00:00,12.163333333333334,21.19461360110208,15.036578192139737,-6852.65338258945,0.0,0.0,5379541.004635364,1472.5474161823117,387.6712652039995,0.0,0.0,0.1385695744071444,622.8583838415911,622.8583838415911,0.3333333333333333,1.0068497972168047,1.0061968335800164,1.006175393512249
 02/20  20:00:00,9.963333333333335,21.175074632182724,23.91282472267174,-4417.251073291063,0.0,0.0,8979106.644688673,2611.629342774504,657.5880299023221,0.0,73.85251371196077,0.22584380489456973,933.6258427758676,933.6258427758676,0.5666666666666667,1.00682865677139,1.0061974172277899,1.006153779121921
 02/20  21:00:00,7.763333333333334,21.19938193555179,18.66758092027508,-6000.337033492304,0.0,0.0,6586146.719844297,1763.6025730046244,478.1836006369316,0.0,163.9198253036332,0.1710512798275016,781.681915143341,781.681915143341,0.4166666666666667,0.99565285785019,1.0035784918451809,1.0025798175609613
 02/20  22:00:00,6.131666666666666,21.192279781047958,22.465839488350046,-4620.976261028729,0.0,0.0,7933720.211099473,2127.954808470199,586.8087392515685,0.0,154.26013729450108,0.2286993135274947,953.7818067832075,953.7818067832075,0.5,0.9630663493597874,0.9962480542072412,0.9923874099495381
 02/20  23:00:00,5.8583333333333325,21.168451242464673,23.01516000534556,-3511.142329096309,0.0,0.0,8283022.891050246,2271.7354517778535,618.967099193114,0.0,150.6382832804034,0.23589155291308944,950.7615761748968,950.7615761748968,0.5333333333333333,0.9559352112300091,0.9945988246139936,0.9900943348333299
 02/20  24:00:00,4.963333333333333,21.186562560284017,30.26419563185316,-3100.2138153653864,0.0,0.0,10270421.208890576,2491.639096127395,736.4610671685532,25.39935990382657,140.8895256075822,0.2656024601525216,1477.8478027489587,1477.8478027489587,0.7,0.9390323204270054,0.9906863407455813,0.984652389887375
 02/21  01:00:00,3.5900000000000003,21.176667258659993,30.844566428314003,-3306.014503643142,0.0,0.0,9085910.455242548,2042.4307170383572,662.132891685095,43.89142613456529,147.1938010628073,0.25978574368676505,1476.7259709685984,1476.7259709685984,0.6666666666666666,0.9103875896539909,0.984212087274915,0.975715888795523
 02/21  02:00:00,2.7316666666666674,21.180051299342793,28.053640958953633,-3518.7660021493793,0.0,0.0,9366330.968830453,2241.133865255252,701.2416710522483,46.63201631663053,130.10200234864834,0.3494899882567583,1473.4754268951694,1473.4754268951694,0.7,0.8928555135733334,0.9800959423457125,0.9700677310611984
 02/21  03:00:00,2.200000000000001,21.16044761981554,39.56196251933584,-674.3337396906262,0.0,0.0,13013753.852729686,3580.7115738853013,1127.9548035338673,61.85811311194717,97.51577579181796,0.3993367323388186,1668.4198799235912,1668.4198799235912,1.0833333333333333,0.8813796228525498,0.9776717103746732,0.9664378774176822
 02/21  04:00:00,1.9416666666666669,21.1494779575423,47.73022667575584,-271.22152018131845,0.0,0.0,13379035.366378862,3908.145761402988,1288.3064992686193,50.464587688836666,106.66666666666667,0.2524400894274567,1437.4265670922448,1437.4265670922448,1.2833333333333334,0.8762595430819394,0.9768363983155574,0.9648800027048813
 02/21  05:00:00,1.7000000000000006,21.14222048189174,59.24405692269805,1397.1102373604895,0.0,0.0,15884206.386730207,4700.601532442413,1559.0954205769995,41.439260940819864,93.33333333333333,0.33204180712008563,1611.0479596027544,1611.0479596027544,1.4666666666666666,0.8710218835496508,0.9755788321538336,0.963203173222451
 02/21  06:00:00,2.268333333333333,21.146630335985908,49.21355880269773,-8.040902711066883,0.0,0.0,13607488.443074374,4001.001720516994,1311.3081191955112,40.84080520675983,106.66666666666667,0.25763382938039203,1414.4276825039915,1414.4276825039915,1.2833333333333334,0.8820357927846021,0.9781138953507935,0.9666548009243147
 02/21  07:00:00,2.49,21.144798607424114,55.990451722717154,1105.945932608866,0.0,0.0,15488155.185573196,4530.009357177953,1484.345701764645,57.331597089100825,93.33333333333333,0.3011380501408232,1632.0863228633277,1632.0863228633277,1.4666666666666666,0.8873937878633382,0.9792606686189645,0.9683288224682305
 02/21  08:00:00,2.5100000000000002,21.147493828468576,49.44481205351744,-97.89973826151497,0.0,0.0,13518441.431118876,3947.5130021501077,1291.3434727803503,53.76448822069763,106.66666666666667,0.26224493242393787,1434.78410489258,1434.78410489258,1.2833333333333334,0.8872060109886376,0.9792499547310752,0.9682594348768239
 02/21  09:00:00,2.7999999999999985,21.14780911248469,51.54321388635639,721.8529631461095,0.0,0.0,14878856.078683833,4284.760973070509,1384.3677425968333,67.48542156705494,93.33333333333333,0.23131511334530971,1651.1196129605373,1651.1196129605373,1.4666666666666666,0.8934600253763155,0.9806732737662425,0.9702525828773294
 02/21  10:00:00,3.058333333333333,21.154237569719367,40.584889865481955,-826.4067041694924,0.0,0.0,12630455.651080208,3631.6823699723604,1161.2317037805692,46.09069863604581,107.00913669009557,0.2537190974067957,1421.5272404716595,1421.5272404716595,1.1666666666666667,0.8985184399029396,0.9814518202173645,0.9718823504397238
 02/21  11:00:00,4.178333333333333,21.154002270192038,41.35671914471024,24.80721942933742,0.0,0.0,14012199.906700967,4054.697736436691,1248.7874809497844,20.985311685548076,95.5073532027524,0.4617748319461319,1552.0507733645413,1552.0507733645413,1.0666666666666667,0.9208394804789989,0.986496282220327,0.9787845935737034
 02/21  12:00:00,5.878333333333334,21.164279782229762,29.971937227176447,-1826.8076278273327,0.0,0.0,11610037.977022197,3515.9178816129493,907.2000982628318,0.0,115.78749729037835,0.3648571745443034,1106.7987535756436,1106.7987535756436,0.7666666666666667,0.9554969902635845,0.9942822975479145,0.9897380081605063
