Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/21  13:00:00,7.836666666666667,21.17792870637457,30.940310159379504,-2424.3895866204016,0.0,0.0,11222658.25733882,3112.42775845746,832.3491756716256,0.0,130.42408228197473,0.34787958859012635,1244.1177054747827,1244.1177054747827,0.8,0.9938146205217426,1.0028628113301212,1.001755968593026
 02/21  14:00:00,9.468333333333332,21.18595799688113,26.30688213833377,-3952.505470488236,0.0,0.0,9451687.211671004,2562.5252912235637,680.6675099181725,0.0,139.12733240480193,0.27103000464265725,1082.37980238077,1082.37980238077,0.6666666666666666,1.0063642303626068,1.0057179856730691,1.0057179856730691
 02/21  15:00:00,10.31,21.170749778291206,30.88869285743459,-1959.1521239052333,0.0,0.0,11394720.89285861,3185.7832401784412,825.1453297524077,0.0,0.0,0.34563097045657704,1233.0407223931209,1233.0407223931209,0.7333333333333333,1.0063772600190963,1.0057217758455945,1.0057217758455945
 02/21  16:00:00,10.600000000000001,21.1780528071421,27.40971185111034,-3253.886359298272,0.0,0.0,10141894.454284444,2866.02785853862,741.6911534176336,0.0,0.0,0.2858253354390163,1079.1853106593107,1079.1853106593107,0.6666666666666666,1.006416544645328,1.0057844462132124,1.0057630467590053
 02/21  17:00:00,10.600000000000001,21.176039109749716,29.68377457930683,-2647.690696144725,0.0,0.0,10549461.044534646,2822.5586288938016,756.4445526460253,0.0,0.0,0.2931407978292931,1233.0202104952748,1233.0202104952748,0.6833333333333333,1.0065647335081072,1.0059055547558904,1.0059055547558904
 02/21  18:00:00,10.600000000000001,21.20308841976014,18.461966882527477,-6260.8136674717225,0.0,0.0,6520203.679351315,1747.7710754576392,466.4901193609223,0.0,0.0,0.17927521811593927,778.3015557385041,778.3015557385041,0.4166666666666667,1.0069133439593387,1.0062441664722297,1.0062441664722297
 02/21  19:00:00,10.29,21.200948157999978,15.1748197540444,-7019.411516285241,0.0,0.0,5550648.860146883,1552.9847571961905,395.93189623036983,0.0,0.0,0.16107402363869341,624.1605433620008,624.1605433620008,0.31666666666666665,1.0070866228541735,1.0064245054924794,1.0064153208557978
 02/21  20:00:00,9.121666666666668,21.168946070371316,24.556019928272583,-3881.405637720604,0.0,0.0,9340036.511095164,2767.9684194475453,691.7063634883226,0.0,140.7181677178005,0.1879345328961923,932.6004356319937,932.6004356319937,0.6333333333333333,1.00686752348845,1.0062799117484396,1.0061927040490255
 02/21  21:00:00,7.7316666666666665,21.18008162233549,23.319108482751798,-4915.68322032841,0.0,0.0,8598721.07424697,2443.292368595351,628.4628192986708,0.0,146.82590086093145,0.2658704956953429,938.958713175858,938.958713175858,0.5,0.9955957346164862,1.0036745554875577,1.0026763562078456
 02/21  22:00:00,6.941666666666667,21.174021340213827,23.748453046134347,-4386.087204688458,0.0,0.0,8861717.975189254,2563.4094248488236,657.1610205551613,0.0,143.31632446972526,0.25143606279850056,946.7966033651403,946.7966033651403,0.5333333333333333,0.9790107543483624,0.9999689577645093,0.9974814816196637
 02/21  23:00:00,6.131666666666666,21.174005780138156,26.65968888002964,-2905.605214403849,0.0,0.0,9485509.749048699,2575.893197290921,707.119231684113,0.0,145.5531681013922,0.23575243205398114,1107.3175083655972,1107.3175083655972,0.6333333333333333,0.9627674938963573,0.9962170842717509,0.9922866871692507
 02/21  24:00:00,4.411666666666667,21.181019230050353,26.266855853297777,-3882.082100324321,0.0,0.0,8784460.035222117,2004.9528958984477,605.2756452166367,33.817978037005844,149.82618875908932,0.24826059509847015,1397.0488916423778,1397.0488916423778,0.6,0.9282033487524178,0.9883807069442924,0.9813993806720817
 02/22  01:00:00,3.299999999999998,21.175953759884084,26.59647336940479,-3445.9459656265913,0.0,0.0,8627962.67253725,1865.3316649124529,601.7284751596243,52.93064628899688,142.62797483390187,0.28686012583049064,1515.1190809591012,1515.1190809591012,0.7333333333333333,0.9041090899721398,0.9828900151354455,0.973832392086226
 02/22  02:00:00,3.299999999999998,21.18644058935504,31.148929300886376,-3094.4244032553047,0.0,0.0,10209709.274771273,2295.5927101416673,722.1394273178851,66.82315211618445,127.99819647550265,0.36000901762248677,1734.772829555088,1734.772829555088,0.7666666666666667,0.9039918203781394,0.9827458061981659,0.9736881831489462
 02/22  03:00:00,2.7316666666666674,21.168803662730163,30.257864065115072,-2783.909516609759,0.0,0.0,10154276.957617592,2610.54292821023,789.1923619964738,72.13670070080458,112.79783179222393,0.38062081802067743,1513.5320821137218,1513.5320821137218,0.8,0.8928973577660426,0.9802315714680273,0.9701471764519382
 02/22  04:00:00,1.9416666666666669,21.170273330822322,38.05433989607437,-1393.8736662583892,0.0,0.0,12377811.359748526,3276.9572366449743,1035.4932412370085,75.83964515343989,103.46039275050855,0.37873714612075293,1711.2526365893507,1711.2526365893507,1.0166666666666666,0.8763802851344177,0.9765608205891059,0.9648785600417268
 02/22  05:00:00,1.3900000000000001,21.147451327180807,45.871278524923206,-400.61306919583586,0.0,0.0,13193231.168310024,3846.10626976589,1263.506744832913,76.05565640031642,100.0,0.19803448753413033,1485.7694846700113,1485.7694846700113,1.3833333333333333,0.8651769632811803,0.9744792762791189,0.9615235762692876
 02/22  06:00:00,1.1000000000000005,21.15405500984683,53.373756258451436,334.9679675294009,0.0,0.0,14527471.37002391,4113.6211581062435,1368.4566960627917,72.90572636554536,100.0,0.29465710562806724,1685.677911114754,1685.677911114754,1.3666666666666667,0.8588676049738562,0.9729373247121453,0.9594407882088168
 02/22  07:00:00,1.1000000000000005,21.14083527270417,68.75670394570759,1608.5786632349714,0.0,0.0,16037400.556476854,4531.4054275599965,1531.161005409119,80.4250464302649,99.4757659586031,0.4507133829980505,1809.1661328026214,1809.1661328026214,1.35,0.8587846348157177,0.9726891543893424,0.9593592492531182
 02/22  08:00:00,1.1000000000000005,21.145407469376146,60.002932911659265,1113.7892069618294,0.0,0.0,15353405.397349356,4281.447945297,1434.836886531476,79.62650065313372,99.2720952885923,0.3841648222827485,1811.3324058325622,1811.3324058325622,1.35,0.8588142533909822,0.9727636503576945,0.9594090293942522
 02/22  09:00:00,1.1000000000000005,21.138167104017974,59.67064256617062,662.3694907669017,0.0,0.0,14610829.390914321,4375.27212249864,1469.4132658537012,69.58092403138701,100.0,0.3537915957442358,1463.9086843735204,1463.9086843735204,1.3833333333333333,0.8588187344103687,0.9728568273375586,0.9593965321272282
 02/22  10:00:00,1.978333333333333,21.15222123668262,53.62869425471862,513.587002459766,0.0,0.0,14718431.427392293,4211.590606819647,1387.505244679615,60.6185791920691,100.0,0.29350396078116664,1652.3969404608995,1652.3969404608995,1.3666666666666667,0.8759208997627941,0.9767679364377593,0.9647921044970366
 02/22  11:00:00,4.8149999999999995,21.159103665340076,33.51014153033842,-1690.3836985509881,0.0,0.0,11645119.457986984,3367.780208050945,975.5256172920011,29.524165098815306,111.90678588114771,0.3606982871349986,1294.407379227756,1294.407379227756,0.9166666666666666,0.932740113704274,0.9892662234506118,0.9826069223388061
 02/22  12:00:00,7.836666666666667,21.18951886461748,29.747842872912017,-3264.6211151930816,0.0,0.0,10510585.595602024,2799.4116224937197,762.9654231934358,0.0,140.8136356409504,0.29593182179524796,1245.9407811968838,1245.9407811968838,0.75,0.99376602687039,1.0028853941795417,1.0017707483211982
 02/22  13:00:00,9.468333333333332,21.168736849259947,27.43271683215311,-2897.809220196365,0.0,0.0,10213738.175966168,2898.520279129722,744.9633781071972,0.0,132.77727964380253,0.3200750382362935,1079.935481428726,1079.935481428726,0.6666666666666666,1.0064115503390565,1.0057571107002146,1.0057571107002146
 02/22  14:00:00,10.568333333333333,21.183237605364035,29.943006911935356,-2857.199112285825,0.0,0.0,10778284.808314161,2917.9526889054414,771.350026330542,0.0,0.0,0.30443380428230177,1234.6016650997562,1234.6016650997562,0.6833333333333333,1.0063966614283575,1.0057389839105062,1.0057389839105062
 02/22  15:00:00,11.41,21.17140598257033,26.66335476376971,-3285.5420271721746,0.0,0.0,9732499.425712056,2682.166152778768,701.5320666346856,0.0,0.0,0.2865591156086789,1077.6165760475606,1077.6165760475606,0.6,1.0064315235175505,1.0057696825301816,1.0057696825301816
 02/22  16:00:00,11.958333333333334,21.177015567580934,25.76447055535455,-3610.7501772124474,0.0,0.0,9146120.378076779,2422.3721965785185,650.4125990002299,0.0,0.0,0.24740078584629452,1078.2104689786747,1078.2104689786747,0.5666666666666667,1.0064586269604676,1.0057970854349927,1.0057970854349927
 02/22  17:00:00,12.199999999999994,21.21439469968816,18.1139489455149,-7113.591449040962,0.0,0.0,6302292.60683901,1643.463251256333,447.023574852572,0.0,0.0,0.16411442097078663,778.3951797789575,778.3951797789575,0.4,1.006773453539929,1.0061003948715224,1.0061003948715224
 02/22  18:00:00,11.941666666666665,21.207982570983408,14.52590080977387,-7135.953284254981,0.0,0.0,5055397.404498545,1325.2174149340174,359.3063344994092,0.0,0.0,0.1328049965816872,625.182708383523,625.182708383523,0.31666666666666665,1.0069317322480158,1.0062579331244772,1.0062579331244772
 02/22  19:00:00,11.390000000000002,21.20199765513796,14.769562177207524,-6731.0912860374665,0.0,0.0,5209793.930910343,1393.9364008914752,373.059742290733,0.0,0.0,0.14341968097262026,626.8523420004201,626.8523420004201,0.3333333333333333,1.0069215173052737,1.0062482604718999,1.0062482604718999
 02/22  20:00:00,10.221666666666666,21.194932757902013,18.086229063271293,-5439.628262754208,0.0,0.0,6311484.755127611,1643.5550118869437,445.5826989918824,0.0,60.59101383122052,0.16290685243225,779.4134478445144,779.4134478445144,0.38333333333333336,1.006717404879541,1.006044414394059,1.006044414394059
 02/22  21:00:00,8.573333333333332,21.173604527236805,15.101248766546679,-5404.8597124040825,0.0,0.0,5424284.1322280895,1481.324794592445,391.33118296101304,0.0,169.59005174851967,0.14113136605601423,623.66040983946,623.66040983946,0.3333333333333333,1.0053931668677363,1.00577765206044,1.0056286646584225
 02/22  22:00:00,6.663333333333333,21.204979780221322,18.294220647922945,-6187.678673660689,0.0,0.0,6346832.501359662,1654.2577865183202,462.4944202415653,0.0,165.60647106570053,0.17196764467149742,792.3172725348929,792.3172725348929,0.4166666666666667,0.9752359150426243,0.9989522895183173,0.996171177073339
 02/22  23:00:00,4.721666666666668,21.180053496297834,25.485153901423704,-4017.163962613345,0.0,0.0,7957557.175014164,1899.096790805044,586.4572323572215,41.747650501905746,154.16069898465224,0.1881765789477033,1202.346804205954,1202.346804205954,0.5833333333333334,0.9347903182526127,0.9899224968131719,0.9834722508179504
 02/22  24:00:00,3.9000000000000017,21.17500532678805,30.493781998192965,-3124.411947542301,0.0,0.0,9079831.0225738,1978.8079053653819,648.3136578503704,67.76907401385756,146.7855848346268,0.2223347898359983,1554.7062585537105,1554.7062585537105,0.7833333333333333,0.9163400959247595,0.9856707564791911,0.9776935656028409
 02/23  01:00:00,3.9000000000000017,21.192050461784024,25.854325726986875,-4437.5277366422315,0.0,0.0,8328750.871896739,1670.1709335514363,540.6041644528584,61.78030847990096,149.08113704723618,0.25459431476381916,1561.5243330806163,1561.5243330806163,0.7,0.9162566796783336,0.9855545955084449,0.9775774046320939
 02/23  02:00:00,3.9000000000000017,21.180325776272216,26.32365347551822,-3887.8735510829333,0.0,0.0,8524097.244055323,1772.3495834739515,567.0534504174492,62.89539814456551,145.02738424110993,0.27486307879445027,1552.4414107377133,1552.4414107377133,0.7,0.9162446784040813,0.9855343874969297,0.9775571966205788
 02/23  03:00:00,3.5900000000000003,21.172331177656037,34.098036353204044,-2068.81908391262,0.0,0.0,11239809.02109397,2750.7774667510703,835.8509975118011,93.68922303942836,110.17349041979243,0.3856123557028124,1768.9156571886565,1768.9156571886565,0.9,0.9101125383130245,0.9841207567141753,0.9755387815427188
 02/23  04:00:00,2.7316666666666674,21.168011157394254,34.66859673763813,-2254.87836564191,0.0,0.0,11128703.852472166,2974.936029108773,923.439656811022,96.305335432417,108.12787117997166,0.3738265044697446,1548.3540197399673,1548.3540197399673,0.9333333333333333,0.8928424412361381,0.9802370188302187,0.9700509824701501
 02/23  05:00:00,1.9416666666666669,21.1619737970174,39.942800186670205,-901.6543280298822,0.0,0.0,12793705.352533704,3422.8488164545997,1082.672909812833,101.14035378986964,95.79179950057305,0.4338739259591785,1754.9519495355387,1754.9519495355387,1.0666666666666667,0.8762929060954184,0.9764523352397833,0.9647882358595493
 02/23  06:00:00,1.9583333333333333,21.163127856875914,37.048380838385825,-1789.56106658413,0.0,0.0,11577921.970514588,3140.804055305742,1006.2806522095865,92.23686292290947,107.67893797293632,0.4290875591576512,1536.26754483724,1536.26754483724,0.9333333333333333,0.876094315175037,0.9763505167281993,0.9647056659988528
 02/23  07:00:00,1.9416666666666669,21.155922482288215,44.82528757459485,-239.80319000487216,0.0,0.0,13634414.88605982,3741.237331342652,1208.8451867686783,108.4004210740571,93.46599062231685,0.37227459699231574,1753.4757611020434,1753.4757611020434,1.2333333333333334,0.8762233160245863,0.976577811836636,0.964780990091564
 02/23  08:00:00,1.7000000000000006,21.15743133852861,42.100326321609444,-1185.1994451945648,0.0,0.0,12304444.213770557,3417.521267695386,1115.400556187863,93.37064559557984,106.66666666666667,0.17161180414290464,1527.289143930046,1527.289143930046,1.2833333333333334,0.8710207025309991,0.9756401561644592,0.9631852060182294
 02/23  09:00:00,1.1316666666666664,21.149209238573306,55.64218041141267,577.440891380709,0.0,0.0,14821262.312764699,4179.830822077416,1391.4686350782406,109.4606763628532,93.33333333333333,0.2990118070851582,1742.7284053071353,1742.7284053071353,1.4666666666666666,0.8598530309085352,0.9729752438728164,0.9596056623772852
 02/23  10:00:00,1.9949999999999997,21.15446335128967,46.00256339265568,-880.526487240335,0.0,0.0,12689506.749970151,3562.1395217480936,1166.4386795863422,94.52436221848743,106.75483169739142,0.26726497048462766,1520.9249715939698,1520.9249715939698,1.2333333333333334,0.875518304532139,0.9765223061938411,0.9645387227283732
 02/23  11:00:00,5.056666666666667,21.16985186710802,34.8313504319751,-1716.7945694296234,0.0,0.0,11972627.569323422,3238.573139080964,937.8147479095777,49.51219211943611,112.90655291727313,0.3708503533521039,1500.2907614172882,1500.2907614172882,0.9333333333333333,0.9378554035339585,0.990182836624885,0.9840558661768959
 02/23  12:00:00,7.836666666666667,21.189945851584387,25.826302499628476,-4389.152357067094,0.0,0.0,9097268.646871276,2394.7126390050494,655.9092690340179,0.0,149.98112257265657,0.2500943871367171,1092.388495997033,1092.388495997033,0.6833333333333333,0.9936123235871099,1.0027648176194024,1.0016467704005148
 02/23  13:00:00,9.468333333333332,21.170850228222214,30.70105896048094,-2071.682951856525,0.0,0.0,11291450.765357908,3127.348539063957,814.9473105495919,0.0,130.04905545895187,0.33745702553383033,1236.7290024329336,1236.7290024329336,0.7333333333333333,1.006267554933856,1.0056133499166655,1.0056133499166655
 02/23  14:00:00,10.568333333333333,21.18058243212117,26.29104390726046,-3707.1657982452693,0.0,0.0,9513391.998127716,2577.167237319989,680.4444813859399,0.0,0.0,0.2703400396066545,1082.8731082574243,1082.8731082574243,0.6,1.0063287780685084,1.0056684241131133,1.0056684241131133
 02/23  15:00:00,11.978333333333332,21.172564605045082,30.036141733331917,-2362.4014630879005,0.0,0.0,10877158.677187923,2937.4261507009446,777.6027475222821,0.0,0.0,0.2918587471219451,1233.5674788505264,1233.5674788505264,0.6833333333333333,1.0062565644249075,1.0056092017928933,1.0055979502115746
 02/23  16:00:00,13.058333333333335,21.18914533464187,22.066160824795254,-5013.752066302094,0.0,0.0,7837658.037283486,2074.283456332886,556.1648692082775,0.0,0.0,0.2112880065316118,931.4244312849582,931.4244312849582,0.5,1.0064984907453451,1.0058351300401045,1.0058351300401045
 02/23  17:00:00,13.610000000000001,21.182398988883175,15.073596438449137,-6574.537994507596,0.0,0.0,5439426.382425827,1486.7270394541388,390.81494843666076,0.0,0.0,0.15666440565384782,624.0713877095035,624.0713877095035,0.3333333333333333,1.0066740721151763,1.00600085293742,1.00600085293742
 02/23  18:00:00,13.59,21.22677741342204,14.181304704845328,-8149.517538720478,0.0,0.0,4857947.907532524,1229.545447964298,340.0688610033081,0.0,0.0,0.117793265609779,625.7790606982505,625.7790606982505,0.3,1.0067374197876915,1.0060644787099735,1.0060644787099735
 02/23  19:00:00,13.041666666666666,21.21615988757001,14.363839235836833,-7592.442327481842,0.0,0.0,4968804.480939111,1279.412707773711,350.3956553394359,0.0,0.0,0.12574506550866688,626.1025665151735,626.1025665151735,0.31666666666666665,1.0067676789137971,1.0060954767354344,1.0060954767354344
 02/23  20:00:00,11.35333333333333,21.205356049763264,15.028396036489054,-6912.924667387642,0.0,0.0,5388761.387975459,1463.955744447636,388.25510840705545,0.0,0.0,0.15469532862615593,625.0040122873446,625.0040122873446,0.35,1.006691174251675,1.0060193153042287,1.0060193153042287
 02/23  21:00:00,8.295,21.207207348886275,18.144394789744037,-6103.95062386104,0.0,0.0,6367104.6906627165,1664.0372235276202,450.0386186051181,0.0,166.91185173800002,0.16544074131,784.9156904513293,784.9156904513293,0.36666666666666664,0.9999564580507657,1.0045024621718899,1.0039070239966204
 02/23  22:00:00,6.131666666666666,21.179649727472974,18.99920792454981,-5159.474748250008,0.0,0.0,6814091.408465785,1857.0760132110079,504.5524325260285,0.0,160.16017168533173,0.18622090926767107,798.3214348694588,798.3214348694588,0.4166666666666667,0.9634421627086934,0.9962849325369902,0.9924426514457759
 02/23  23:00:00,5.599999999999997,21.172309625852588,25.61309107736753,-2864.988567863246,0.0,0.0,8906684.582154814,2305.567766221616,652.028552252034,0.0,151.8387596529033,0.2408062017354837,1118.4013642662574,1118.4013642662574,0.5833333333333334,0.9510217841919667,0.9934399280871589,0.9885261625809559
 02/23  24:00:00,5.599999999999997,21.17684327722976,26.32326913562952,-3646.8082039507613,0.0,0.0,9292912.329167685,2480.9275572844344,694.2423960995106,0.0,145.65122485474186,0.2717438757262907,1119.303690966698,1119.303690966698,0.65,0.9509112471130301,0.9933450930807958,0.988429126694241
 02/24  01:00:00,4.98,21.186077787658313,31.608364586623942,-2908.309594006988,0.0,0.0,10817051.322227694,2759.090654397924,797.4309608751809,43.35489330926719,124.6664572125084,0.34493406009999145,1511.6644408442721,1511.6644408442721,0.8,0.9387340999538036,0.9905122648975742,0.9845077115805293
 02/24  02:00:00,4.400000000000002,21.15712013801852,37.2785583844284,-1460.9938534432013,0.0,0.0,11918709.179858088,3326.881792337749,1013.6624020248084,93.85585026027395,101.96687509410432,0.3620705020474174,1515.3931911685997,1515.3931911685997,1.05,0.9262405639072234,0.9878204493881334,0.9805350330436863
 02/24  03:00:00,4.400000000000002,21.164931333451303,41.06916416055772,-826.1756935184937,0.0,0.0,13031407.468300296,3508.6111051312705,1085.420416515983,93.65419791540499,101.16863510216444,0.36606283968607417,1720.9410561613947,1720.9410561613947,1.1,0.9261360643668958,0.9877632907465206,0.9804607809871476
 02/24  04:00:00,4.400000000000002,21.153356187281926,38.96902824275211,-1051.3003949523165,0.0,0.0,12414330.597798659,3531.830292815578,1090.1599342128275,81.71960925502214,100.95772804650468,0.3568467379966032,1484.3851473355137,1484.3851473355137,1.1,0.9261131981302104,0.9877624157655063,0.9804386473082808
 02/24  05:00:00,4.141666666666667,21.162174036778797,41.76645400642089,-530.5066806984017,0.0,0.0,13411007.43166018,3696.9798937233795,1152.7134492979444,68.20097936670385,100.76359941542377,0.36543070433891817,1663.417159953682,1663.417159953682,1.1166666666666667,0.9210600277806085,0.9866268560707401,0.9788211086863937
 02/24  06:00:00,3.5900000000000003,21.15888933121272,33.82237266004223,-1657.0258327103995,0.0,0.0,11618382.197279932,3262.1260460435615,979.5910667700011,51.93253269506228,103.67320761691386,0.3239212050135061,1440.287599759693,1440.287599759693,1.0,0.9099262137222522,0.9840035982060981,0.975307095475791
 02/24  07:00:00,3.299999999999998,21.173774824314982,34.5019277666684,-1736.7858420907753,0.0,0.0,11940403.346000416,3142.5213257291257,941.0043489014903,46.47790613058381,106.44282646634832,0.27447237376336975,1638.019296973225,1638.019296973225,1.0,0.9036724939875462,0.9825412169791575,0.9733075164641865
 02/24  08:00:00,2.473333333333333,21.15790668084885,34.91813572527074,-1548.3098974347386,0.0,0.0,11769932.376955904,3305.7262933267175,1026.9653573949797,49.115145283257995,104.11785906787487,0.3546609765839725,1439.4418985843456,1439.4418985843456,1.0,0.8875647503165146,0.9788790937007407,0.9682164305107697
 02/24  09:00:00,1.1316666666666664,21.160462172462367,43.66741123220063,-347.2511585137807,0.0,0.0,13651369.764142832,3779.8096833176346,1236.475517809127,53.195782754210754,100.539891050219,0.33059303556198283,1653.1613181256366,1653.1613181256366,1.1833333333333333,0.859885248751233,0.9726906733322073,0.9595378055547134
 02/24  10:00:00,1.9949999999999997,21.150805233738822,39.28264529611608,-799.07228877707,0.0,0.0,12620294.354607431,3634.8908324437457,1162.1628874962073,45.69562789825496,101.6972560713246,0.3363514504082012,1429.0630810144187,1429.0630810144187,1.1166666666666667,0.8756416684427724,0.9762203673385577,0.9644907166199012
 02/24  11:00:00,5.625,21.181681302602424,31.813280962305615,-2450.0126912792134,0.0,0.0,11337334.5352496,3032.5597741271954,854.3685447863425,16.10066842091272,123.94094846812601,0.3534304253070628,1398.3823004856044,1398.3823004856044,0.8,0.9487661929597214,0.9925360000942763,0.9874423151226369
 02/24  12:00:00,8.936666666666666,21.173807514198458,27.77906017376734,-3071.6308251408277,0.0,0.0,10320451.777471848,2932.0444023190494,765.6996278682847,0.0,128.9527278527763,0.3351628845406005,1082.5601311347223,1082.5601311347223,0.7333333333333333,1.0046885458563215,1.0051590913049573,1.005031040084469
 02/24  13:00:00,11.136666666666667,21.191204362216236,28.92804123945369,-3531.5981187839993,0.0,0.0,10146527.425357848,2620.9639670852557,714.4398806699513,0.0,0.0,0.2602185870958619,1234.6341399193673,1234.6341399193673,0.6666666666666666,1.0061991394370298,1.0055395444279673,1.0055395444279673
 02/24  14:00:00,12.768333333333334,21.172391466536137,26.26474217220698,-3433.7986540494644,0.0,0.0,9496596.704470117,2553.246145486805,679.9961952085699,0.0,0.0,0.26919425018805626,1075.8151481365958,1075.8151481365958,0.6,1.006110270150545,1.0054524683855377,1.0054524683855377
 02/24  15:00:00,14.178333333333335,21.18698745761618,22.625703801111975,-5296.486518447904,0.0,0.0,8256669.2416512985,2250.8967143302216,588.143418450505,0.0,0.0,0.2356635247326353,930.1692950730941,930.1692950730941,0.48333333333333334,1.0063853875792264,1.0057143996519915,1.0057143996519915
 02/24  16:00:00,15.568333333333333,21.201768151911196,17.86497918382029,-6705.760031946132,0.0,0.0,6186584.813852252,1574.2369154590056,433.72056994801306,0.0,0.0,0.15326848560110304,775.8425667278607,775.8425667278607,0.38333333333333336,1.0064462602576414,1.0057743995689745,1.0057743995689745
 02/24  17:00:00,15.841666666666667,21.218076383734317,14.155914608451148,-7780.44153029377,0.0,0.0,4831726.3457718985,1214.7181982094396,338.7799784419392,0.0,0.0,0.11668719014644988,624.5561384716771,624.5561384716771,0.31666666666666665,1.0067005692399777,1.0060289982954176,1.0060289982954176
 02/24  18:00:00,15.600000000000007,21.23271667260652,10.360349826952707,-9276.205524796753,0.0,0.0,3464316.9320166223,841.4381617962193,239.4190600527521,0.0,0.0,0.07633766340637053,469.39657622147035,469.39657622147035,0.23333333333333334,1.006710787018375,1.0060387783794285,1.0060387783794285
 02/24  19:00:00,15.290000000000001,21.17900313834481,14.191227915433455,-6066.160218049625,0.0,0.0,4892899.255605065,1238.8455135469283,341.0868182362344,0.0,0.0,0.11822555304888827,621.4115350817976,621.4115350817976,0.2833333333333333,1.0065154306494093,1.0058422135465266,1.0058422135465266
 02/24  20:00:00,13.294999999999998,21.205069073874277,11.248369917676444,-7770.00655212227,0.0,0.0,4013309.2492114245,1084.0675402492514,289.98333300055134,0.0,0.0,0.11502271674543438,467.86761869489385,467.86761869489385,0.26666666666666666,1.0065579380340872,1.005885598733579,1.005885598733579
 02/24  21:00:00,9.685,21.19845892361751,17.844493529945787,-5687.182423113488,0.0,0.0,6198085.034691215,1584.1966002437903,432.5297008355596,0.0,91.26372112635315,0.152376063660317,778.8134475526336,778.8134475526336,0.35,1.0057859926508335,1.005675390022192,1.0056111643319159
 02/24  22:00:00,7.489999999999998,21.197003822011485,18.219422513791116,-6019.611874008846,0.0,0.0,6367927.803212982,1659.1104998343133,455.8592268908905,0.0,166.25816123324927,0.1687091938337536,788.0534174494115,788.0534174494115,0.4,0.9903337995959437,1.0022830710166912,1.0008348950295833
 02/24  23:00:00,7.199999999999997,21.212435850191596,18.076722103798307,-6567.972040779217,0.0,0.0,6245894.088756523,1604.2972367595444,448.4770790039996,0.0,167.5014603499571,0.16249269825021448,789.2088140128994,789.2088140128994,0.4166666666666667,0.9836156969780867,1.0007512912281302,0.9987200787431371
 02/24  24:00:00,6.631666666666667,21.1790722635663,25.554287643108644,-3620.1979880123477,0.0,0.0,8912155.511928674,2309.0429985820033,645.2549042633214,0.0,152.35109355493714,0.23824453222531425,1106.683691774405,1106.683691774405,0.5833333333333334,0.9726393722086885,0.9981987085607645,0.995206511682013
 02/25  01:00:00,5.841666666666666,21.198324051099146,25.356513746999003,-4875.566000524804,0.0,0.0,8728502.399490086,2223.2725952743153,636.2949374415041,0.0,154.07422883081603,0.22962885584591994,1115.3406072892672,1115.3406072892672,0.5833333333333334,0.9559780630143493,0.9943678164342818,0.9899110337211969
 02/25  02:00:00,5.599999999999997,21.179930540095242,30.67834623609325,-2602.7068721040073,0.0,0.0,10943555.193165336,2965.301805502416,829.6204030462419,0.0,132.706482973378,0.33646758513311,1275.486107630202,1275.486107630202,0.7666666666666667,0.950619708785235,0.993037120148142,0.9881211537615873
 02/25  03:00:00,5.290000000000001,21.1770514060697,28.47571147029107,-2949.70405902724,0.0,0.0,10601470.424366862,3052.6193148637317,825.1103831826342,0.0,126.89774227130656,0.36551128864346716,1118.1819273840645,1118.1819273840645,0.7,0.9445711853310728,0.9916203479866942,0.9861749698354336
 02/25  04:00:00,4.6899999999999995,21.149961142224694,52.23041558260953,534.9057362251643,0.0,0.0,14712447.576987825,4149.796920868693,1316.117072446719,105.43573464348489,93.54385866642858,0.34018447486743614,1707.4258359514372,1707.4258359514372,1.3666666666666667,0.9320741318495069,0.9890669284136956,0.9821970451071425
 02/25  05:00:00,4.141666666666667,21.145842152225352,54.8527657173433,86.36255679861254,0.0,0.0,13772031.791780718,3965.6486274506183,1287.1779746170846,91.84128052947482,106.66666666666667,0.318295148875387,1484.4527692829054,1484.4527692829054,1.2833333333333334,0.9208005040708204,0.986556673823403,0.9786006350105471
 02/25  06:00:00,3.9000000000000017,21.142277376958223,64.42554170185909,1405.638481890216,0.0,0.0,15913146.764374644,4588.080315411567,1499.4228279754707,104.81209961725732,93.33333333333333,0.38331960450034547,1695.4248123596724,1695.4248123596724,1.4666666666666666,0.9155627086023592,0.9853120092778856,0.9769346698220097
 02/25  07:00:00,3.5900000000000003,21.14212470870805,68.90230797839013,1634.4185292386062,0.0,0.0,15955443.919261374,4260.406611114143,1411.4204894523468,105.44525694421607,105.22038380173247,0.4447013463986543,1950.8689632906367,1950.8689632906367,1.2833333333333334,0.909501774352664,0.9837728780176448,0.974995287517602
 02/25  08:00:00,3.0416666666666665,21.14184937269719,71.18698631986955,2608.0786757616015,0.0,0.0,17378882.42723523,4409.452003154972,1446.5244358663847,122.91033961276838,94.66004058879102,0.43474538077327807,2352.705943378777,2352.705943378777,1.3833333333333333,0.8982431505123214,0.9810731638826905,0.9715424924953242
 02/25  09:00:00,2.7999999999999985,21.14509011663518,67.4393870450809,3314.2352614270058,0.0,0.0,18426331.99619176,4280.995966759673,1401.5137855191676,123.24455717032721,93.9400709722922,0.40725161281159056,2836.480500501083,2836.480500501083,1.4166666666666667,0.8931409824790081,0.9799086459256541,0.9698283535100727
 02/25  10:00:00,4.504999999999999,21.141664334750228,60.692439779675816,1467.2850708371222,0.0,0.0,15695044.499123257,4420.454019017626,1384.9126989112658,87.76369089118013,99.29819752812432,0.42613301240923845,1741.7187614785896,1741.7187614785896,1.2666666666666666,0.9263696305763504,0.9875981946410138,0.9803416942285508
 02/25  11:00:00,7.546666666666668,21.14330625196032,41.91324974958261,1275.6709224922388,0.0,0.0,15851225.357671175,4999.28890638941,1346.3550117683321,0.0,94.33995903630141,0.43051277573098023,1243.6869010958274,1243.6869010958274,1.1166666666666667,0.9876050459268898,1.0015379496228165,0.9996342113539705
 02/25  12:00:00,10.604999999999999,21.16851047822378,30.17873009894288,-2129.3554519734075,0.0,0.0,11539257.836955639,3432.2928250288883,881.6921418485659,0.0,33.9471879020198,0.3270066405883917,1080.089037231229,1080.089037231229,0.8,1.0059915645827597,1.0054436092932717,1.0053398981002286
 02/25  13:00:00,13.336666666666668,21.175836598141903,30.07763698281017,-2451.717407666942,0.0,0.0,10918263.342142252,2946.034940440268,780.7063909412926,0.0,0.0,0.3102987295550951,1230.5987791631958,1230.5987791631958,0.7,1.0060045849817396,1.0053492923039593,1.0053492923039593
 02/25  14:00:00,14.709999999999999,21.181332914274652,26.07683011269463,-3817.8035678871015,0.0,0.0,9387812.1157872,2502.128808899249,669.599350208917,0.0,0.0,0.26100818759642735,1074.88758123738,1074.88758123738,0.5833333333333334,1.006038576743438,1.0053796118712663,1.0053796118712663
 02/25  15:00:00,15.568333333333333,21.173133713211712,29.29566337787671,-2520.093359684556,0.0,0.0,10385192.853606407,2711.3853519961544,736.5547746045737,0.0,0.0,0.27623340723571305,1227.127156472041,1227.127156472041,0.6666666666666666,1.0060779248719522,1.0054220460093706,1.0054220460093706
 02/25  16:00:00,16.10000000000001,21.191270347250377,18.178344996941217,-6297.81983073379,0.0,0.0,6450282.412218614,1687.3766528163744,452.0296365669885,0.0,0.0,0.16691972313711675,771.540974398144,771.540974398144,0.36666666666666664,1.0061491235531568,1.0054773195860252,1.0054773195860252
 02/25  17:00:00,16.41,21.218358337825137,14.588734142442009,-7330.183338705077,0.0,0.0,5107846.424260078,1334.682924907556,363.55910712850425,0.0,0.0,0.13554222161874357,623.8135123299229,623.8135123299229,0.3333333333333333,1.006510550472399,1.005838899950693,1.005838899950693
 02/25  18:00:00,16.131666666666668,21.233687435165862,10.850491298066197,-8849.981081672016,0.0,0.0,3761752.7338197147,973.0810081605578,267.25272717559454,0.0,0.0,0.09768982553848987,469.7558033708605,469.7558033708605,0.25,1.0066676906286143,1.0059953128498453,1.0059953128498453
 02/25  19:00:00,14.979999999999997,21.21933353171753,11.056415967395276,-7647.194441352187,0.0,0.0,3872243.700449718,1022.0916770595703,278.96164938582956,0.0,0.0,0.10666057620059721,470.02188651012113,470.02188651012113,0.2833333333333333,1.0067210667882602,1.0060504323534973,1.0060504323534973
 02/25  20:00:00,14.399999999999993,21.24162436277993,13.711178197149927,-8893.02277948947,0.0,0.0,4587026.720868017,1100.84858074239,313.7581395494586,0.0,0.0,0.0973130206059952,624.5237271565974,624.5237271565974,0.2833333333333333,1.0065534729346124,1.0058817034238432,1.0058817034238432
 02/25  21:00:00,14.399999999999993,21.21144766701206,14.44795436128221,-6988.846460470103,0.0,0.0,5041022.423587969,1299.697071585684,355.7497115002198,0.0,0.0,0.1294093948954316,623.6704514948137,623.6704514948137,0.31666666666666665,1.0064185148127602,1.0057470549495922,1.0057470549495922
 02/25  22:00:00,13.573333333333332,21.221267225436083,10.728402795214679,-8551.088383483975,0.0,0.0,3714668.9450367047,944.7850662149493,260.68961243587114,0.0,0.0,0.09237125190008472,468.14618524655293,468.14618524655293,0.23333333333333334,1.0064508882593577,1.0057787725533005,1.0057787725533005
 02/25  23:00:00,12.231666666666666,21.21376451699969,14.024074413113718,-7003.958270444554,0.0,0.0,4787836.26545158,1183.4217992078206,331.7958636906703,0.0,0.0,0.11094380095724313,623.1852857677846,623.1852857677846,0.3,1.0063783989750366,1.0057076145017507,1.0057076145017507
 02/25  24:00:00,11.131666666666668,21.194057446907387,15.45978418150039,-6112.10150288364,0.0,0.0,5711940.659774009,1591.6193569148577,413.3816194877433,0.0,0.0,0.17348800412294846,622.9866188902049,622.9866188902049,0.35,1.0063777810378935,1.0057057985178486,1.0057057985178486
 02/26  01:00:00,10.29,21.202136170035057,17.647302538005185,-6022.546860765669,0.0,0.0,6092154.847704617,1523.7197669249786,421.6419143790382,0.0,0.0,0.1437857804889217,777.4035561813045,777.4035561813045,0.35,1.0062791713103232,1.0056069892898027,1.0056069892898027
 02/26  02:00:00,10.31,21.178156520036275,18.21194269374682,-4559.717908878504,0.0,0.0,6484160.434458353,1692.3555993104549,453.6803801508716,0.0,0.0,0.15193185050543842,775.2720475504234,775.2720475504234,0.38333333333333336,1.0062278484554585,1.0055887966943133,1.0055561496489829
 02/26  03:00:00,10.600000000000001,21.203243293448445,18.47964654824839,-6441.4948856241035,0.0,0.0,6618376.163046664,1753.5577096792729,468.9435242745218,0.0,0.0,0.1800454020549904,777.8668506761563,777.8668506761563,0.4,1.0062655650499144,1.0056053562801734,1.0055942628094319
 02/26  04:00:00,10.85833333333333,21.18506798769315,18.820312881411954,-5658.991473166699,0.0,0.0,6770628.077728371,1811.4961432744262,485.43972627230863,0.0,0.0,0.1610972135065827,776.3313914941575,776.3313914941575,0.4166666666666667,1.0062320211840945,1.005604352312413,1.0055629613346277
 02/26  05:00:00,10.531666666666666,21.171974385748346,26.07451530695404,-3224.4169907358437,0.0,0.0,9419928.614117416,2523.6580806614434,668.2104670918835,0.0,0.0,0.2609073471036507,1088.1565074109612,1088.1565074109612,0.5833333333333334,1.006326742178344,1.0056611930947976,1.0056611930947976
 02/26  06:00:00,9.69,21.18769861654011,25.55322505419995,-4212.592766557971,0.0,0.0,9035273.6928857,2351.891993543888,639.0591039905265,0.0,152.3603515230935,0.2381982423845325,1085.36956176128,1085.36956176128,0.5833333333333334,1.0062493082107393,1.0055868033770947,1.0055868033770947
 02/26  07:00:00,9.400000000000002,21.179143305446043,25.270054595403618,-3678.46174488394,0.0,0.0,8833784.229452994,2262.60997151673,622.8731644959914,0.0,154.82751739400422,0.22586241302997886,1085.9590343675466,1085.9590343675466,0.6,1.0062471868727203,1.0055862001318057,1.0055862001318057
 02/26  08:00:00,9.400000000000002,21.180880100294498,30.01519658909034,-2581.9749382802206,0.0,0.0,10922983.557413727,2934.3810371390587,777.3960357301894,0.0,138.48427555579147,0.30757862222104265,1233.5901994874434,1233.5901994874434,0.65,1.0060120981375396,1.005360575584972,1.005360575584972
 02/26  09:00:00,9.709999999999999,21.17046165611206,27.175866201457975,-2979.8988696986576,0.0,0.0,10127646.104282962,2817.8296579063076,730.9391121755887,0.0,135.8787544702331,0.2922850189858469,1080.0040331836017,1080.0040331836017,0.6166666666666667,1.006068259277814,1.0054272239063784,1.0054166435818375
 02/26  10:00:00,8.55333333333333,21.18379191036015,30.647886756248695,-2521.0421538475125,0.0,0.0,11217314.356445158,3088.3463770582375,813.9976123312456,0.0,132.9718658436026,0.33514067078198706,1245.6642222970597,1245.6642222970597,0.7166666666666667,1.0017867517664643,1.0046231455065435,1.0042243860027418
 02/26  11:00:00,6.631666666666667,21.143010152872947,36.704791374502705,181.49087114489714,0.0,0.0,14042946.906144885,4481.453211816606,1202.475294778877,0.0,102.0390787576176,0.40537888224927787,1106.5637223968308,1106.5637223968308,1.0,0.9725093341984193,0.9983581068320276,0.9951955602374392
 02/26  12:00:00,6.099999999999997,21.17154933040697,33.47704217611634,-1342.9593673101006,0.0,0.0,12453302.000726614,3603.1305774970137,971.7637870518262,0.0,119.43494869982811,0.35032488074249113,1268.0418947586695,1268.0418947586695,0.85,0.9608206078456807,0.9954135110814294,0.9913334684928432
 02/26  13:00:00,6.409999999999999,21.18929805102054,25.90040734399384,-4311.193464709422,0.0,0.0,9090913.43394345,2377.4676770945994,666.4474410426651,0.0,149.33547279808423,0.2533226360095788,1106.7931167819443,1106.7931167819443,0.6166666666666667,0.9669152278225426,0.9967732321625192,0.9932894386451123
 02/26  14:00:00,5.253333333333334,21.15874123505836,49.79225837909244,977.6195888087502,0.0,0.0,15924325.939644204,4501.367467655427,1325.4893643002765,0.9136563504630675,100.86193247380336,0.44682499710524176,1727.1962223612775,1727.1962223612775,1.0833333333333333,0.9447773289024247,0.9918360074423863,0.986320965656286
 02/26  15:00:00,2.453333333333332,21.141198375204702,71.29612043514902,4077.4574246435154,0.0,0.0,20035913.343245823,5247.35675033333,1730.148526812569,4.483914303535121,88.45954133420764,0.45590033011056297,2514.008180143967,2514.008180143967,1.45,0.8871084054487631,0.9787521735781438,0.9681674605764362
 02/26  16:00:00,1.6683333333333337,21.14950341527997,39.06425312396358,-468.8156840346637,0.0,0.0,12728265.723032815,3738.5566188409553,1198.1737148526456,6.352550471007358,103.74668529208775,0.34263222932087417,1356.9088480920811,1356.9088480920811,1.0833333333333333,0.8698001273660207,0.9750251776057842,0.962682762512349
 02/26  17:00:00,3.078333333333333,21.173680359210127,33.28758421969214,-1693.7305975637166,0.0,0.0,11802460.429273501,3162.421360084198,951.8278800708636,1.0400036169795106,111.62444417370749,0.35114947931145873,1522.1780480694847,1522.1780480694847,0.8666666666666667,0.8982564491854763,0.9811747546000985,0.9715651864795707
 02/26  18:00:00,3.5900000000000003,21.16669436919284,29.36125955113569,-2471.6613767745243,0.0,0.0,10410323.479848858,2822.4159705280827,846.7684005396287,0.03686378497994731,119.18201246375538,0.4040899376812231,1326.3841775265867,1326.3841775265867,0.7333333333333333,0.9099360816520373,0.9838703314557894,0.9753579264938048
 02/26  19:00:00,2.7316666666666674,21.163405929278262,50.940966810518304,615.9028363662268,0.0,0.0,15379074.969271686,4050.4850772434925,1314.8612452657387,0.7669576879264118,107.67516374055461,0.355594109516856,1945.8786419759851,1945.8786419759851,1.1666666666666667,0.8926194352753952,0.9801782090064655,0.9699477787778942
 02/26  20:00:00,1.9416666666666669,21.142342252152314,67.19988982499568,3749.460017644218,0.0,0.0,19191173.695932567,4919.475232808918,1614.0992135392037,36.93319378365869,87.07258450611839,0.4456751141844817,2537.487729931343,2537.487729931343,1.4166666666666667,0.8759401705890066,0.9761766830936403,0.9645650995739595
 02/26  21:00:00,1.3900000000000001,21.13853754300981,56.738046421208814,645.7938930854706,0.0,0.0,14452917.601362782,4297.7312924555235,1432.6690139621323,61.967434691359145,100.0,0.3102152739514875,1444.2808410099215,1444.2808410099215,1.3833333333333333,0.864865112149166,0.9740512411968989,0.9611451211913228
 02/26  22:00:00,0.5316666666666668,21.15048237222574,57.79184929030399,749.7468448967751,0.0,0.0,14914376.247073071,4223.253625349645,1417.3514080994573,68.12398928036554,100.0,0.31890647062904204,1668.4272876227772,1668.4272876227772,1.3666666666666667,0.847572720031937,0.9701150223669421,0.955626033045691
 02/26  23:00:00,0.0,21.14037737892571,67.93597844532148,1656.0923971799668,0.0,0.0,15862075.223501801,4441.199349569452,1512.831331472303,75.82496315395848,99.41182690959808,0.4251038686140775,1787.7710352004576,1787.7710352004576,1.35,0.8361643871320884,0.9673823643992095,0.952007608584782
 02/26  24:00:00,-0.5683333333333335,21.1563691730148,64.21298618578723,666.7123589924227,0.0,0.0,16591200.773759853,4147.753399823203,1431.9293554259466,67.30182124634705,107.70697536512854,0.40066595799324095,2268.3661226201098,2268.3661226201098,1.2833333333333334,0.8251597461967741,0.9648352306338563,0.9486131177483335
 02/27  01:00:00,-0.5316666666666668,21.156932818441906,65.80721178613976,1784.4333273106527,0.0,0.0,18213638.8217036,4272.221710590351,1464.7819371433463,74.19353597980027,101.18436319000472,0.39806104886620547,2732.2777202727884,2732.2777202727884,1.35,0.8248916963569132,0.9646749803471797,0.948482675523563
 02/27  02:00:00,-0.3099999999999999,21.1443000947264,64.1596770455224,3349.690880402802,0.0,0.0,18379694.87774577,4424.7423732990555,1499.263480959861,78.84314031399896,90.4966414519899,0.41422019429225687,2694.39265627238,2694.39265627238,1.4166666666666667,0.8299207125509953,0.9656659320250586,0.9499964657924713
 02/27  03:00:00,-0.6,21.14047714847522,72.87172547292009,3976.257308402246,0.0,0.0,19754624.42099338,4911.968021942542,1676.7150143330723,79.42261262629056,84.31244374142402,0.513116627561152,2746.4538072209034,2746.4538072209034,1.45,0.8238342219906265,0.9642218414288765,0.9479993700683508
 02/27  04:00:00,-0.8583333333333333,21.144686047810527,76.43128481387998,3734.217894906857,0.0,0.0,19588892.9528697,4943.98933375877,1704.968055016433,78.36220677981879,86.02985162183435,0.4944872792094201,2659.015334915991,2659.015334915991,1.5,0.8188075761683057,0.9630924547249259,0.9464870104548245
 02/27  05:00:00,-1.6683333333333337,21.148765823589436,86.63877250630982,5003.147882025988,0.0,0.0,22372660.16157805,5543.717677216043,1923.3077261739354,81.58088868842584,71.64411661268606,0.557535682941295,3123.1834709025634,3123.1834709025634,1.6666666666666667,0.8024304605818352,0.9594134866923164,0.9413608353147483
 02/27  06:00:00,-2.200000000000001,21.162588071253104,82.71867465302685,3600.2996730956675,0.0,0.0,21812975.466773544,5175.931045046717,1785.2330743309583,73.55326604754227,75.60456836984537,0.49865291839440495,3264.1993705571517,3264.1993705571517,1.5666666666666667,0.7915233109526815,0.9572521274544192,0.9380559308738591
 02/27  07:00:00,-2.5100000000000002,21.15783364668915,91.4781873654171,5344.817878487605,0.0,0.0,23626440.527618304,5912.716353519855,2065.7208292529535,72.7300355109888,64.5417408297955,0.5170711737133,3258.5561306123523,3258.5561306123523,1.8333333333333333,0.7851453234222688,0.9556588889923585,0.9360636300563836
 02/27  08:00:00,-2.7999999999999985,21.153737468768373,93.14282515974325,5154.59582707523,0.0,0.0,23050553.251889348,6042.577056387541,2120.402864267947,68.58117475915854,61.935209098111876,0.5733354220208696,2953.826816451348,2953.826816451348,1.8333333333333333,0.7790850500550076,0.9542294775749429,0.9341444805386303
 02/27  09:00:00,-2.7999999999999985,21.154303646034595,89.57195025275097,4423.82559106823,0.0,0.0,23065926.121811315,5709.089870852718,1991.914829576118,53.01224580962546,70.9771346524888,0.48172409873125493,3216.734150032794,3216.734150032794,1.7333333333333334,0.779265474967042,0.9545458231423777,0.9342560198778266
 02/27  10:00:00,-1.9216666666666669,21.161790133707346,82.74024130922356,4513.198179234122,0.0,0.0,22595731.735981673,5635.8323018678575,1954.6799415839844,37.500066978787004,72.54358324634852,0.5554644504927714,3109.5112677932366,3109.5112677932366,1.6333333333333333,0.7966627170860251,0.958338185143533,0.9396891799127335
 02/27  11:00:00,-0.5316666666666668,21.15165023539807,77.13715359406685,3945.2266982452593,0.0,0.0,20451328.98112424,5442.717375241026,1863.3062613308762,20.06563421298965,79.64874231818337,0.4836182852210884,2520.428494059593,2520.428494059593,1.6,0.8251828867607552,0.964756428659929,0.9486908962023575
 02/27  12:00:00,0.5683333333333335,21.14290968795003,75.5898827799813,3960.6530758549266,0.0,0.0,20010361.41233651,5440.102797321096,1838.4650218804948,0.920599820139401,82.99226872525581,0.470248840710645,2350.4526159427237,2350.4526159427237,1.5333333333333334,0.8476298418836625,0.9697187962938154,0.9556834533303481
 02/27  13:00:00,1.6683333333333337,21.139258374870384,77.11126983707757,4400.3835286708545,0.0,0.0,20769705.819458302,5603.0041100641865,1872.6807760728093,0.06999753624205679,81.96863113249684,0.5000298619128146,2469.4185650474114,2469.4185650474114,1.5333333333333334,0.870148042925466,0.9748788637900719,0.9628296275447726
 02/27  14:00:00,2.5100000000000002,21.14533821907925,72.53983088058648,3724.9294170161284,0.0,0.0,19335161.236615878,5148.355949812542,1701.9021558598508,0.06489764217391086,89.28102610655043,0.5196465406237183,2375.2002602596153,2375.2002602596153,1.4,0.8875888233150824,0.9789178506048822,0.9684046880281462
 02/27  15:00:00,3.368333333333333,21.138946959427585,75.94971176318849,4431.438498505461,0.0,0.0,20832168.702990573,5686.229301947983,1860.713786386312,0.06972763047908684,82.01051158306599,0.5232481172560134,2418.5675150513375,2418.5675150513375,1.5,0.904898394305064,0.98289567315313,0.9737894223306915
 02/27  16:00:00,4.468333333333333,21.14089561567971,65.57339851719524,3846.6372719515152,0.0,0.0,19327514.599151522,5104.867928472645,1601.7476154233123,0.06276085386906498,87.68685630406084,0.459345224357507,2433.218082681426,2433.218082681426,1.35,0.9272645721001083,0.9880285947906587,0.9809694280766451
 02/27  17:00:00,4.6899999999999995,21.14428431280205,57.414007791429626,2342.990884813744,0.0,0.0,17009408.84595585,4670.289095224625,1481.629836302263,0.057112801429543954,98.00106737394904,0.39119848904867943,2007.2684392980625,2007.2684392980625,1.3,0.932483786886175,0.9894432406191453,0.9827777933566892
 02/27  18:00:00,4.709999999999999,21.175996770693253,30.57738537481449,-3198.7389071212424,0.0,0.0,10543154.883250495,2911.4214623791763,873.5298926908334,0.036411227737194865,124.69809459958911,0.339079143856543,1319.3983298746148,1319.3983298746148,0.7666666666666667,0.9327743101665268,0.9896361716252774,0.9829998282207317
 02/27  19:00:00,4.4316666666666675,21.17986421968165,24.666671570891594,-3954.8476668284975,0.0,0.0,8198365.291809145,2099.2229582862406,656.7602180177074,4.7101269589441985,146.30647859165904,0.24219095239910263,1151.7618597140558,1151.7618597140558,0.6333333333333333,0.9283427815941238,0.9887817069926428,0.9817988276197437
 02/27  20:00:00,3.9000000000000017,21.17724369124665,30.942066689235848,-2662.8758660064236,0.0,0.0,10284789.813357696,2447.9115541653646,768.1258520550483,27.926297969581253,130.18527369971085,0.34907363150144577,1604.535643702599,1604.535643702599,0.8,0.9163817692307001,0.9856839531735136,0.9777067622971632
 02/27  21:00:00,3.3316666666666666,21.191355779381432,25.328781971868224,-4635.645467985534,0.0,0.0,8244760.264308197,1784.3545304453992,581.5111293448913,17.91634268029835,154.15271808372935,0.22923640958135316,1401.5058689533798,1401.5058689533798,0.6166666666666667,0.9055294952408084,0.9833524854481946,0.9744047063365495
 02/27  22:00:00,2.49,21.18040728814011,30.787932307445942,-2875.0361703878775,0.0,0.0,10226401.023809016,2459.7570458777627,786.565722788183,14.174333563390384,131.6019687884536,0.3419901560577319,1577.6325525620452,1577.6325525620452,0.7666666666666667,0.8880491302392105,0.979412505627274,0.9689215092287147
 02/27  23:00:00,2.200000000000001,21.173604227582903,29.859517508435367,-2825.7985560511083,0.0,0.0,10357683.68737615,2842.894206446814,856.5642716070045,15.855550347930139,114.70498243529877,0.42647508782350607,1379.15756595251,1379.15756595251,0.7,0.8817748701280121,0.9779161527621059,0.9668777373959591
 02/27  24:00:00,1.9416666666666669,21.157063435574205,41.36844574198771,-326.7586849098249,0.0,0.0,13523295.210742965,3894.151395215745,1228.8961458722777,26.737172971067046,95.54945871265309,0.360930099853132,1588.174022720156,1588.174022720156,1.15,0.876586666831017,0.9769159579904965,0.9651751895945225
