Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 02/28  01:00:00,1.7000000000000006,21.148193059336293,49.611916422625335,-179.05488776826533,0.0,0.0,13501775.72004494,3981.8327635011583,1319.3178636023013,51.32535606344979,106.66666666666667,0.28173460056707283,1435.441000382706,1435.441000382706,1.2833333333333334,0.8712025688182903,0.9758276577080566,0.9634209522493109
 02/28  02:00:00,1.9583333333333333,21.140921233474565,64.82290691888154,1595.029321677494,0.0,0.0,15969226.021985613,4560.093977511847,1521.1479749581645,68.58442480701748,97.50877163148225,0.4157480818483294,1770.0030182692337,1770.0030182692337,1.3833333333333333,0.8761087899317385,0.9766424604902326,0.9648870826262161
 02/28  03:00:00,1.9416666666666669,21.141581597387393,70.46778504036031,3783.0467101413565,0.0,0.0,19334542.461699404,4859.148163764094,1597.4393598533636,63.97900508722787,86.94672041686269,0.45379698424143466,2676.0179647014593,2676.0179647014593,1.4333333333333333,0.8761244986823804,0.9763189371297751,0.9646961226904307
 02/28  04:00:00,1.7000000000000006,21.139167343027705,75.05165733708517,4151.333342080455,0.0,0.0,20126338.144158345,5042.0719709849745,1673.5287354640075,87.67804168288761,83.33333333333333,0.4814704252896992,2798.8305013173117,2798.8305013173117,1.5,0.8709862166867762,0.9750964092783491,0.9629822947741352
 02/28  05:00:00,1.9583333333333333,21.136133367753377,81.61563792360677,4676.385858907073,0.0,0.0,21061408.201153163,5295.843087709599,1769.3338817676054,107.62642582817803,79.30856404449209,0.5000245536520906,2905.527795967382,2905.527795967382,1.6166666666666667,0.8761924058602287,0.9762784070186381,0.9647268908577469
 02/28  06:00:00,1.9416666666666669,21.14858144903429,74.13979624558183,3419.5006002197974,0.0,0.0,18973121.336709987,4709.908449988697,1563.4909551938313,102.26518157789184,85.61459771777608,0.53627804347257,2715.7131981176235,2715.7131981176235,1.4166666666666667,0.876171392401041,0.9762585730094072,0.9647544138979242
 02/28  07:00:00,1.7000000000000006,21.137946096867545,76.64497992327435,4308.6666990863505,0.0,0.0,20271114.82790454,4980.689123154728,1658.7983333172656,110.21164511747043,82.43939392922415,0.4670509598115569,2911.7662452051795,2911.7662452051795,1.55,0.8710111512045537,0.9750949972541906,0.9630488066482639
 02/28  08:00:00,1.7000000000000006,21.140395083492383,74.10278343681325,3987.143448983397,0.0,0.0,19822319.320143983,4908.2904088100795,1633.8099857800287,93.95230422413307,85.499129456344,0.5086073137967542,2806.5922500385673,2806.5922500385673,1.45,0.8709868104063183,0.9750960641585585,0.9630214044190796
 02/28  09:00:00,1.9583333333333333,21.139003889935314,78.64490439228061,4357.046283937766,0.0,0.0,20682068.417866994,5279.535883018915,1770.6833884679077,74.41491879179037,83.79879301899321,0.5190931138826336,2760.3651973239707,2760.3651973239707,1.5333333333333334,0.8762235363765568,0.976315628045424,0.964748601274236
 02/28  10:00:00,2.7683333333333326,21.140212644755877,76.56531392494848,4237.298455169638,0.0,0.0,20334709.67572891,5304.938872727406,1754.1715406185765,48.507247409692475,83.68415581685245,0.48433252122934906,2611.6045090127745,2611.6045090127745,1.5333333333333334,0.8926396229272414,0.9800216691977102,0.9699524003971234
 02/28  11:00:00,3.868333333333333,21.13624416857724,77.31105969906808,4637.012592623305,0.0,0.0,21261717.812727947,5635.516146581382,1847.1470912585537,24.937522737070026,83.33333333333333,0.4857697230628997,2607.4550875779832,2607.4550875779832,1.55,0.914991768821599,0.9851032757951991,0.9769196396085859
 02/28  12:00:00,5.588333333333333,21.132969824141796,75.40094509079397,5081.434820033819,0.0,0.0,22025333.03710685,6322.142016948017,1886.3172311316832,2.4883379693033123,83.33333333333333,0.47921883940536797,2187.595731955969,2187.595731955969,1.5166666666666666,0.9498384073413051,0.9930100287621595,0.9878808888314762
 02/28  13:00:00,7.2683333333333335,21.1314439007191,75.49538433141605,5299.678742974675,0.0,0.0,22425419.09926828,6630.351203244221,1894.7988201689484,0.0,83.33333333333333,0.45462788194782455,2018.3590712019006,2018.3590712019006,1.5333333333333334,0.9843504317255546,1.0007864915001528,0.9987205493467646
 02/28  14:00:00,8.626666666666665,21.137549596023813,64.89002939897777,4353.876283120282,0.0,0.0,20279166.87495116,5861.774097137858,1609.7050903750687,0.0,91.61396577881197,0.4753882085097948,1957.1557463817946,1957.1557463817946,1.3,1.0044783564453965,1.0052915720750693,1.0051072921051294
 02/28  15:00:00,9.400000000000002,21.146137018466046,52.595154670969364,2400.016393490388,0.0,0.0,17444964.873495217,5252.319889896572,1477.5857131937898,0.0,101.73701285159758,0.34270741580314745,1530.1305590331076,1530.1305590331076,1.3,1.0062187160324136,1.005970488068388,1.0057281613010016
 02/28  16:00:00,9.709999999999999,21.14481026447179,35.14212506961618,-112.631479130631,0.0,0.0,13602899.119427012,4368.656255305071,1111.9531691716636,0.0,102.5039058373138,0.3590239378656392,1076.7573376678206,1076.7573376678206,0.9833333333333333,1.006508278223569,1.0061374658597462,1.0058780470555846
 02/28  17:00:00,10.0,21.17175339089064,32.59698207807564,-1445.325021388859,0.0,0.0,12394637.089663744,3678.409891323232,921.2786481627587,0.0,0.0,0.4200496241665253,1232.764219751486,1232.764219751486,0.7666666666666667,1.0065876314252904,1.00592254760632,1.00592254760632
 02/28  18:00:00,9.431666666666667,21.173670110300783,27.67891283816218,-3104.128507181641,0.0,0.0,10175939.880774017,2930.692544440038,757.6596494983507,0.0,133.83997204885083,0.33080013975574585,1081.7524328715301,1081.7524328715301,0.7,1.0067629310924435,1.00610754565402,1.00610754565402
 02/28  19:00:00,8.900000000000002,21.182072828474187,30.99086023779232,-2783.4630329075694,0.0,0.0,11105877.186457854,3103.489208529992,820.2257069030888,0.0,134.35992120246564,0.3266060623267426,1236.2582382851872,1236.2582382851872,0.7333333333333333,1.0067911171986785,1.006189452836876,1.0061462233772114
 02/28  20:00:00,8.900000000000002,21.185787790481154,26.426387054395647,-3939.518039028114,0.0,0.0,9352304.796901174,2547.3967986183807,685.3486789470383,0.0,145.94607261354395,0.2594717882334653,1082.6690092805627,1082.6690092805627,0.7,1.0066477444339668,1.0060102233390087,1.0059997087284023
 02/28  21:00:00,8.590000000000002,21.174710248213426,30.37114997955891,-2316.4807389429966,0.0,0.0,10941656.004973669,3021.4916770800937,794.4864859674344,0.0,135.77607287608177,0.3066417892740024,1233.9665273699945,1233.9665273699945,0.75,1.0066183148453731,1.005997276885025,1.005983828800024
 02/28  22:00:00,8.610000000000001,21.18355249608554,26.804258751683548,-3711.8493126650924,0.0,0.0,9690050.934278494,2694.104140239951,707.5731332008387,0.0,142.41537675590692,0.2761191780748265,1078.6638922739146,1078.6638922739146,0.65,1.0066030382992652,1.0059867555122242,1.0059724853033263
 02/28  23:00:00,8.900000000000002,21.18496875493701,29.640023706725593,-3107.9449988390706,0.0,0.0,10342271.817419693,2757.904945340833,753.1101888566106,0.0,141.75302659357982,0.2912348670321009,1237.425372359011,1237.425372359011,0.8,1.0065853891838674,1.005940677864272,1.005940677864272
 02/28  24:00:00,9.158333333333331,21.189108880850952,26.549512867287383,-4080.1495180759966,0.0,0.0,9434843.827358374,2582.1965702124667,694.0753039533297,0.0,143.68004178844882,0.2815997910577559,1081.5234107411734,1081.5234107411734,0.7,1.0065199944317051,1.0058714631208694,1.0058714631208694
 03/01  01:00:00,6.248333333333335,21.18266245935113,29.512912705178966,-2988.0707940852462,0.0,0.0,10198769.290202437,2544.892144842974,725.9862792798951,10.132148803753223,142.80561546920336,0.28597192265398336,1393.0479924378917,1393.0479924378917,0.7166666666666667,0.9650905123851324,0.9965832377963478,0.9929163710496494
 03/01  02:00:00,2.7316666666666674,21.176337342089266,30.601436101570204,-2999.7612742388274,0.0,0.0,10029411.665190542,2567.3557798024704,803.6214412568148,49.969548296739305,124.10815446286838,0.3422370503131467,1466.603246290598,1466.603246290598,0.7833333333333333,0.8931571391124826,0.9805087109329078,0.9704125572175146
 03/01  03:00:00,2.200000000000001,21.153851023828288,46.010193307048745,57.70424462083417,0.0,0.0,13872485.678328358,3918.336909686586,1266.7629358764996,77.90547591306019,95.04098737313375,0.32857996043877835,1685.5611337635157,1685.5611337635157,1.2833333333333334,0.8815063848957769,0.9778576651354937,0.966710912147646
 03/01  04:00:00,2.7683333333333326,21.176542895323216,29.601626534534127,-3066.845835691846,0.0,0.0,9924712.515993973,2522.206977893453,776.4021514410716,49.84787159445682,121.9238588389209,0.3488706121037281,1463.6300644942316,1463.6300644942316,0.7666666666666667,0.8924800157410827,0.9801227562754924,0.9700056930075682
 03/01  05:00:00,3.299999999999998,21.169320131843133,34.16728196527184,-1659.050084984221,0.0,0.0,11590500.294517102,2998.2412775976204,909.0268012764358,53.59991499614181,108.46489095025981,0.38938540945452066,1655.269437843988,1655.269437843988,0.9,0.9038735545178085,0.9826752844792079,0.9735445351004278
 03/01  06:00:00,3.299999999999998,21.153799427106666,43.92359613931219,-701.916300045823,0.0,0.0,12756905.729282476,3674.7322830753965,1176.4902748351835,59.20262203863084,107.39483501300498,0.3271205726602847,1442.435487683329,1442.435487683329,1.1333333333333333,0.9037613743306003,0.9828685710831117,0.9735099090455568
 03/01  07:00:00,3.61,21.13759774112977,69.41764207053923,1924.8697171574304,0.0,0.0,16544462.307391984,4917.36009682436,1617.0406542141052,71.81277176289571,93.33333333333333,0.4232640856845584,1634.072055722076,1634.072055722076,1.4666666666666666,0.9096216003644656,0.9841864333519844,0.9752737548151341
 03/01  08:00:00,3.5900000000000003,21.142126147175656,64.44717182301332,2555.786801483102,0.0,0.0,17161955.84253444,4542.780499319254,1474.6278310560933,59.64836818497507,97.37641595840371,0.4117060204317368,2167.7391726396086,2167.7391726396086,1.35,0.9097783453378945,0.9840564021550199,0.9753759007139424
 03/01  09:00:00,3.61,21.14335111397448,59.52286563019898,1332.497069411364,0.0,0.0,15509905.590995926,4384.1829401382665,1429.4378110360049,66.74513925334912,99.96591003875942,0.3659840503769078,1748.3893584332836,1748.3893584332836,1.35,0.9096298857293769,0.9841362359939352,0.9753397936982893
 03/01  10:00:00,4.158333333333333,21.15796108376677,39.48812486334669,-1164.557610265837,0.0,0.0,12203290.882588277,3440.0819009781067,1081.5178477902268,70.54964126392058,108.01218422067262,0.3317257874037205,1463.3103292212652,1463.3103292212652,1.0666666666666667,0.9209863965931745,0.9865636670198118,0.9789181306609147
 03/01  11:00:00,4.400000000000002,21.15572775914769,44.43398856819036,-138.32941630414766,0.0,0.0,13685168.356434196,3794.3969118557407,1184.2115719930575,100.56592075291147,94.74287889700808,0.40388890917424775,1710.615581640435,1710.615581640435,1.1833333333333333,0.9261387916013264,0.987672686949863,0.9804848453813014
 03/01  12:00:00,5.278333333333334,21.143478624902336,58.17976017156888,2534.748039206168,0.0,0.0,17503094.194046658,5065.841564536269,1491.2690964822136,31.90900756482734,97.28647135688108,0.3741075026190356,1772.6940425786806,1772.6940425786806,1.3333333333333333,0.9433441221953122,0.9917489867949771,0.9859828200893251
 03/01  13:00:00,6.9783333333333335,21.14714641426889,48.39104266217605,1975.1101093522816,0.0,0.0,16431214.13977349,4782.13968378099,1306.5335853905358,0.0,102.26769867091075,0.4152600855480221,1612.4450606986877,1612.4450606986877,1.1,0.9780246785226593,0.9993847539606232,0.99679739855913
 03/01  14:00:00,8.626666666666665,21.1787547216279,28.098567071277806,-3040.331831736455,0.0,0.0,10547550.559036974,3046.8048938846337,783.4982295462988,0.0,130.18367044900498,0.3490816477549751,1081.0414712061954,1081.0414712061954,0.7,1.0043334239387154,1.0051740104254177,1.0050031420780787
 03/01  15:00:00,10.020000000000003,21.15901004934832,33.96205558132416,-461.1992032032033,0.0,0.0,13396673.076404892,4093.2034125263103,999.4252604954406,0.0,45.8159747530738,0.44664686806575965,1231.562064840678,1231.562064840678,0.8333333333333334,1.0063453396635724,1.0057015821973476,1.0056796082412693
 03/01  16:00:00,8.585,21.18224129696334,27.652121765125802,-3350.117704656239,0.0,0.0,10218121.827986456,2914.3106646571423,758.5809449593903,0.0,117.85088709703695,0.3296330331775848,1086.7089885538667,1086.7089885538667,0.7,0.9998405531486244,1.0043491301278646,1.0037602945936512
 03/01  17:00:00,7.2683333333333335,21.186151403371927,29.481775081937744,-3119.9012807237254,0.0,0.0,10287184.833348995,2709.9719084445223,749.1509545283928,0.0,143.13179190636953,0.2843410404681522,1253.9543732301797,1253.9543732301797,0.7166666666666667,0.9845131756441302,1.0010177505053919,0.999059767312114
 03/01  18:00:00,8.368333333333332,21.184113895653354,22.544056726571952,-4978.671962307583,0.0,0.0,8068046.349371926,2191.9135219796326,582.0520779382406,0.0,154.6767935596505,0.1992410262538452,930.6408851168572,930.6408851168572,0.55,1.0039364005537752,1.005430086677368,1.0051642469462487
 03/01  19:00:00,8.590000000000002,21.193575520736182,21.260325401407766,-4890.301926440897,0.0,0.0,7264781.2487556795,1838.7040722437591,509.8702595878944,0.0,164.76336289525227,0.17618318552373857,929.1641155268014,929.1641155268014,0.4666666666666667,1.0066307946655537,1.0059620429613307,1.0059620429613307
 03/01  20:00:00,8.041666666666666,21.178362393354114,30.39017295645481,-2483.110206750652,0.0,0.0,10880311.646815043,2973.157447828964,798.2827594106659,0.0,135.21723668495676,0.3239138165752162,1241.9427879879076,1241.9427879879076,0.7833333333333333,1.0007992372849601,1.0045047693496936,1.0040079706302056
 03/01  21:00:00,6.353333333333335,21.18587710601196,27.155892244136165,-3713.2270098798053,0.0,0.0,9736796.214074172,2697.216124008052,739.9102046242155,0.0,138.39686885528124,0.30801565572359396,1107.142900493462,1107.142900493462,0.7,0.9676924342746839,0.9970636978466126,0.9936387278586175
 03/01  22:00:00,4.4316666666666675,21.175138685375746,31.91061857778186,-2297.524565764303,0.0,0.0,10681343.027175613,2555.256913521905,775.3621653333311,58.053126642530124,121.60198453546386,0.3919900773226807,1684.8874010816974,1684.8874010816974,0.8,0.9275858787610697,0.9880674350917205,0.9810938456559456
 03/01  23:00:00,3.5900000000000003,21.17888768313596,28.786710186980596,-3276.6095225993076,0.0,0.0,9628930.422741288,2352.9568056838348,709.6409678738341,66.1737832923289,123.94779715917716,0.34847314880535707,1509.2437783664648,1509.2437783664648,0.7333333333333333,0.9101259875179187,0.984056486807036,0.9755240968652138
 03/01  24:00:00,3.0416666666666665,21.17518132311124,32.15838255543399,-2294.395807456012,0.0,0.0,10667093.567422723,2510.1853020937147,779.3117414117274,68.68670217163499,120.36166988183564,0.3714031243666399,1721.1866096153976,1721.1866096153976,0.8333333333333334,0.8987661467700195,0.9814112059733906,0.9718843200724415
 03/02  01:00:00,3.368333333333333,21.17658622909824,30.000029712777142,-3006.9193665244343,0.0,0.0,9965813.591679135,2483.809739456795,759.8452455452656,67.82956747291004,121.88629653011795,0.32990797146310036,1505.9359047086625,1505.9359047086625,0.8,0.9045735451973639,0.982750275980615,0.9736920571085449
 03/02  02:00:00,4.778333333333332,21.15188178209692,44.293036480801476,351.62351369561316,0.0,0.0,14369801.23777851,4191.440080549667,1247.5090350637818,68.80219751881626,95.02961614715699,0.39679769503466916,1557.7167425513423,1557.7167425513423,1.1833333333333333,0.9330624922976731,0.9893016268902343,0.9826739162185782
 03/02  03:00:00,5.8583333333333325,21.138753090427315,58.88934564934031,3259.9261705031345,0.0,0.0,18636766.85035485,5501.083216489997,1579.4109962369087,0.0,96.5010106708199,0.3491865114481366,1718.790058569198,1718.790058569198,1.35,0.9555609070008226,0.9943170542770481,0.9896953436727892
 03/02  04:00:00,6.409999999999999,21.143718502826705,71.60297865187405,4241.408531186846,0.0,0.0,20422616.625606712,6287.139587594586,1768.829555097763,0.0,79.35592878159429,0.5918266514703864,1681.2275317222745,1681.2275317222745,1.3666666666666667,0.9668211023731099,0.996578798278556,0.9930892852817923
 03/02  05:00:00,6.6999999999999975,21.141928327823724,70.56233752574887,4299.902997563566,0.0,0.0,20410549.84201303,6177.656381676373,1731.1783912670232,0.0,82.38290319187875,0.5819377830640454,1775.6774950931926,1775.6774950931926,1.3333333333333333,0.9729102247524865,0.9979933678885868,0.9950487913109388
 03/02  06:00:00,6.39,21.13557000746938,71.61055537151137,4847.465805971669,0.0,0.0,21492235.698961087,6431.835645254061,1859.0591241856266,0.0,83.65902097398354,0.49151802723622473,1872.8882988251344,1872.8882988251344,1.4833333333333334,0.9665719589790484,0.9966166102308878,0.9930250069840536
 03/02  07:00:00,4.085,21.14573809195617,52.6421376211046,1182.807092970074,0.0,0.0,15494165.979232457,4579.153685651368,1405.7993968726494,25.64810160117906,99.45211635919992,0.3563063265114722,1528.7202487429706,1528.7202487429706,1.2666666666666666,0.921390909115684,0.9867219929659268,0.978951909012131
 03/02  08:00:00,2.200000000000001,21.161958061696826,37.30582792864034,-792.6697006583873,0.0,0.0,12705184.003065838,3487.3115543509853,1097.1615160116994,25.673665891895507,103.4211422433049,0.3429726346349967,1587.49469514497,1587.49469514497,1.0666666666666667,0.8812346861031912,0.9774962104415467,0.96626590918217
 03/02  09:00:00,1.631666666666667,21.167727569082103,31.823915875205746,-2109.791189427111,0.0,0.0,10987337.260003792,3021.178270572667,953.7157701906555,8.78606201085742,116.58402526408688,0.27459921352915895,1361.6244867831495,1361.6244867831495,0.9333333333333333,0.8701926214742071,0.9749288448703525,0.9627451199369836
 03/02  10:00:00,1.6683333333333337,21.163484036133482,35.53483833994005,-981.3635695287027,0.0,0.0,12436381.952248486,3425.0269991254722,1071.2305000082822,0.19752626542709179,105.11384751783746,0.2819187356686568,1530.9123248389433,1530.9123248389433,1.0666666666666667,0.8697986118315016,0.974846250723124,0.9625991755326916
 03/02  11:00:00,2.7683333333333326,21.16977983567756,30.028905356320244,-2350.784134801283,0.0,0.0,10690265.431591773,2944.091253767061,886.0151710163016,0.03808108175599007,116.83857681199173,0.202208362837383,1329.8141700018398,1329.8141700018398,0.9333333333333333,0.8922072519152178,0.9799352883113048,0.9696855018136368
 03/02  12:00:00,3.868333333333333,21.164350614059753,33.87808020693021,-1123.922380453907,0.0,0.0,12218118.184067013,3373.270809391094,985.2695897572282,0.04308961399419568,104.9368512301795,0.4092950043110599,1506.3114681192867,1506.3114681192867,0.8666666666666667,0.914715473372148,0.9848946000981958,0.9767629330844705
 03/02  13:00:00,4.709999999999999,21.156943875960117,36.78498789317377,-1001.5291639944033,0.0,0.0,12378234.688655313,3626.9077389550225,1110.2979528885335,0.044572843416317856,110.34157892529242,0.29584856373392476,1311.9530145546291,1311.9530145546291,1.0333333333333334,0.9321437442166906,0.989131206020122,0.982357193620661
 03/02  14:00:00,5.0,21.149201651438325,45.8970844593183,578.3480199736116,0.0,0.0,14638565.750519658,4315.521201821016,1332.3426590112324,0.052768030811282195,97.6722138551767,0.35232317498247395,1495.7025046338595,1495.7025046338595,1.2166666666666666,0.9383838036066053,0.9905860769513385,0.9843521479650496
 03/02  15:00:00,4.6899999999999995,21.18631943090397,27.15416379431592,-3856.589354978851,0.0,0.0,9324200.930488868,2320.990258071838,713.8403916665721,0.06880366087360136,138.41176959618124,0.3079411520190937,1313.3646193045595,1313.3646193045595,0.6833333333333333,0.9323820570829515,0.9889061868698924,0.9823803765457626
 03/02  16:00:00,4.400000000000002,21.189462580295903,29.75332190762475,-3412.6397497852217,0.0,0.0,9980874.26979626,2348.5458064208215,740.3652650348027,1.5640782243312736,140.75701573051902,0.29621492134740507,1513.2056120739046,1513.2056120739046,0.7166666666666667,0.9264094073311976,0.9877798380351641,0.9807030073028713
 03/02  17:00:00,3.5733333333333333,21.180518956053312,27.854923627790704,-3414.912890777279,0.0,0.0,9517698.278595839,2410.2368106578097,743.4730951884819,9.168908878333008,132.23099189195798,0.33884504054021025,1356.6541679582701,1356.6541679582701,0.7,0.9104720183710939,0.98424237340417,0.9757537779659945
 03/02  18:00:00,2.7999999999999985,21.171061155826642,32.58937503265384,-1869.0066557477578,0.0,0.0,11198394.030179253,2904.0187426568223,890.7167214551695,15.175021444566628,115.92779906134534,0.42036100469327325,1566.6932895325388,1566.6932895325388,0.7833333333333333,0.8938614733259447,0.9805119467639023,0.9705539635706246
 03/02  19:00:00,2.7999999999999985,21.178775482058416,23.404887032640822,-4024.984407260498,0.0,0.0,7645636.92530748,1808.414369505929,587.6602986288984,8.251562258252177,154.75943835274273,0.22301647789191853,1176.199026933592,1176.199026933592,0.55,0.8940620351101276,0.980757232562757,0.9707790898195159
 03/02  20:00:00,2.231666666666667,21.177973554939665,22.251020374118124,-3337.506970020702,0.0,0.0,7342610.727088406,1673.128224869535,548.4923145698192,6.3434422523527285,156.0615236509726,0.21969238174513706,1170.3395986252756,1170.3395986252756,0.55,0.8829721805852155,0.9779977527151064,0.9670823865686481
 03/02  21:00:00,1.3900000000000001,21.178888613288848,30.546376771300757,-2303.4974640454866,0.0,0.0,10226874.297936955,2437.4336887116306,790.8552125101061,5.777436538119918,133.7946912981496,0.3310265435092521,1554.1257817127182,1554.1257817127182,0.7,0.8652234467679218,0.9738395082161906,0.9613713209412804
 03/02  22:00:00,0.5316666666666668,21.180241267984243,28.675661758750547,-3337.392327771689,0.0,0.0,9742943.687033523,2514.801719575471,804.8741949223416,8.760853933812855,125.0743902602042,0.34151035155945014,1374.5757769898983,1374.5757769898983,0.7333333333333333,0.8479729458828131,0.9699576633384958,0.9559396540771977
 03/02  23:00:00,0.0,21.16673998804722,34.63184883890035,-1392.2461026413134,0.0,0.0,11859792.144619705,3177.5131696674707,1013.6189470766815,15.687746649495967,105.25866965430347,0.24661003588123265,1583.5398036339718,1583.5398036339718,1.0666666666666667,0.8364206692849309,0.9674256627499312,0.952205366938832
 03/02  24:00:00,0.0,21.167790466335134,32.46477633885616,-2148.550584561758,0.0,0.0,10979303.564261315,3006.3985858925867,976.0966893358279,16.14002439323189,114.67878924545543,0.29695960091913076,1387.8745831375925,1387.8745831375925,0.9333333333333333,0.8363291297034184,0.9672798158059057,0.9521003925301251
 03/03  01:00:00,0.0,21.15199416807665,45.1806916589124,295.8772782138122,0.0,0.0,14214272.024296025,4082.185046155757,1357.8665473361043,22.288584891513963,95.86593598891008,0.3936899279874519,1588.8557011538016,1588.8557011538016,1.2,0.8363439589723395,0.9673029397274908,0.9522153185092431
 03/03  02:00:00,-0.8783333333333333,21.144046640849854,55.47516919498956,305.77236916369293,0.0,0.0,13921582.768434128,4090.660261841011,1397.55404616687,43.511664171961726,105.4500175992982,0.31422508940477073,1434.8175390244467,1434.8175390244467,1.3,0.8192526428594252,0.9637653727807205,0.946812031303043
 03/03  03:00:00,-1.1316666666666664,21.14491462397364,65.95785409670887,3331.0015100099613,0.0,0.0,18373696.282633692,4498.89541747246,1538.4194409851666,58.081184632693606,92.57266112332256,0.42378046787759455,2624.2440035672216,2624.2440035672216,1.3833333333333333,0.8126488627638947,0.9618498652259964,0.9446481802570953
 03/03  04:00:00,-0.6,21.141957131632367,67.46353975288801,3713.4482490927794,0.0,0.0,19112620.5206891,4859.013658572355,1644.084399278942,46.67533656484911,84.4767857946059,0.4763932502555594,2574.358747452862,2574.358747452862,1.4166666666666667,0.8238143458099231,0.9642570703430272,0.9480508405740977
 03/03  05:00:00,-0.8583333333333333,21.145149902826404,61.4663981238598,3226.301789588784,0.0,0.0,18046053.126516983,4441.710905572897,1507.5433267042506,36.35348453635069,93.11826531036102,0.35445722580809264,2555.547249043919,2555.547249043919,1.4166666666666667,0.81879297856932,0.9632720957702918,0.9466042968938058
 03/03  06:00:00,-1.1000000000000005,21.14257153421495,64.92033136963211,3572.863539990131,0.0,0.0,18754615.719165955,4729.950214886924,1610.2548852662023,31.54955301258688,88.03339909285077,0.3940239561288925,2556.3556570256374,2556.3556570256374,1.45,0.8136858231212779,0.9620942134397504,0.944953191950474
 03/03  07:00:00,-1.1000000000000005,21.14108912629131,69.87536285517284,3873.6575844362183,0.0,0.0,19475167.070106756,5005.2327665151015,1710.0332451535812,36.81800586875832,84.49571270225256,0.4629092911324008,2566.241009774779,2566.241009774779,1.4666666666666666,0.8136712823281447,0.9620267164207076,0.944881189993689
 03/03  08:00:00,-1.1000000000000005,21.143940778582888,64.47752836858487,3414.016234977105,0.0,0.0,18485084.318062514,4600.137405682597,1567.4585656629731,52.31478979951427,87.78393995243896,0.42552203503549557,2592.9747945888694,2592.9747945888694,1.4166666666666667,0.8136794056133165,0.9620652792776683,0.9449521341852516
 03/03  09:00:00,-1.1000000000000005,21.152876810507294,64.12683121577659,2799.821103740759,0.0,0.0,18802703.08342048,4510.003512105838,1543.2084511862572,47.3687993658755,92.5565823444606,0.38235763446594934,2758.0074405160735,2758.0074405160735,1.4333333333333333,0.8137274370395359,0.9621635435247817,0.94502601005001
 03/03  10:00:00,-0.8416666666666667,21.167772942996415,56.21913011985475,-13.728340011738085,0.0,0.0,16390767.242832085,3953.937225569198,1365.9832688406327,18.771950183138337,115.810807601052,0.33176882946657416,2335.4362059908894,2335.4362059908894,1.2,0.8189114815750376,0.9634476957922234,0.9467133346773564
 03/03  11:00:00,0.019999999999999993,21.147757640406265,60.138009274424846,1330.2453912882715,0.0,0.0,16357163.268326283,4677.407701170773,1587.6671952474733,6.63290088828228,99.03187031940092,0.34246214128450464,1732.1108854563656,1732.1108854563656,1.4,0.8360723686909101,0.9674956339076018,0.952077467210968
 03/03  12:00:00,-0.2783333333333334,21.150820773281477,60.093851301261886,1109.129281520335,0.0,0.0,16530145.694740357,4524.821944308747,1544.7900139109815,0.9904251269940832,104.45650023343934,0.34796637325832036,1905.6872315331377,1905.6872315331377,1.3333333333333333,0.8313833194116557,0.9664295393780005,0.9506192393519755
 03/03  13:00:00,-1.1000000000000005,21.160983708795513,57.00917273043634,443.0477089129505,0.0,0.0,16987174.935631156,4253.750562726876,1469.8867890759477,0.053714670962195156,110.40264793154527,0.3179159358980874,2290.6843027756886,2290.6843027756886,1.3,0.8139888669415336,0.9624188199855055,0.945241666418388
 03/03  14:00:00,-0.8416666666666667,21.162514653751604,59.9949807300793,1134.5387872995266,0.0,0.0,17546712.96830746,4498.225951348267,1545.3642988219328,0.05679914562657748,104.3094890238709,0.342256876618593,2285.102627704864,2285.102627704864,1.35,0.818931517330575,0.9635743040707543,0.9467483161933635
 03/03  15:00:00,-0.29,21.140598425587818,54.6810287494206,647.1723829134135,0.0,0.0,14395727.805019181,4330.306716607931,1471.0147405349433,0.05441703601533605,106.66666666666667,0.31177117467047516,1353.165213513902,1353.165213513902,1.2833333333333334,0.8300145380377247,0.966240835730057,0.9501881997192392
 03/03  16:00:00,0.5683333333333335,21.154154392275732,42.423430108268235,16.55793046655599,0.0,0.0,13897487.756504709,4021.834468846166,1312.786373069128,0.051403555100840666,97.07580439309157,0.38439010085424086,1536.5640278734704,1536.5640278734704,1.15,0.8475005382698277,0.9699879506886891,0.9557558282961742
 03/03  17:00:00,1.6683333333333337,21.162848154588687,33.75408497623654,-1672.608534345935,0.0,0.0,11619648.442502625,3335.0880886982286,1053.323276230438,0.04269544239077953,110.94360652728284,0.3418653152457897,1335.4911339803657,1335.4911339803657,0.9333333333333333,0.8699226396116208,0.9750273274645384,0.9628117280879142
 03/03  18:00:00,2.200000000000001,21.173121513294625,33.12824021496058,-2023.1555585938468,0.0,0.0,11336804.271273354,2980.559505117707,935.3341617722758,0.038978313030260524,118.76533524257779,0.34036772735233417,1523.9258309148079,1523.9258309148079,0.8666666666666667,0.8815248540345942,0.9777064565925359,0.9665933229084752
 03/03  19:00:00,2.5100000000000002,21.172215195920288,28.611533799666052,-3768.268104155459,0.0,0.0,9217448.829878755,2541.201340698841,801.7750883673739,0.03225288796770124,136.0281130985503,0.2791554475931919,1145.5405691107858,1145.5405691107858,0.6833333333333333,0.8875835926891156,0.9793571969219949,0.9687616872653184
 03/03  20:00:00,2.231666666666667,21.149593254960095,37.82371187078168,-627.5642235833802,0.0,0.0,12759289.230757615,3820.6051116553926,1211.145326544302,0.04792519428674904,101.9703445791627,0.4297552173678904,1331.1544929590902,1331.1544929590902,1.0,0.8826411968670879,0.9780139332375594,0.9669065073035361
 03/03  21:00:00,0.821666666666667,21.15978376955256,42.50253664776906,-229.31753384870632,0.0,0.0,13744653.541423086,3962.309768173878,1292.8725936581488,0.05012691864714983,101.6074512618144,0.3364855909715431,1535.61927759447,1535.61927759447,1.15,0.8541494694742783,0.9716817961092812,0.9579698976347734
 03/03  22:00:00,-0.8783333333333333,21.141960546899018,57.34940694585501,1465.1070666850467,0.0,0.0,15666834.049198303,4553.276240917667,1551.5693398419883,0.05768972102525163,99.32592004938193,0.3516712925450816,1653.8622410780358,1653.8622410780358,1.35,0.81936237249679,0.9639730996144807,0.9470669302964967
 03/03  23:00:00,-0.821666666666667,21.142262238239223,65.00044967335505,3461.714624975936,0.0,0.0,18649096.209046114,4793.365132040106,1628.265254241965,1.0358379520483298,91.788265893857,0.3804547789401157,2469.549501398133,2469.549501398133,1.4333333333333333,0.8190891560821112,0.9636269947666933,0.9469407373171717
 03/03  24:00:00,-0.3099999999999999,21.14112970314364,67.2164647761049,3804.200992569669,0.0,0.0,19264324.766436156,5000.0883555134615,1681.099240104201,16.45155854564402,84.84321919833032,0.4306164320047213,2523.044853638881,2523.044853638881,1.45,0.83016414653185,0.9659579727515962,0.9502613811014695
 03/04  01:00:00,-0.29,21.141421825488564,67.0798704047147,3772.7188529795153,0.0,0.0,19226047.79450517,5008.51989921281,1685.103740258835,12.572575694664,85.22132701759845,0.4439928165799851,2485.8598286601814,2485.8598286601814,1.4333333333333333,0.8300926086608073,0.9658561078495027,0.9501738439733649
 03/04  02:00:00,0.3099999999999999,21.13871420761083,59.580898799536996,2826.8704950507845,0.0,0.0,17210536.67469571,4584.437726746755,1525.5447371204448,7.185406483016889,92.88783979790828,0.38114245597091834,2149.8535201943937,2149.8535201943937,1.35,0.8423491026103035,0.9687057296148031,0.9540892910482849
 03/04  03:00:00,0.8583333333333333,21.143444992232332,60.18414739249828,2369.1942015895697,0.0,0.0,16882588.758983985,4573.3690732982805,1527.7332952135316,4.769102838405723,98.16341854471538,0.41477196561220947,2018.560324856358,2018.560324856358,1.3,0.8535530477947815,0.9713020663983396,0.9576876400420183
 03/04  04:00:00,0.22166666666666673,21.14277243675234,61.22722388193577,2444.693373796142,0.0,0.0,16999065.352281597,4629.405657990095,1558.4359188007088,0.05888230365970652,96.77017943982358,0.42819135227164484,2003.4006455180875,2003.4006455180875,1.3,0.8414088405847923,0.9684932150519158,0.9538101901062043
 03/04  05:00:00,-1.1683333333333334,21.15129858905406,64.68046350895376,2862.8023468556776,0.0,0.0,18626089.95557811,4789.494482043596,1640.8772023157537,3.756061487182555,92.63056211791792,0.37692307012390086,2434.407247817601,2434.407247817601,1.4333333333333333,0.8127965141422221,0.9620227993930588,0.9447767351461164
 03/04  06:00:00,-1.9583333333333333,21.14672323564869,62.31465460903417,2390.6968814946167,0.0,0.0,17579804.765204772,4380.621167435103,1512.3823947957471,32.53147424485527,96.52247753986494,0.386344934176171,2451.0346343453,2451.0346343453,1.35,0.7964684866243297,0.9582788682746565,0.9396592832599553
 03/04  07:00:00,-1.9416666666666669,21.16170061171314,66.95680780430885,2226.024894767763,0.0,0.0,18968663.18625383,4396.987303824362,1528.0098895059464,59.68527046628053,97.71146573188548,0.42044773488231046,2914.62120437137,2914.62120437137,1.3666666666666667,0.7964873620840689,0.9583682068439309,0.9396538935956923
 03/04  08:00:00,-2.268333333333333,21.155973438576954,67.83110128630118,1046.003214884305,0.0,0.0,17354237.001652315,4337.436821942826,1515.8240124315475,52.78380175266049,103.18689969306487,0.4338179378513989,2394.8436483749133,2394.8436483749133,1.2833333333333334,0.7906313347779871,0.9570565957825166,0.9378498615606222
 03/04  09:00:00,-3.6266666666666665,21.1802650079365,67.5924572537804,2039.9726667102389,0.0,0.0,21113595.244172107,4298.152077456124,1524.5834857133352,41.9907658404396,101.63433106206841,0.4499805172612273,3731.3631569655017,3731.3631569655017,1.3,0.7631500985968008,0.9508862826227402,0.9293243054793225
 03/04  10:00:00,-3.263333333333334,21.160443471921685,72.3411840260747,2682.8465628260515,0.0,0.0,20842498.834411245,4610.534061015925,1623.5783550314345,50.45091859963038,94.51759511089962,0.48617063625453555,3373.8871720136917,3373.8871720136917,1.35,0.7689584367476613,0.9520737701027964,0.9310115277219777
 03/04  11:00:00,-0.1850000000000001,21.144145360139458,64.28624720307482,620.556460020955,0.0,0.0,15226482.168994853,4345.076536657999,1487.7020521258537,59.55097157527411,104.84674948195511,0.3896427715475253,1644.6873011200157,1644.6873011200157,1.3166666666666667,0.8304526174758251,0.9661737290562294,0.9503173618595254
 03/04  12:00:00,1.7000000000000006,21.14786086538138,59.408533737175524,1012.0618439279963,0.0,0.0,15303559.296498867,4415.288544300865,1470.9334982167768,57.72809561778217,100.0,0.35282943822997714,1630.74372252962,1630.74372252962,1.3666666666666667,0.8708779323840912,0.9753984147128851,0.963004372483973
 03/04  13:00:00,1.7000000000000006,21.136583717931344,65.07237534068821,2983.739158094655,0.0,0.0,17723108.37956613,4572.2797528194405,1514.7245473403298,65.25599303447072,93.10865666128048,0.41407458252266005,2344.021717797542,2344.021717797542,1.4,0.870937432551332,0.975211552304793,0.9630527412952896
 03/04  14:00:00,1.1316666666666664,21.141835981999048,70.20530715051704,2650.8241772408905,0.0,0.0,17550642.518368643,4611.31289982996,1546.2981286215409,76.93274377185371,94.9877627352923,0.41725330170147906,2246.8884960903833,2246.8884960903833,1.4166666666666667,0.8597724550236696,0.9726658543982883,0.959559742433586
 03/04  15:00:00,1.1683333333333334,21.142178037032632,66.09122857162441,2486.946166656717,0.0,0.0,17061361.961013712,4433.088586892397,1483.0963110244948,74.05953074234044,97.33494415868844,0.4142057484913051,2237.2596961773106,2237.2596961773106,1.3666666666666667,0.8596364094550555,0.9726833974280195,0.9595440391857762
 03/04  16:00:00,1.7000000000000006,21.146257959553747,67.35698696367581,2148.845822319206,0.0,0.0,17050798.824052934,4604.993866418917,1542.1159468728597,66.76535616739665,97.54504351805204,0.44057658064173844,2076.4095809039045,2076.4095809039045,1.3666666666666667,0.8709574950050336,0.9753629182115062,0.9631143680834608
 03/04  17:00:00,2.268333333333333,21.13919832214371,53.738863163034914,624.9947885509697,0.0,0.0,14195363.002487328,4288.0738654482075,1406.5553177306276,44.062008770512726,100.23332264252346,0.3474279015905936,1411.525161920063,1411.525161920063,1.3,0.8822018098022114,0.978186789244597,0.9668479522803645
 03/04  18:00:00,2.49,21.154013084223905,49.200187861073395,361.99534107049305,0.0,0.0,14536013.328264378,4232.566586880324,1376.9075507205523,30.284220928027953,100.06710749930838,0.28960229410977856,1586.2320312012032,1586.2320312012032,1.3166666666666667,0.8876718065804293,0.9795305379863192,0.968615335859491
 03/04  19:00:00,2.200000000000001,21.14405201397061,45.876237356127895,-21.94403530899435,0.0,0.0,13561012.029660543,4082.2633707108953,1331.2308788961877,31.292356268979386,101.24166419855852,0.2378516633570514,1394.521344645804,1394.521344645804,1.3333333333333333,0.8815479869363256,0.978244079082521,0.9667843205688154
 03/04  20:00:00,1.9416666666666669,21.148599266511876,56.79638313047061,974.1882430180674,0.0,0.0,15370352.718342789,4526.007139677816,1500.9248446628758,26.677214746135817,100.0,0.33073707365461197,1581.2079517801437,1581.2079517801437,1.3666666666666667,0.8762938134149841,0.9768643375136534,0.9649364884060962
 03/04  21:00:00,1.7000000000000006,21.132598028062876,63.884542161988946,1306.6739257025843,0.0,0.0,15433297.048371013,4736.802534846908,1591.7234686835877,35.33267120859911,100.0,0.3956431689243128,1394.119429652054,1394.119429652054,1.3833333333333333,0.8710148279946314,0.9755422877495048,0.9632019464445243
 03/04  22:00:00,1.7000000000000006,21.146720158928066,68.28041226736347,3279.292044568578,0.0,0.0,18563666.994910855,4694.587010648774,1557.9883596420057,61.30894279305631,92.3550158591022,0.4706979245704442,2538.740753029477,2538.740753029477,1.3666666666666667,0.8709885409582708,0.9752025941251972,0.9630970071544783
 03/04  23:00:00,1.3900000000000001,21.139902414658614,77.06177121779787,4175.399493874753,0.0,0.0,20213712.33894036,5141.588705432312,1725.45566151796,81.31480933723742,83.23149390753295,0.5243824080351926,2738.2090184543713,2738.2090184543713,1.5,0.8648424985544729,0.9736993810737437,0.9611047433367158
 03/04  24:00:00,1.1000000000000005,21.14166843553873,75.63465829461182,4181.660815286974,0.0,0.0,20072063.58004632,5072.368734911827,1673.8347858232994,90.13588431731613,74.6401445559989,0.5177045884796309,2824.636480231765,2824.636480231765,1.5166666666666666,0.8588917841999645,0.9724141720438185,0.9593157473460487
 03/05  01:00:00,1.41,21.14217807329306,74.36932820103526,4293.8875104949075,0.0,0.0,20379809.592291124,5302.631778662438,1721.9488089307522,74.32080741850977,67.8193482383573,0.5041858409954018,2754.941956410624,2754.941956410624,1.5666666666666667,0.8650540102049694,0.9738585091735492,0.9612064413631317
 03/05  02:00:00,1.7000000000000006,21.146532999625187,71.05011984162988,3666.2835248184933,0.0,0.0,18928268.746244233,4775.40439071236,1566.387157996644,68.2801399938015,80.5704232155681,0.5971478839221596,2652.266402086299,2652.266402086299,1.3333333333333333,0.8710847038949462,0.9750167060026853,0.9630779304924812
 03/05  03:00:00,1.9583333333333333,21.138816014369848,77.81832922454178,4344.514775126563,0.0,0.0,20452668.23310791,5028.480648567578,1683.0095746024356,96.23715904918951,85.25674121758892,0.46189051512138707,2893.4490753625173,2893.4490753625173,1.55,0.8760541563325807,0.9760945204359807,0.9645745061175269
 03/05  04:00:00,2.200000000000001,21.14328505716941,75.91101648924158,3966.311523719132,0.0,0.0,19738731.40049385,5021.100842778028,1665.6175593701166,87.86375046389591,82.30084836802813,0.5167797426551051,2662.3367523242473,2662.3367523242473,1.5,0.8810678338608836,0.9771708040181889,0.9660874220429927
 03/05  05:00:00,1.3733333333333335,21.14371949999183,72.48268572936526,3965.5138722332117,0.0,0.0,19639066.0449051,5087.625441907073,1658.9440894845159,60.10224988532022,73.4572320506795,0.5265304449095054,2637.0926835228006,2637.0926835228006,1.4666666666666666,0.8646998000746332,0.9735964078827719,0.9609951327630769
 03/05  06:00:00,0.6,21.13587754582211,80.70877335402749,5136.575455679368,0.0,0.0,22324455.700577796,5957.519364720397,2006.8839207577078,44.03209322298467,66.66666666666667,0.5563726996081076,2788.513172048559,2788.513172048559,1.7,0.8485264566954479,0.9700618000450929,0.9559368342386118
 03/05  07:00:00,0.6,21.140534525971475,77.3479903201644,4552.951486658048,0.0,0.0,21112782.625546962,5669.097943143098,1889.7588224079834,36.459270083005954,68.63153278484917,0.5458439521652398,2629.7536631168764,2629.7536631168764,1.6,0.8485697987702975,0.9700316713546653,0.9559688937466936
 03/05  08:00:00,0.6,21.152659054516047,70.37379061905662,3021.5584533676197,0.0,0.0,17983848.04985009,4823.1518662359895,1621.0159986382089,16.914854070932684,86.72411188621909,0.5663794405689047,2221.421759029176,2221.421759029176,1.3333333333333333,0.8485612786511487,0.9698339478286134,0.9559143800014825
 03/05  09:00:00,0.8583333333333333,21.141322506158286,73.87325862632055,4007.2088690472533,0.0,0.0,19908853.22667905,5291.43227119133,1786.0354088522445,0.06666520074889223,87.69717595940624,0.483380381091995,2414.203514410832,2414.203514410832,1.4666666666666666,0.8535886768287756,0.9710184659986799,0.9574607013287046
 03/05  10:00:00,1.1000000000000005,21.14138213985198,65.86981622553115,3796.062301920661,0.0,0.0,19283640.015880056,5044.039711624749,1667.2313576075899,0.06378397465739846,86.41082125548738,0.4316448800522939,2429.068186016446,2429.068186016446,1.4166666666666667,0.8585156451045596,0.9721460584726095,0.9589998667381024
 03/05  11:00:00,1.1000000000000005,21.14249612054706,61.39702233351938,3367.0366171461023,0.0,0.0,18255253.263648253,4775.071387734545,1576.2469125365565,0.060598833127719534,90.42357924469371,0.4069406192664441,2318.4692783809014,2318.4692783809014,1.3833333333333333,0.8586143750054418,0.9723058484353364,0.9591863716036885
 03/05  12:00:00,1.1000000000000005,21.144557801099317,59.468343581904165,2408.145675972147,0.0,0.0,17002052.439244267,4457.237932160615,1487.2636524706816,0.05625629284257334,102.31934779405024,0.3934270004414577,2127.2878220947523,2127.2878220947523,1.2666666666666666,0.8586092460840539,0.9723352317523535,0.9591988055127563
 03/05  13:00:00,1.41,21.140372785402516,54.71204561495122,1503.2762665723528,0.0,0.0,15795206.70507605,4723.558289468803,1558.7704980655494,0.058837252118672065,93.33333333333333,0.2838142695913982,1527.3704795569615,1527.3704795569615,1.45,0.8646947743020444,0.9740371509925361,0.9611304579530783
 03/05  14:00:00,1.3900000000000001,21.141924179889198,56.840231383469295,1521.6712935699188,0.0,0.0,15871270.060827924,4610.943367651957,1536.517729093752,0.05740826067580692,99.48778309870362,0.32807695972838286,1620.629598668536,1620.629598668536,1.3666666666666667,0.8648408867110061,0.9739715540753333,0.9611502326426465
 03/05  15:00:00,1.1000000000000005,21.143160378758754,61.94977111477468,3475.999599848125,0.0,0.0,18480744.64533977,4728.387122515983,1558.5336342818737,0.06017704646114652,91.64602003155592,0.3774249304571444,2440.9840666178347,2440.9840666178347,1.3833333333333333,0.8586945878798704,0.9723879738833058,0.9592608844355627
 03/05  16:00:00,1.1000000000000005,21.14337595202897,54.229793002707325,1379.0092068648858,0.0,0.0,15373466.684214534,4290.59106062809,1429.6153737774544,0.053816956475738524,105.56833109156973,0.35896998225316423,1740.42120278503,1740.42120278503,1.2333333333333334,0.8587772205285706,0.9726566362391301,0.9594105584886355
 03/05  17:00:00,0.8416666666666667,21.143637948544946,52.83793213363036,1224.2501778283156,0.0,0.0,15625257.53447098,4697.915330961829,1563.430400868683,0.05847736784142262,93.33333333333333,0.27266315147765585,1538.2884387288866,1538.2884387288866,1.4666666666666666,0.8538969414304288,0.9718877348194456,0.957968599557993
 03/05  18:00:00,0.6,21.15902671917769,37.42967213438568,-1255.654887906951,0.0,0.0,12241692.875698138,3596.5605392610205,1169.6279322075416,0.04573682511132092,108.28467853548048,0.3100166837533662,1350.091996119296,1350.091996119296,1.05,0.8489690334846738,0.9707872592568356,0.9564984941683878
 03/05  19:00:00,0.6,21.16308244680973,30.964976020274538,-1867.3204341491141,0.0,0.0,10334637.125150723,2805.33990726183,905.3055778216617,0.03660229575488707,125.20724834154058,0.3357462258094889,1354.4621015363962,1354.4621015363962,0.7666666666666667,0.8493332017336692,0.9709435497704513,0.9568936753933809
 03/05  20:00:00,0.6,21.16355177946644,34.23613506598647,-1731.0967014097414,0.0,0.0,11613317.971651562,3341.718237788946,1069.0041958011457,6.51507805277886,108.8763167711041,0.35950807819231834,1363.0925031297227,1363.0925031297227,0.9333333333333333,0.8489472305481196,0.9705006025049203,0.9564112374021297
 03/05  21:00:00,0.6,21.165836870815564,35.59438457361978,-1296.9979876651196,0.0,0.0,12114150.777015781,3298.72540577736,1037.7508275910866,28.942134824288022,100.7623359642346,0.2857312601222384,1607.1398934614858,1607.1398934614858,1.0666666666666667,0.8488556251660119,0.9704238689050784,0.9562899460729919
 03/05  22:00:00,0.29,21.173677457670717,30.22154869230138,-2811.124819165344,0.0,0.0,10219284.415369645,2706.6011334903556,854.4658249287346,31.82385682421218,115.81537818183601,0.24542647000237133,1425.3089844582403,1425.3089844582403,0.9,0.8427941736568526,0.9689419775133269,0.9543276573315379
 03/05  23:00:00,0.0,21.16256598404827,38.220528932546614,-915.6964879109291,0.0,0.0,12632628.908076836,3458.254698720865,1119.145123064835,45.73329684753989,98.49596066586038,0.3628366553304891,1643.6428795403995,1643.6428795403995,1.0833333333333333,0.8365019898821162,0.967528837711757,0.9523137387671669
 03/05  24:00:00,0.0,21.14862863264084,55.86476282159192,957.4094886662555,0.0,0.0,15145923.146155655,4061.0097936257725,1374.9277101979387,58.53911998083406,104.07931294351663,0.3492283741716805,1905.729668908223,1905.729668908223,1.2833333333333334,0.8363746803058343,0.9676885269947448,0.9522892215607645
 03/06  01:00:00,0.0,21.143271313858783,68.20359869037968,3558.1146093478037,0.0,0.0,18848124.457625534,4656.8933279403955,1570.916085190593,68.06412018784597,88.3874234545403,0.4531505070383877,2681.5870023247,2681.5870023247,1.4166666666666667,0.8362628998727447,0.9672632520976502,0.9521357861455845
 03/06  02:00:00,0.0,21.142092514690923,68.10709459137823,3457.724531307898,0.0,0.0,18459907.955374524,4618.864080338977,1557.3651519373393,79.98167330442647,87.54451600961362,0.4407320727312254,2581.7902978610787,2581.7902978610787,1.45,0.836206676149707,0.9672539033810102,0.952107255036647
 03/06  03:00:00,-0.3099999999999999,21.143850438727092,66.88137212256322,2537.3431297757156,0.0,0.0,17295862.800976116,4357.973431227769,1485.7504680304266,67.27574823574727,99.12711723038426,0.4000300219677951,2361.5600367106285,2361.5600367106285,1.35,0.8300809340161431,0.9658347623709908,0.9501761790693827
 03/06  04:00:00,-0.6,21.140182369767412,73.07493795472597,3984.378036702277,0.0,0.0,19707506.059132956,4927.21769664156,1675.8290286025845,66.36253818777564,84.52424625831038,0.4926537059296264,2726.9080917265424,2726.9080917265424,1.45,0.8238938934731999,0.9642743594276049,0.9480448779220668
 03/06  05:00:00,-0.8583333333333333,21.140285425804326,73.88733733626809,3995.1619482701876,0.0,0.0,19775717.16504583,4954.074879392215,1689.5189258394103,69.8732817894398,83.69695020070291,0.5062762475316951,2729.642469781487,2729.642469781487,1.45,0.8187887950195617,0.9630895654544566,0.946411252554829
 03/06  06:00:00,-1.1000000000000005,21.141963945609074,68.53319769038366,3688.3923037369773,0.0,0.0,19097529.199045703,4753.176140259097,1621.9083247519736,66.96295539917881,84.97130009178821,0.4869805842946249,2673.0801323232645,2673.0801323232645,1.4166666666666667,0.813631321853746,0.9619513515710337,0.9448448052439077
 03/06  07:00:00,-1.1000000000000005,21.14724305750751,70.92759662805756,3354.019142040137,0.0,0.0,19424052.720478702,4787.977890041436,1638.3161213249373,67.29668410527748,85.96721091821374,0.4810646399022949,2746.313038718773,2746.313038718773,1.4333333333333333,0.8136867806204336,0.9620356111425555,0.9449078236294466
 03/06  08:00:00,-1.1000000000000005,21.14612138304425,65.66170196454772,2389.591700732448,0.0,0.0,17589296.070012104,4379.181511018704,1496.5393359892619,78.34293681790746,92.6828857424807,0.45584032430120924,2476.6900994930647,2476.6900994930647,1.3333333333333333,0.8137014050902197,0.9620336545931482,0.9449068767024367
 03/06  09:00:00,-1.1000000000000005,21.152802750834642,75.43147211555336,3044.0135458732993,0.0,0.0,19748482.215794954,4702.654059637271,1620.7505609591178,94.88505367844056,89.76716604815556,0.48925050257122094,2926.0329724436883,2926.0329724436883,1.4333333333333333,0.8137283136224432,0.962031369728852,0.9449190124194953
