Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/06  10:00:00,-1.1000000000000005,21.157972811024752,72.14849100889712,1850.117123831797,0.0,0.0,18721904.038962755,4466.115858214799,1540.6909762725104,72.34120272619329,99.06150665935645,0.4758698732015611,2753.0538690261155,2753.0538690261155,1.3,0.8138363578116251,0.9622113932054537,0.945040103033134
 03/06  11:00:00,-1.1000000000000005,21.150744453461908,68.35282490605599,2285.9160060956106,0.0,0.0,18255626.490614526,4583.305413022018,1570.9338832125425,50.21740649467834,95.0092773023354,0.45502176871914923,2504.3265939241933,2504.3265939241933,1.3333333333333333,0.8138148070033177,0.9621633727340774,0.9450401438520489
 03/06  12:00:00,-0.8416666666666667,21.14283575922299,64.9172295955994,3559.7089898813942,0.0,0.0,18809167.088469934,4764.222369711967,1613.7757477272019,28.82727400342134,86.71977258072683,0.4270056468036179,2550.860042831373,2550.860042831373,1.4166666666666667,0.8188295209486154,0.9632524015637941,0.9465897429665607
 03/06  13:00:00,-0.29,21.146867436310394,63.476350762665135,3144.906112619478,0.0,0.0,18820228.382907327,4680.92961566428,1582.1720495482102,18.309367658814462,92.0121097578554,0.37203082238003365,2603.0999004129967,2603.0999004129967,1.4333333333333333,0.8300885539779205,0.9658817344628022,0.9502194032587113
 03/06  14:00:00,0.0,21.147469476567665,58.3235317461961,2213.9284770415516,0.0,0.0,17145166.986384623,4147.351115265332,1397.6464113493105,40.302467908603965,102.33340019858639,0.33084715188346586,2486.6365669701545,2486.6365669701545,1.3333333333333333,0.8362696358925116,0.9673625013757859,0.9521735575753695
 03/06  15:00:00,0.0,21.14463350144633,62.08874642916976,3264.2910598208587,0.0,0.0,18161040.778038368,4429.857096222312,1488.4723809562274,44.311584813777884,93.98437725555945,0.3549713768536495,2615.0486246148153,2615.0486246148153,1.4166666666666667,0.8362365164041162,0.967310852607045,0.9521755092586436
 03/06  16:00:00,0.5683333333333335,21.14317608671964,61.498422831916486,2417.6556008776884,0.0,0.0,17054886.891400144,4567.646350647877,1533.0114263976536,17.834338550771054,97.90837606960031,0.35583148194520653,2092.599235724456,2092.599235724456,1.3833333333333333,0.8474448842283723,0.9700067331824397,0.9558287910848148
 03/06  17:00:00,0.8416666666666667,21.147355787848156,58.995790012130705,2102.4408776718424,0.0,0.0,16714835.40816632,4587.1936549213515,1530.2108115356548,5.78107790607942,98.51906496832014,0.360554705654243,1963.5895492358072,1963.5895492358072,1.35,0.853779830273987,0.9716012081547951,0.9578153728672951
 03/06  18:00:00,0.6,21.145616645050634,44.9010763172867,-250.64481397161725,0.0,0.0,13168788.92959743,3909.198133848304,1295.7422077901786,2.615944604486022,107.15600218390827,0.2960541184803273,1355.6221684167422,1355.6221684167422,1.2,0.8488049436385907,0.9705884725559325,0.9563644791315039
 03/06  19:00:00,0.6,21.24647881425721,22.094484904750338,-7847.14975159869,0.0,0.0,6903011.082485257,1715.0296269420867,572.9989962210856,16.19985951520723,158.5676141357153,0.1604296499984342,1011.130746891073,1011.130746891073,0.5333333333333333,0.8492776545763285,0.970896659672236,0.9568855042660143
 03/06  20:00:00,-0.019999999999999993,21.154637248341192,44.829747276537425,-61.14078099202985,0.0,0.0,13743391.749370797,3892.9731069836957,1285.3247700495417,59.541690594549166,94.44416350169945,0.3437850817575801,1669.115486959009,1669.115486959009,1.25,0.8368476662829015,0.9679191065691009,0.9526872312174413
 03/06  21:00:00,-1.4266666666666667,21.150287174977304,48.917724744225936,-395.616239446778,0.0,0.0,13089544.967443973,3797.6395896988392,1294.2071817461094,52.858348518033694,106.66666666666667,0.24997730852213892,1464.2939412032308,1464.2939412032308,1.2833333333333334,0.8083679405058525,0.9617432913661883,0.9437070036609552
 03/06  22:00:00,-2.200000000000001,21.14995223874723,52.23225492540176,490.88641598829224,0.0,0.0,14516841.414553411,4159.006311382595,1424.2931125139562,59.749959390690854,93.38902822118506,0.2827973325902949,1681.8479016723707,1681.8479016723707,1.4166666666666667,0.7917055391418221,0.9578029414165705,0.9384794480511436
 03/06  23:00:00,-1.9416666666666669,21.15742359526853,40.83012390760684,-1168.4213782011686,0.0,0.0,12136062.282979913,3402.460860365882,1158.9906234101177,60.99540909907288,107.23993758222426,0.2589406741455079,1488.5829917572837,1488.5829917572837,1.1666666666666667,0.7966536139509341,0.9584947971715924,0.9399743890083272
 03/06  24:00:00,-1.3900000000000001,21.153265207461768,48.1351316453243,99.72393711237237,0.0,0.0,13957198.086175622,3893.418007283201,1317.7181288024979,85.34219514953176,93.48879549482653,0.28425772885213757,1722.1208372866845,1722.1208372866845,1.3666666666666667,0.8078094971060061,0.9610327249605256,0.9434174899702766
 03/07  01:00:00,-1.41,21.15002376352791,52.230237859270495,-360.80929299244116,0.0,0.0,13140754.188713089,3741.993409505458,1281.9283321895446,84.05624046345133,106.66666666666667,0.2862905547273885,1512.059391205029,1512.059391205029,1.2833333333333334,0.8079138979077501,0.9613606863296568,0.9433200946554865
 03/07  02:00:00,-1.7000000000000006,21.153028220653997,69.83315445648505,886.9188646558207,0.0,0.0,16332439.739403956,4252.984962687774,1484.0449180134913,92.76064024785498,104.57774452562568,0.4252415576686072,2133.14766048598,2133.14766048598,1.3333333333333333,0.8016689079776448,0.959713707141555,0.9413186347476031
 03/07  03:00:00,-2.268333333333333,21.163252073234265,77.79657509161446,1483.6221836153845,0.0,0.0,19018025.00075843,4553.143544762747,1600.5315799371651,96.22878680390853,98.19591306269278,0.490500904515116,2800.255148017187,2800.255148017187,1.3833333333333333,0.7906447711368837,0.9571007398537028,0.9378624158447424
 03/07  04:00:00,-2.7999999999999985,21.159743837016855,71.58087144069552,1570.2029041344222,0.0,0.0,18586246.289538972,4299.3416887695785,1514.1480582399759,87.15242906015197,101.41689723690676,0.42702093819248327,2871.532752738228,2871.532752738228,1.3666666666666667,0.7792647177448395,0.9544969476321313,0.9343129686315147
 03/07  05:00:00,-2.7999999999999985,21.181944996251488,68.33050751939034,1909.4897127272677,0.0,0.0,20982411.584508743,4068.7937149158856,1440.1082338303652,82.45826554699053,105.28890518503566,0.4302483852059415,3883.5726332304944,3883.5726332304944,1.3166666666666667,0.7793692716687671,0.9545116715322661,0.934421151334631
 03/07  06:00:00,-3.058333333333333,21.184776790403355,68.74462729256615,1733.6692565758829,0.0,0.0,22040153.327105246,4054.313325648507,1422.8935088393016,77.28919073064534,100.63974190729155,0.4647213827032698,4303.854528260658,4303.854528260658,1.2333333333333334,0.774540633428004,0.9535488758480902,0.9330287781469893
 03/07  07:00:00,-3.61,21.15060655868624,89.63954692079317,4528.469063389235,0.0,0.0,22318608.481909305,5481.0854888644835,1937.2220481384234,97.63564356743261,70.2716106313406,0.5532138539531808,3204.6419899722223,3204.6419899722223,1.7,0.762897289718775,0.9508095350480917,0.9291567728563159
 03/07  08:00:00,-3.9000000000000017,21.160108280415347,92.50374809102411,4710.937392267969,0.0,0.0,23072512.94071743,5609.923489627376,1986.210009888932,98.26898090363744,68.14170084111014,0.5575521490771661,3359.6502980378887,3359.6502980378887,1.7333333333333334,0.7567640438633503,0.9493340658590924,0.9271946559584314
 03/07  09:00:00,-3.9000000000000017,21.163363296558845,92.65349682791567,4750.270974714887,0.0,0.0,24886134.534199372,5635.613983810387,1989.3525475108952,94.2125793927381,67.28234019372863,0.5233844134436825,3967.261295487732,3967.261295487732,1.7666666666666666,0.7569212012796557,0.9495593252601832,0.9273047087237384
 03/07  10:00:00,-3.9000000000000017,21.158763323508442,82.04981940670154,4136.471243023869,0.0,0.0,20904578.78279984,5365.374849836586,1887.90339626584,73.46061076396516,68.44643169417901,0.5503000323689297,2874.892521426399,2874.892521426399,1.65,0.7568757442519299,0.9494799993012355,0.9272165508937864
 03/07  11:00:00,-3.5900000000000003,21.148252102558004,71.50468915301411,3419.9893557224304,0.0,0.0,18541795.857981883,4786.21461578297,1672.1879316342388,34.184593498048365,76.58560912812634,0.6170719543593683,2556.772990031667,2556.772990031667,1.3333333333333333,0.7631925761509859,0.9507647457029148,0.9292881550666604
 03/07  12:00:00,-3.0416666666666665,21.15011666025849,76.46816137705976,3809.132877310897,0.0,0.0,19499879.36664875,5096.51704137318,1800.1333781127685,7.842547563190391,82.86801572548342,0.5542059084123594,2531.1543288203848,2531.1543288203848,1.5,0.774328622631741,0.9532764757302435,0.9327902812524527
 03/07  13:00:00,-2.231666666666667,21.15147937681893,76.07405520605138,4722.018465524839,0.0,0.0,20884069.945668135,5836.105886131966,2039.9814389529336,2.0483319387875105,71.28050697202825,0.510950322147998,2363.446680801532,2363.446680801532,1.7333333333333334,0.7905045708159109,0.9570713489829569,0.93790058882432
 03/07  14:00:00,-1.1316666666666664,21.144926485950922,73.4870031423267,3947.6817664582245,0.0,0.0,20177996.189299885,5524.475274605356,1891.6729905027346,0.07058786368934468,77.7483548453613,0.46691930022610073,2374.9047580765423,2374.9047580765423,1.6,0.8130346699913119,0.962155414412259,0.9449472414766958
 03/07  15:00:00,0.019999999999999993,21.13913537926852,72.23308853323424,4151.715936257026,0.0,0.0,20074637.72538365,5267.729178844546,1769.3472671830632,0.06690483301226106,84.14273912317127,0.455331149827458,2541.676960946904,2541.676960946904,1.4666666666666666,0.8363032289347189,0.9673066073783615,0.9521405271861093
 03/07  16:00:00,1.9949999999999997,21.14266740279197,64.40091182535517,3476.532061989062,0.0,0.0,18700716.05205767,4950.915762420464,1627.4128806541028,0.06203785615499396,90.93560765607172,0.4055784102092114,2343.873414757179,2343.873414757179,1.4166666666666667,0.8761621441415605,0.9765508655492436,0.9649509026448031
 03/07  17:00:00,3.61,21.14429811547691,48.373422629361606,252.25405948923046,0.0,0.0,14108341.807425959,4302.76348152441,1398.5336958766009,0.052335767121893466,106.66666666666667,0.2755226506949801,1324.410305072829,1324.410305072829,1.2833333333333334,0.9098374343972142,0.9845454980682397,0.9755836937593005
 03/07  18:00:00,4.468333333333333,21.158899436650547,38.77372019507501,-616.1703047762974,0.0,0.0,13065151.371796068,3749.031772851125,1145.6780735840277,0.04649442147048545,105.71791664624025,0.35157892841202343,1506.9202012168187,1506.9202012168187,1.05,0.9275194474973537,0.9884862537150745,0.9813002263414445
 03/07  19:00:00,4.6899999999999995,21.170967658199704,17.012381029557314,-5440.381057430141,0.0,0.0,5689255.803437582,1535.0725534025607,464.7288413216507,0.019352747524569353,160.7543445841481,0.15728382010528089,758.9503475271684,758.9503475271684,0.43333333333333335,0.9346393516741399,0.990348824857027,0.983900180470974
 03/07  20:00:00,3.5733333333333333,21.177849372224234,26.814242244666712,-3731.5284138691804,0.0,0.0,8974709.410542913,2203.253550962793,696.1744908310413,0.02908047476862883,141.3732962964714,0.29313351851764285,1331.2401110435128,1331.2401110435128,0.7,0.9107568782237097,0.9846143265897838,0.9761205290707761
 03/07  21:00:00,2.231666666666667,21.184061709969196,25.557461071574203,-3707.295175039353,0.0,0.0,8355908.015436472,1882.4380638236794,619.5937624599878,4.691766753759926,152.26579790636677,0.23867101046816616,1358.5675569443379,1358.5675569443379,0.6166666666666667,0.8832756091116736,0.9783671877871638,0.967451821640705
 03/07  22:00:00,1.7000000000000006,21.165600677398974,29.883443172723332,-2878.1395741123165,0.0,0.0,8468073.967895351,2101.6186325231483,703.3071397088685,17.6681582963949,150.54528981469198,0.22521902299206645,1202.6990977480896,1202.6990977480896,0.6666666666666666,0.8715447974545166,0.9756073173109783,0.9636685418007741
 03/07  23:00:00,1.7000000000000006,21.17871366703006,31.999598938761544,-3177.8991394785467,0.0,0.0,9428505.36132542,2263.55754300164,760.0747784063587,17.777333375612088,146.85778333789028,0.23545646430952602,1396.9176137103361,1396.9176137103361,0.75,0.8715202065326674,0.9755854009309821,0.9636466254207783
 03/07  24:00:00,0.5116666666666668,21.18066747803166,26.636836472608206,-2920.5461227533833,0.0,0.0,8702517.599111017,2017.4649669607497,674.1474051922589,13.704337411598367,142.67602862138065,0.2866198568930968,1399.5277490626474,1399.5277490626474,0.7,0.8486789995280861,0.9704025071035478,0.9564481253508467
 03/08  01:00:00,-1.1683333333333334,21.16731444206553,36.083098868424834,-895.4512885913136,0.0,0.0,11854278.82845351,3156.3635994499336,1043.6968385906273,31.76342250385981,104.61709625847448,0.4232835625391427,1635.0243459219603,1635.0243459219603,0.9333333333333333,0.8133647417039268,0.9623552242050436,0.9451963972222029
 03/08  02:00:00,-1.9583333333333333,21.15284008769526,44.68987470668058,-689.7805425673607,0.0,0.0,12882000.252150865,3739.6854565304143,1280.4350506437486,40.64976639364329,106.66666666666667,0.28347633905802866,1448.102956583964,1448.102956583964,1.2166666666666666,0.7968582229866672,0.9590457741572987,0.9400314477041513
 03/08  03:00:00,-2.5100000000000002,21.141670582087805,70.90473746512082,2668.377814186283,0.0,0.0,17645347.964883137,4687.275408161266,1637.6500497094612,50.66367865010156,94.72967565389912,0.42474713890658217,2239.998639317716,2239.998639317716,1.4333333333333333,0.7854548508837901,0.9560870597046583,0.9363717912627255
 03/08  04:00:00,-2.49,21.141887826864615,75.01782737238325,3921.0662688610996,0.0,0.0,19767113.729303785,5039.469151819115,1756.7388152741196,56.747777541264995,83.21894754827653,0.5345928658330916,2691.532397607675,2691.532397607675,1.4666666666666666,0.785407397170881,0.9557905434591529,0.9361459843558898
 03/08  05:00:00,-2.200000000000001,21.1389516630203,77.75517891161167,4231.402338061579,0.0,0.0,20340341.84115491,5017.7670755540685,1752.667169586182,70.20274048889114,85.00803600965064,0.48476810842783163,2890.7089023717126,2890.7089023717126,1.5333333333333334,0.7915068305915519,0.9571105993449375,0.9380991149733048
 03/08  06:00:00,-2.7683333333333326,21.141066372520914,79.5116962725464,4478.753542768288,0.0,0.0,20545730.785426706,5372.445521273453,1888.8420373263107,74.00755390740736,75.05072368492121,0.49452884074241327,2679.709708423955,2679.709708423955,1.7,0.7800750049232333,0.9545838292646371,0.9345262354649233
 03/08  07:00:00,-3.299999999999998,21.153907671645104,87.07656148754694,4860.153539450021,0.0,0.0,21634556.311988972,5746.958260536009,2039.5844526163926,66.52188974626539,70.42371101278884,0.49693642765685114,2718.1834504932767,2718.1834504932767,1.8333333333333333,0.7688783954123631,0.9520056252356389,0.9310632482848589
 03/08  08:00:00,-3.299999999999998,21.145585949331913,91.73883078466,5585.250653253011,0.0,0.0,22959508.68044415,5998.989775945884,2126.259152617492,69.8279460100553,63.468808329150484,0.5675052880866561,2975.8826442743466,2975.8826442743466,1.8666666666666667,0.7689722272584459,0.9520247015655843,0.9310823246148041
 03/08  09:00:00,-3.299999999999998,21.145500120658333,90.7148031320145,4908.710586375103,0.0,0.0,21820604.05211642,5791.022953733352,2045.4782801704994,49.81395467300629,69.01438199764833,0.6016238955115095,2757.462448376248,2757.462448376248,1.7,0.769053420461444,0.9520131955402076,0.9310708185894273
 03/08  10:00:00,-2.163333333333333,21.151007648778336,81.0396689821521,3655.2105510402275,0.0,0.0,19456185.34169808,5231.431844199395,1833.9796966505862,32.5273619197928,83.6317187628386,0.5357684420957125,2384.78902910976,2384.78902910976,1.55,0.7917826715551552,0.9571447233854466,0.9381949294879917
 03/08  11:00:00,0.03666666666666664,21.141408338069798,75.61619144254628,4077.214717750969,0.0,0.0,20072636.616881084,5224.817358170699,1779.2949017358549,29.694344237897884,84.25953235154574,0.46490199098760593,2575.6725852597356,2575.6725852597356,1.5333333333333334,0.8365005874788201,0.9671998093066476,0.9521797875053843
 03/08  12:00:00,1.6683333333333337,21.141849935758113,76.54023623321093,4137.760108660643,0.0,0.0,20577240.78893153,5454.826890881558,1826.9314544553129,13.305252887003565,84.55984400445507,0.4684607468687795,2518.735403209618,2518.735403209618,1.5333333333333334,0.8700111849713422,0.9747522876005238,0.962686801809726
 03/08  13:00:00,2.7683333333333326,21.13838705582774,75.65530554846096,4433.5435430102125,0.0,0.0,20863396.250213586,5569.817432256665,1836.8194010421125,0.23754417631656605,83.63402582516761,0.49719884867717373,2505.2445697498906,2505.2445697498906,1.5,0.8924452813999348,0.9798598950115058,0.9697110381903868
 03/08  14:00:00,3.868333333333333,21.14093712133613,62.51370461117776,2727.1415761836147,0.0,0.0,17792471.938291386,4887.882477324881,1579.808527235186,0.05996809949384929,96.27489360461495,0.39747916534545774,2032.2359920287713,2032.2359920287713,1.35,0.9146232199506201,0.9850667932037264,0.9767880124894021
 03/08  15:00:00,5.0200000000000005,21.141306980035775,49.32990765076294,1445.7818539735124,0.0,0.0,16076234.914927678,4994.561370617195,1501.554386345808,0.029881853495642572,93.33614331274005,0.36562324342752817,1378.3872372308804,1378.3872372308804,1.3166666666666667,0.938200911761584,0.9907949889207543,0.9843099809701367
 03/08  16:00:00,5.8583333333333325,21.149168231601113,35.66985391448362,-323.11081797187995,0.0,0.0,13439409.631068848,4267.434655751537,1157.7891088929696,0.0,106.90260080591939,0.33461171043508353,1100.3706338004802,1100.3706338004802,1.0,0.9558243148743816,0.9947765823678077,0.989921920651197
 03/08  17:00:00,6.099999999999997,21.166819044577142,33.49547275024635,-1374.0394345674897,0.0,0.0,12446851.142686516,3681.160760287292,980.4103788717496,0.0,114.81215847609343,0.38923628566552004,1257.6127304677389,1257.6127304677389,0.8666666666666667,0.9611567492494246,0.9957453330167811,0.9916860265727838
 03/08  18:00:00,6.409999999999999,21.185752138729548,26.510814745518488,-4034.638754636115,0.0,0.0,9377552.847225115,2561.242322045038,700.6926486979135,0.0,144.14465436966663,0.2633533681938607,1099.249809152745,1099.249809152745,0.6833333333333333,0.9672734580500304,0.9972048865000892,0.9937068428937149
 03/08  19:00:00,6.39,21.16970365562415,31.80331944857655,-1888.1417399197235,0.0,0.0,11594107.321361708,3317.04420159711,886.0186936268074,0.0,125.4660667057097,0.35153294094650067,1253.4563660404515,1253.4563660404515,0.7666666666666667,0.9675049262870876,0.9973279914456882,0.9937919505081021
 03/08  20:00:00,4.963333333333333,21.172045232181812,29.975886772413062,-2620.9504155745262,0.0,0.0,10809199.213632558,3113.940504343945,869.7128029523549,9.211516678145175,117.38113374601521,0.3316922243279968,1249.3156301960955,1249.3156301960955,0.8,0.9392643971312112,0.9909036018574272,0.9848735405647895
 03/08  21:00:00,3.0216666666666665,21.151267513764843,44.581297307927706,312.3213867113809,0.0,0.0,14446530.22017843,4291.008277467511,1355.780172156284,13.552658328830175,93.55410740435862,0.33528095675214736,1547.2061354211662,1547.2061354211662,1.2666666666666666,0.8991497242989172,0.9821864375021732,0.9722685660316706
 03/08  22:00:00,1.3733333333333335,21.140494158311785,61.65412443579623,1675.795883856873,0.0,0.0,16192973.744607156,4759.08210970216,1595.2034176334555,8.256369629137804,99.38837972166672,0.3868126209476067,1667.037695615631,1667.037695615631,1.3666666666666667,0.8653515384019163,0.9744281654951609,0.9616585930072403
 03/08  23:00:00,0.29,21.13747632524339,74.62906060361405,4425.937813596687,0.0,0.0,20681725.419682838,5386.862228252721,1821.1492558203522,3.8243192795126104,85.65030226866487,0.451709239501466,2677.8156769655984,2677.8156769655984,1.5166666666666666,0.8426579991874774,0.9690045384938683,0.9544208534550959
 03/08  24:00:00,0.3099999999999999,21.135978629222954,76.60624983593415,4689.793962278602,0.0,0.0,21110252.469420988,5543.228140428358,1877.8059899061097,2.095278636605824,82.78851355239769,0.5239537965763367,2691.21108460216,2691.21108460216,1.5,0.842776161081981,0.9689551553879711,0.9543894778707913
 03/09  01:00:00,0.6,21.14043971240399,68.67300569212664,3899.9962697203273,0.0,0.0,19487587.491048623,5027.822235174172,1673.529855812605,14.91499853917613,86.33929308188881,0.42318862009095465,2577.7673414531137,2577.7673414531137,1.45,0.8486496866646697,0.9701930841067976,0.9561187571602795
 03/09  02:00:00,0.6,21.141673244834188,67.03775196452202,3744.675093964945,0.0,0.0,19236882.074938416,4964.928734547962,1656.2533933513662,3.495915999173931,89.03914108150055,0.42800648517348083,2523.522904352475,2523.522904352475,1.4166666666666667,0.8486082795557185,0.9701876648634686,0.9561392144973574
 03/09  03:00:00,-0.019999999999999993,21.13891842504552,73.13831390692125,4176.586375409299,0.0,0.0,20197856.455354962,5343.906295487361,1798.8412584464647,0.06767613771075452,83.46553840327279,0.4625856302444645,2534.0491519103352,2534.0491519103352,1.4833333333333334,0.836301310481777,0.9673434138178123,0.9521645732146938
 03/09  04:00:00,-1.1683333333333334,21.140867065272236,75.49874880127672,4142.643724866172,0.0,0.0,20186183.82324236,5360.283897607903,1841.3197180287054,0.06884033964091171,82.70374847071108,0.5347911813032447,2534.192534217999,2534.192534217999,1.4666666666666666,0.8129078733674936,0.962068194827529,0.944904204048902
 03/09  05:00:00,-1.9583333333333333,21.1328248140518,106.87454915483302,6381.656605158397,0.0,0.0,27364672.93825144,6836.37230352509,2385.7220404348745,0.08704266042387741,65.70809603841688,0.5949471476132205,3778.3501280092228,3778.3501280092228,1.8833333333333333,0.7969057255987921,0.958698956177921,0.9401295257917738
 03/09  06:00:00,-1.9416666666666669,21.15365027938742,136.23541660144443,10663.29606726846,0.0,0.0,37740564.96419717,8488.443179663613,2961.93289390483,0.10789891162232677,36.666666666666664,0.7082182652772995,5976.226745807002,5976.226745807002,2.3333333333333335,0.7971698328028729,0.9588854343345267,0.9402868272687009
 03/09  07:00:00,-1.7000000000000006,21.15988132561944,128.24044435724264,9665.109852703254,0.0,0.0,35423024.89197462,8241.305010641932,2863.8994193686476,0.10475072779183484,37.0038798386062,0.719308679760102,5371.485502319596,5371.485502319596,2.25,0.8020371171836864,0.9598980600798691,0.9417067756794447
 03/09  08:00:00,-1.7000000000000006,21.161167850717693,127.52563449825603,10049.874265520522,0.0,0.0,35943620.04935719,8393.666062644183,2918.264536174759,0.10627710950413535,33.333333333333336,0.7503986314403532,5435.467466120053,5435.467466120053,2.283333333333333,0.8020006771480028,0.9599372690839462,0.9416808776962076
 03/09  09:00:00,-1.3900000000000001,21.159289335974233,124.83767190617499,10163.72154895815,0.0,0.0,35933981.78312383,8322.718133038981,2881.185659455683,0.10522082262217589,33.333333333333336,0.741029985977806,5497.627832671482,5497.627832671482,2.2666666666666666,0.8082664725819992,0.9613649587835557,0.9436382406661662
 03/09  10:00:00,-0.5316666666666668,21.158733407699163,119.02789053595001,7408.454365647184,0.0,0.0,34619726.01486059,7562.902245268126,2611.2145224628352,0.09487599920026585,56.666666666666664,0.636105032998615,5602.7493979787605,5602.7493979787605,2.05,0.8257342073047195,0.9651988945286382,0.9491415523428616
 03/09  11:00:00,1.136666666666667,21.163838511566215,107.28318576748038,5662.067211338874,0.0,0.0,33146135.65822693,7095.94301843221,2419.2847088953886,0.0875234465185493,66.66666666666667,0.5648905852302931,5460.2190867306235,5460.2190867306235,1.9333333333333333,0.8596001526543294,0.9727985057493096,0.9597805090281021
 03/09  12:00:00,4.525,21.150656816493502,88.67525458461687,5122.067702129343,0.0,0.0,27029335.930714317,6630.934181369582,2080.7975942419494,0.04911780104925142,75.36952739332496,0.5495776790045382,3693.7607350522026,3693.7607350522026,1.65,0.9279776729421453,0.9881305081799306,0.9811108919284603
 03/09  13:00:00,7.526666666666667,21.133253806418782,74.26720255486565,5126.330294249583,0.0,0.0,22066827.41008919,6553.108834743457,1855.7751091648738,0.0,82.8018080161431,0.5073590098943015,1969.8471466098201,1969.8471466098201,1.4666666666666666,0.989470747527868,1.0018954608043522,1.000297121816872
 03/09  14:00:00,9.488333333333333,21.135766778439795,71.09411131203784,4826.01120260775,0.0,0.0,21408825.82094655,6368.9000673417995,1762.4900340009901,0.0,61.03904100860297,0.47385738169834085,1914.2119740315188,1914.2119740315188,1.4333333333333333,1.0061657482256565,1.0056341730074985,1.0055517374509975
 03/09  15:00:00,9.979999999999997,21.134942349037697,56.0409508428346,3293.26323539064,0.0,0.0,18330191.564797495,5407.787835625321,1493.0080053274978,0.0,48.7146868942923,0.4117071119949099,1705.075722042052,1705.075722042052,1.2666666666666666,1.0061835354278326,1.0057700584430975,1.005674848681999
 03/09  16:00:00,9.400000000000002,21.1540459862476,38.200836297143034,377.7735853656467,0.0,0.0,14629217.207499405,4624.174386911828,1185.5286988776618,0.0,100.73504392477608,0.3357648372101732,1220.9022682998282,1220.9022682998282,1.0666666666666667,1.006565434485374,1.0062710720096295,1.0059128789118408
 03/09  17:00:00,9.709999999999999,21.16836057035135,28.164186702335893,-2655.793895218149,0.0,0.0,10546439.746328026,3105.347209050818,785.2116949362736,0.0,126.72278182978079,0.3355048200386573,1070.7944851522698,1070.7944851522698,0.7,1.0067137088440865,1.0060632555974776,1.0060522106523229
 03/09  18:00:00,9.69,21.179063451720435,29.842424755183217,-2628.8696688181526,0.0,0.0,10586560.360550582,2882.068434645227,765.1284837875352,0.0,139.98957654616387,0.3000521172691807,1219.9931163913657,1219.9931163913657,0.65,1.006787489768642,1.0061253518206106,1.0061253518206106
 03/09  19:00:00,9.400000000000002,21.18054400907041,26.289646979665314,-4124.370632351648,0.0,0.0,9378060.730159955,2589.905424852581,678.4016438042462,0.0,145.9441630236947,0.2702791848815266,1075.118894095235,1075.118894095235,0.5833333333333334,1.0069748586062284,1.006303894156019,1.006303894156019
 03/09  20:00:00,8.005,21.18383089453417,26.30312160448989,-3854.0752276377557,0.0,0.0,9319499.989905417,2547.766476747722,682.3620038270456,0.0,145.87575061264633,0.2542443885130798,1080.2719132410407,1080.2719132410407,0.65,0.9971156666728554,1.0039530487917365,1.0030873730000993
 03/09  21:00:00,6.131666666666666,21.17715263773721,30.140824088252202,-2613.7535736505292,0.0,0.0,10632858.36899831,2888.6632919701033,793.163325500811,0.0,137.7507080732339,0.2966007724326018,1253.3673880185854,1253.3673880185854,0.7166666666666667,0.9625905649980653,0.9961597852075968,0.9922456237582884
 03/09  22:00:00,5.599999999999997,21.173688901660206,22.997279510952374,-4252.939731422894,0.0,0.0,8019551.990044534,2168.9920410908508,610.7831089916453,0.0,154.48834448364565,0.21461632833108898,946.06324113305,946.06324113305,0.55,0.9511171736601137,0.9935816136509632,0.988644505295513
 03/09  23:00:00,5.290000000000001,21.170831846566063,26.51558046045494,-3104.4052065533974,0.0,0.0,9370404.37384362,2537.5353648860782,706.374015203966,0.0011109644474422756,143.97567684769277,0.280121615761536,1100.3886694747598,1100.3886694747598,0.5833333333333334,0.9450594532703184,0.9920285834809016,0.9865952101315619
 03/09  24:00:00,4.121666666666667,21.184139203230416,30.9673356213601,-2930.5546167916773,0.0,0.0,10436331.346385656,2556.5124158876856,800.3514176997963,0.03236812254496609,137.50826798695093,0.2773584176889544,1497.8910440300244,1497.8910440300244,0.7333333333333333,0.9215959182003151,0.9867569556668687,0.9791672715096182
 03/10  01:00:00,2.7316666666666674,21.182482282076638,26.331161864046827,-4081.149978771798,0.0,0.0,8724527.790329933,2067.8773988424887,672.2705691207685,0.02760427294532832,145.58214995459704,0.2720892502270146,1330.853658944566,1330.853658944566,0.6833333333333333,0.8930568362531225,0.9803329616595847,0.9703037499749109
 03/10  02:00:00,1.9416666666666669,21.16832415879437,38.40064219025588,-1133.144777929682,0.0,0.0,12727773.292144967,3566.1785363822282,1133.936905176535,0.04549248265574141,108.08327591872664,0.314125241621382,1525.6230492441205,1525.6230492441205,1.05,0.8764681909260928,0.9767446252613522,0.9650223858069116
 03/10  03:00:00,2.268333333333333,21.139382791280635,48.14146642861622,511.8519796321634,0.0,0.0,14354086.47984756,4414.660147972663,1446.8927642287017,0.05430788039141756,100.0,0.27048686133335464,1330.6795104881946,1330.6795104881946,1.35,0.882160242799559,0.978217978536112,0.9667875106271265
 03/10  04:00:00,2.7999999999999985,21.155591362436333,44.240505185802746,213.27397494783315,0.0,0.0,14395174.28538623,4228.253832951341,1362.649307450759,0.051979149357259745,100.0,0.28248007503364186,1512.9760530957733,1512.9760530957733,1.2666666666666666,0.8935113895876771,0.9807616677575428,0.970274079115244
 03/10  05:00:00,2.49,21.14211497767743,44.51790440596464,218.18472919342264,0.0,0.0,13988074.077041455,4275.7773537106195,1389.5631600094341,0.05258199608108939,100.0,0.18957672257531746,1326.2719268068797,1326.2719268068797,1.3833333333333333,0.8874692219278749,0.9793849392686957,0.9684340186726381
 03/10  06:00:00,2.5100000000000002,21.153948016921667,45.466485826162035,356.66476589587984,0.0,0.0,14483028.353868283,4249.526433784483,1372.9268200272888,0.05245876140536178,100.0,0.18881563224099385,1514.9775706401874,1514.9775706401874,1.3666666666666667,0.8872858620087211,0.9793389681938327,0.9683439245539103
 03/10  07:00:00,3.368333333333333,21.147490124605255,39.58685330404264,-406.0099682353631,0.0,0.0,13081609.400219347,3910.9864670955362,1232.5879515813217,15.609465127395488,100.99283483365595,0.3864445654477099,1346.0264211187553,1346.0264211187553,1.0833333333333333,0.9045492784319215,0.9828851705177792,0.9736882494783643
 03/10  08:00:00,3.5900000000000003,21.14870590133263,50.04160373101575,761.2551413598703,0.0,0.0,14873759.45801925,4189.052799562249,1342.4233349627955,37.999185106875196,99.95099878306357,0.38759575765307885,1693.5442204144013,1693.5442204144013,1.2166666666666666,0.9097715174030885,0.9840131532076425,0.9752556380678002
 03/10  09:00:00,3.61,21.14169426042866,63.47305453274202,2614.058637954279,0.0,0.0,17322514.376754723,4677.460094863718,1527.5489790944296,23.87698490137684,98.98506873023403,0.43448457241592026,2053.409138675039,2053.409138675039,1.3166666666666667,0.9095204796457359,0.9838091147118952,0.975211873430078
 03/10  10:00:00,4.468333333333333,21.13978886083108,58.5222155516921,1777.7424035797167,0.0,0.0,16296615.08027016,4782.289913027593,1554.658413902111,0.9450912543936127,100.6843498952143,0.35886867090474295,1598.1705742878473,1598.1705742878473,1.3666666666666667,0.9267503590047653,0.9878893317785066,0.9806400391764019
 03/10  11:00:00,6.136666666666667,21.153822103999246,38.78680409997955,370.0996657061158,0.0,0.0,14519807.422101004,4488.186822755535,1213.9124370129475,0.0,102.49224311760074,0.3373157040850109,1247.7676924475463,1247.7676924475463,1.0666666666666667,0.960410140910223,0.9954719498119247,0.9911801106327037
 03/10  12:00:00,7.7683333333333335,21.145671263408904,34.499301623286684,-167.27650072075969,0.0,0.0,13613417.0121256,4352.415406594746,1105.9958210251664,0.0,102.29188797017353,0.3353145072520579,1073.4197085433007,1073.4197085433007,1.0,0.9942005774133642,1.0031218603803205,1.0018022966375972
 03/10  13:00:00,9.488333333333333,21.143609246617714,45.549347260782376,1512.5762626012322,0.0,0.0,16164998.78187551,5119.644076471781,1426.1889071176488,0.0,73.33333333333333,0.24516214253687274,1217.7313096289224,1217.7313096289224,1.3333333333333333,1.0060291241374264,1.0059326172657381,1.0055264172087404
 03/10  14:00:00,11.426666666666668,21.153718840353477,32.53589047850966,-1018.0288495013879,0.0,0.0,12482171.589586968,3858.54464153338,990.261766719237,0.0,0.0,0.36077492516570137,1063.0703599814553,1063.0703599814553,0.8833333333333333,1.0060534440431992,1.005530837376967,1.0054186856806533
 03/10  15:00:00,12.199999999999994,21.191524721359535,29.5244414918145,-3325.869685241518,0.0,0.0,10385496.934399292,2755.446192197463,748.3902491853776,0.0,0.0,0.26967027416337,1218.6186385732215,1218.6186385732215,0.7666666666666667,1.0060482616173105,1.0054106886614445,1.0053994731916407
 03/10  16:00:00,12.51,21.16989448832869,27.057779170318963,-2962.1789782567803,0.0,0.0,9963029.497423269,2791.668133828154,724.980351668255,0.0,0.0,0.3037415300213427,1062.665583370599,1062.665583370599,0.65,1.0061306171021853,1.0054697097060388,1.0054697097060388
 03/10  17:00:00,12.49,21.181188868327904,29.836174499125278,-2689.015770998015,0.0,0.0,10720245.270203305,2891.7919830702617,766.9274529676419,0.0,0.0,0.2997798357166461,1213.9081051417763,1213.9081051417763,0.6333333333333333,1.006125190846927,1.0054628609640903,1.0054628609640903
 03/10  18:00:00,12.199999999999994,21.17031667533723,25.905445527082545,-3258.1363234264622,0.0,0.0,9197621.730129823,2455.4480453965866,658.9840544281454,0.0,0.0,0.2535421157077911,1067.786223137773,1067.786223137773,0.5833333333333334,1.006304413736157,1.0056428562632234,1.0056428562632234
 03/10  19:00:00,11.631666666666666,21.203852644176024,14.541353899742804,-6873.1118468568975,0.0,0.0,5076731.352076477,1329.280482254591,360.6110524886538,0.0,0.0,0.11704617669965268,614.4120556804485,614.4120556804485,0.31666666666666665,1.0064382121625977,1.0057842344559735,1.0057622324678477
 03/10  20:00:00,10.531666666666666,21.188202373708965,18.574348630097624,-5586.446159913701,0.0,0.0,6596016.948649099,1766.080768212427,472.5454909162077,0.0,0.0,0.1673071705916741,767.6435313326183,767.6435313326183,0.4,1.0064044280885809,1.005762074264215,1.0057301001628167
 03/10  21:00:00,9.69,21.195293318164882,18.51632825907506,-6031.7136974617915,0.0,0.0,6594277.409626355,1768.8380035698297,470.54656304579015,0.0,163.6713245810238,0.1816433770948809,769.9343112471456,769.9343112471456,0.4,1.006475713225597,1.005811745279092,1.0058006095508032
 03/10  22:00:00,8.831666666666669,21.18375659989873,14.766195370339103,-5802.31589554759,0.0,0.0,5232882.868274449,1392.1276753932698,373.98348644846186,0.0,171.34539762452977,0.14327301187735111,614.7082653228701,614.7082653228701,0.3333333333333333,1.0063910770524365,1.005732096273476,1.0057302955531877
 03/10  23:00:00,8.300000000000004,21.209816973983546,17.59026747880489,-6472.435937449312,0.0,0.0,6005478.530522194,1504.650907957512,418.16958520922816,0.0,171.73977056646757,0.14130114716766223,770.2228139827927,770.2228139827927,0.36666666666666664,1.0058016458950134,1.0056004285707436,1.0055464069620998
 03/10  24:00:00,8.300000000000004,21.207836939738993,18.083308708897793,-6340.882276664298,0.0,0.0,6236033.924036717,1602.2184844755718,444.1644114034789,0.0,169.04483752572168,0.14555299255850168,770.5166448004123,770.5166448004123,0.4166666666666667,1.0058023158799951,1.0056251871609383,1.0055507069402605
 03/11  01:00:00,8.300000000000004,21.21159153436669,17.935911843064385,-6506.9630661383735,0.0,0.0,6183127.436981772,1581.4767749860496,437.85442147807515,0.0,168.72829125256428,0.15635854373717878,771.5152009719034,771.5152009719034,0.4166666666666667,1.0058068501842696,1.005608255149941,1.005554233541298
 03/11  02:00:00,8.041666666666666,21.172093130096965,22.486451833748447,-3583.0134051817895,0.0,0.0,8058396.5557237575,2168.435762852777,580.2722183841887,0.0,155.37844846585267,0.21273072008409655,923.7591579582778,923.7591579582778,0.5166666666666667,1.0008711697054444,1.004448318959304,1.0039452211778392
 03/11  03:00:00,7.489999999999998,21.17245740425182,30.473792835433418,-2230.8534119360966,0.0,0.0,11113400.964592373,3037.3508748432455,808.4156364652263,0.0,134.48868571808464,0.3275565714095768,1232.4567567107397,1232.4567567107397,0.6666666666666666,0.98930735641041,1.001645525765927,1.00016173224852
 03/11  04:00:00,7.199999999999997,21.180500402207187,26.488372828950553,-3679.3003521798646,0.0,0.0,9583927.255541243,2591.630948252155,698.6617011416531,0.0,144.21273371038157,0.27893633144809205,1081.9211979973638,1081.9211979973638,0.5833333333333334,0.9830199813877254,1.0001818524534969,0.9981470385279265
 03/11  05:00:00,5.753333333333335,21.180947429674962,25.6814582525131,-3105.4026618943976,0.0,0.0,8912672.698861152,2251.696991894972,642.8752319727716,5.308438913663937,151.20859641751753,0.2439570179124124,1145.7654953416702,1145.7654953416702,0.6,0.9554396258441465,0.99399512879692,0.9895177378405375
 03/11  06:00:00,4.141666666666667,21.177131637994776,26.82426067093551,-3353.240060075074,0.0,0.0,8949051.771759301,2024.4132322327787,636.5070136172889,38.328263964628505,140.9985961392231,0.2950070193038845,1442.9676463048904,1442.9676463048904,0.6833333333333333,0.9210024703821519,0.9861967133201404,0.9786787061172587
 03/11  07:00:00,4.158333333333333,21.19084383627004,31.10057082066318,-3258.646822937023,0.0,0.0,10445188.962693308,2415.2363598889747,751.0159482888897,45.3801537838767,128.72258580985087,0.35638707095074557,1647.983996099094,1647.983996099094,0.7666666666666667,0.9207049310233744,0.9860321757320464,0.9784981621266042
 03/11  08:00:00,4.400000000000002,21.179261714934977,28.038165193381374,-3621.175328217773,0.0,0.0,9534392.714217195,2314.880503417068,711.1017786078426,35.71353079645713,130.47053653124482,0.34764731734377585,1419.2819893108751,1419.2819893108751,0.7333333333333333,0.9258815348796777,0.9872153133893081,0.9801374822568553
 03/11  09:00:00,4.400000000000002,21.188260576499925,31.466197072228866,-2998.1954266082184,0.0,0.0,10788337.156553755,2622.7188153438356,804.7257187002602,24.50460009119326,125.70423586417319,0.371478820679134,1576.055836093862,1576.055836093862,0.7666666666666667,0.9258160857356464,0.9871282529921545,0.9800514222598615
 03/11  10:00:00,5.588333333333333,21.179512660961624,26.93632371676246,-3666.2923466650304,0.0,0.0,9465060.845189521,2478.43279541016,717.2623493240484,3.2112436212883426,140.2929747525849,0.2985351262370755,1170.9903619424958,1170.9903619424958,0.7333333333333333,0.9489387110737015,0.992411116361883,0.9873729010757687
 03/11  11:00:00,7.836666666666667,21.194396971785856,28.72893107168113,-3664.0523634463393,0.0,0.0,9947778.21166097,2529.427925146137,705.5827729437202,0.0,149.69106032765856,0.2515446983617074,1236.4263466126986,1236.4263466126986,0.6833333333333333,0.9934574149522452,1.0025851846037113,1.0014678376649357
 03/11  12:00:00,10.036666666666665,21.179451675280436,26.30058040360363,-3715.711697160538,0.0,0.0,9492131.780635474,2562.742108141351,681.6854064362259,0.0,68.96258228106295,0.27075548051115306,1072.8337583362622,1072.8337583362622,0.6333333333333333,1.0061041590619906,1.0054427660675347,1.0054427660675347
 03/11  13:00:00,11.41,21.182819440751796,30.239644508750153,-2603.8723625621137,0.0,0.0,10978585.78568951,2985.5436423122596,789.8997034571067,0.0,0.0,0.3173563061209705,1222.9058638111467,1222.9058638111467,0.7333333333333333,1.005940978460354,1.0052887856097081,1.0052887856097081
 03/11  14:00:00,11.958333333333334,21.175953723041637,26.325296166951215,-3517.4276804651986,0.0,0.0,9541303.487379728,2584.8698363164744,683.426521888059,0.0,0.0,0.2718321798261855,1068.601852593458,1068.601852593458,0.6,1.0060896145694498,1.0054265178003996,1.0054265178003996
 03/11  15:00:00,12.51,21.178289480149544,30.402406592927782,-2347.6149001837125,0.0,0.0,11171991.838668384,3060.4958119651915,799.8016462888554,0.0,0.0,0.32444675370629106,1215.100712747318,1215.100712747318,0.65,1.0059547117347583,1.0052962991569383,1.0052962991569383
 03/11  16:00:00,12.49,21.172777294538616,26.3500476456909,-3402.7207087708366,0.0,0.0,9522860.848463917,2577.2528331506037,685.1395705259864,0.0,0.0,0.27291043502026013,1064.3387763540786,1064.3387763540786,0.6,1.0060977229156867,1.005437393999421,1.005437393999421
 03/11  17:00:00,11.941666666666665,21.18285496960161,22.11318632347161,-4424.296802448497,0.0,0.0,7853971.379937861,2092.438657355249,559.1963127516391,0.0,0.0,0.21333659072874203,919.0500719585966,919.0500719585966,0.4666666666666667,1.0063228671035358,1.0056505398866498,1.0056505398866498
 03/11  18:00:00,12.526666666666669,21.206184379352557,14.402316525763293,-7096.111000738941,0.0,0.0,5006366.62263965,1294.8214921868298,353.26027829065293,0.0,0.0,0.1274212618342866,613.5039574541929,613.5039574541929,0.3,1.0063981574377796,1.0057219896358809,1.0057219896358809
 03/11  19:00:00,12.731666666666666,21.19904501702517,11.153394379186015,-7331.174944107902,0.0,0.0,3969290.8337111804,1065.6467180976479,284.9249901509537,0.0,0.0,0.11088527232183568,459.9836289005646,459.9836289005646,0.25,1.006364900185707,1.0056888518123859,1.0056888518123859
 03/11  20:00:00,11.631666666666666,21.207467285438174,18.245191061289013,-6082.6335288836735,0.0,0.0,6450800.213672932,1702.1964667563525,455.4233187698485,0.0,0.0,0.16983175586229257,766.886702432401,766.886702432401,0.36666666666666664,1.006388848906441,1.0057117595942309,1.0057117595942309
 03/11  21:00:00,10.531666666666666,21.187109998642597,18.543101194476304,-6000.631908885797,0.0,0.0,6622343.147098967,1779.865926370682,472.34826701488635,0.0,0.0,0.18280969353846085,767.1487917670407,767.1487917670407,0.4,1.0063370574884558,1.005672749690328,1.0056619190394718
 03/11  22:00:00,10.568333333333333,21.207527906165172,18.231881560606464,-5978.827208764416,0.0,0.0,6405525.975037846,1682.9984812391674,454.7318818529382,0.0,0.0,0.16925195057500353,767.3261516145086,767.3261516145086,0.4,1.0063344814043425,1.005671252115854,1.0056600264344813
 03/11  23:00:00,10.221666666666666,21.20217183209611,14.8592402511165,-6896.149659790138,0.0,0.0,5296950.835420491,1423.428436745095,379.1342120610817,0.0,68.03979189310114,0.14732635054997836,615.6510109967966,615.6510109967966,0.3333333333333333,1.006422836079367,1.0057476032430472,1.0057476032430472
 03/11  24:00:00,8.573333333333332,21.197763248798754,18.256782951884986,-5472.622626541811,0.0,0.0,6448451.467360152,1693.473262984532,456.1905347030804,0.0,166.40427652574135,0.15390372438451996,766.7050318464002,766.7050318464002,0.4,1.0047597178653207,1.0052670294074657,1.0051126813560676
 03/12  01:00:00,7.489999999999998,21.20080172077256,17.94439705696475,-6024.252209630387,0.0,0.0,6207109.883685845,1583.738807584066,440.8717676496064,0.0,168.6543625305099,0.15672818734745045,773.1192738457255,773.1192738457255,0.4,0.9899739305428535,1.0018998073490315,1.0004514580136692
 03/12  02:00:00,6.941666666666667,21.20427882617947,18.444427557956757,-6019.172504897385,0.0,0.0,6479306.900943779,1702.2373430459152,471.43494165563726,0.0,164.29777042091706,0.1785111478954147,778.2879043582111,778.2879043582111,0.4166666666666667,0.9785677578033699,0.9993525190189886,0.9969031392670887
 03/12  03:00:00,6.6999999999999975,21.16154336516548,20.522340945944407,-3763.343790844719,0.0,0.0,7550487.510381907,2154.6500278827793,579.8655542891622,0.0,152.9589002847322,0.22748447460060847,777.9700231926506,777.9700231926506,0.48333333333333334,0.9730200921222487,0.9980593685180883,0.9951079334106245
 03/12  04:00:00,6.39,21.186622151535463,26.441157713594254,-3912.4045109570375,0.0,0.0,9300692.48226412,2462.405456201749,688.7166686403096,0.0,150.6968128146536,0.20704699258461073,1093.8120032587278,1093.8120032587278,0.6166666666666667,0.9671000973414966,0.9967335606907757,0.9932355831611157
 03/12  05:00:00,6.099999999999997,21.196583599448044,28.268743237526504,-4075.4691469118657,0.0,0.0,9570400.414692193,2359.757400097701,685.0059032406627,0.0,153.70051711725682,0.23149741441371588,1256.5068913739103,1256.5068913739103,0.6666666666666666,0.9607478147446059,0.9952570975758573,0.9912414913333604
 03/12  06:00:00,5.531666666666667,21.20077446012204,25.19841305021878,-5051.141859376779,0.0,0.0,8619944.330832224,2170.7969419645365,628.603368995339,0.0,155.4517052982462,0.22274147350876886,1106.5285221628008,1106.5285221628008,0.5833333333333334,0.9497857111216693,0.9927974870024631,0.987811292524672
 03/12  07:00:00,5.3100000000000005,21.191452155921557,29.09217795969987,-3582.015150884182,0.0,0.0,10020473.682923425,2553.4565244229298,736.8493770681604,0.0,146.5262163370679,0.26736891831466064,1266.2776759423634,1266.2776759423634,0.6666666666666666,0.9443662865695054,0.9915578948020352,0.9860945094478933
 03/12  08:00:00,5.8583333333333325,21.18579597338371,27.078500531678394,-3740.8815943720674,0.0,0.0,9772687.888677724,2684.105265634441,739.0591701036408,0.0,139.0711559701122,0.304644220149439,1102.4065494230213,1102.4065494230213,0.65,0.9554920670392714,0.9940243356806403,0.9895495457646741
 03/12  09:00:00,6.099999999999997,21.17284142729795,32.20149025167656,-1832.754379327153,0.0,0.0,11977549.027400563,3418.421875435366,918.0833817602972,0.0,119.43585810769638,0.40282070946151816,1254.8570131334209,1254.8570131334209,0.8,0.9605523273292652,0.9950600271809678,0.9910444209384706
 03/12  10:00:00,6.668333333333334,21.189805265772982,25.86225735304146,-4266.7266765197355,0.0,0.0,9069744.20204772,2370.5863688916747,663.9502481078064,0.0,149.6678604209082,0.2516606978954591,1093.7085904666512,1093.7085904666512,0.65,0.9715578471124124,0.997600870536766,0.9945525512090351
 03/12  11:00:00,7.510000000000002,21.18540492419438,29.10455627416473,-3206.131998178883,0.0,0.0,10166772.711489385,2624.694450791913,728.696224038917,0.0,146.41836838175178,0.2679081580912412,1238.8241114666246,1238.8241114666246,0.6833333333333333,0.9891016190009013,1.0016061583941605,1.0001025569535844
 03/12  12:00:00,7.800000000000003,21.19641638414212,25.236601275239504,-4788.477966691554,0.0,0.0,8758334.604074247,2243.462528616285,622.9220425558893,0.0,155.11898455526241,0.22440507722368785,1083.0944515677088,1083.0944515677088,0.6,0.9953882112379981,1.0030835938059572,1.0021292120532563
 03/12  13:00:00,9.246666666666664,21.17940557495041,29.406393962249876,-2823.611245711322,0.0,0.0,10442271.357129658,2746.933767841093,742.6608105176276,0.0,110.5752846688733,0.2810571928769259,1227.0012633077893,1227.0012633077893,0.6666666666666666,1.0050505961345169,1.005212949449757,1.005118311594615
 03/12  14:00:00,11.168333333333333,21.17644389621392,26.94876596005629,-3237.757094622438,0.0,0.0,10017730.72907335,2779.0070532652267,719.4518543278299,0.0,0.0,0.2824193067754287,1068.6070557310557,1068.6070557310557,0.6,1.0059591773744232,1.0053138697019481,1.0053026577863762
 03/12  15:00:00,11.131666666666668,21.16947253009539,31.50349189518057,-1799.5046714857958,0.0,0.0,11734737.15696012,3294.4809582635767,856.9564818441874,0.0,0.0,0.288312242608486,1221.885597185953,1221.885597185953,0.75,1.005965710679969,1.005365306615332,1.0053120236424458
 03/12  16:00:00,11.426666666666668,21.17392271197388,26.340259550316905,-3137.033656818893,0.0,0.0,9575335.303638063,2594.3819112750407,684.4545869490787,0.0,0.0,0.2724840336408472,1072.794051278485,1072.794051278485,0.5833333333333334,1.0060948367545972,1.0054369251297468,1.0054369251297468
 03/12  17:00:00,12.199999999999994,21.201505987819825,18.14758858314616,-6512.310340664047,0.0,0.0,6393410.409749167,1659.941009742971,450.36771703523414,0.0,0.0,0.16557987337402152,770.9214367162859,770.9214367162859,0.38333333333333336,1.006174326331586,1.0055124943623006,1.0055012962669632
 03/12  18:00:00,12.199999999999994,21.197059902414498,18.047905783358242,-6012.049484127787,0.0,0.0,6307345.255715608,1626.8717375249007,444.3921760955,0.0,0.0,0.16123736528544896,774.025197694116,774.025197694116,0.4,1.0062584473097165,1.0055871758055042,1.0055871758055042
 03/12  19:00:00,11.941666666666665,21.26075266944156,7.460449653510648,-10385.074299916878,0.0,0.0,2649269.865782098,710.409795365821,191.23522984574765,0.0,0.0,0.07500621012939734,311.0397291495794,311.0397291495794,0.18333333333333332,1.0064804186914351,1.0058073456274783,1.0058073456274783
 03/12  20:00:00,10.821666666666669,21.22152116350339,17.968937334889286,-6906.504825988695,0.0,0.0,6259519.14993468,1606.5652749110448,439.6122546494083,0.0,0.0,0.15779724194473146,777.8949132129654,777.8949132129654,0.38333333333333336,1.0064058124539466,1.005733933527302,1.005733933527302
