Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/12  21:00:00,8.295,21.220453350546897,14.526293127459516,-7862.175177671298,0.0,0.0,5073899.603255196,1314.851921250992,361.13677527158615,0.0,173.43558255590767,0.13282208722046165,625.5291735481223,625.5291735481223,0.3333333333333333,0.999578541834788,1.0042197635842725,1.0036135210872734
 03/12  22:00:00,6.6999999999999975,21.203466425540185,18.50178210890997,-5808.475004303661,0.0,0.0,6532031.601519052,1715.6722223338322,474.11626344566946,0.0,164.79997228850152,0.1644002392154246,787.3802397723256,787.3802397723256,0.4166666666666667,0.973041630717397,0.9981070593080157,0.9951499636061805
 03/12  23:00:00,6.131666666666666,21.18150391190324,18.446869720024164,-3619.0266456180875,0.0,0.0,6540008.651552334,1714.3660784631022,473.8038107051474,0.0,164.2764927109132,0.17861753644543413,789.8627537357801,789.8627537357801,0.38333333333333336,0.9625200629644675,0.9956674969916209,0.9917959213084402
 03/12  24:00:00,5.599999999999997,21.208219104918303,18.29277709152149,-6300.776372318199,0.0,0.0,6363789.001513958,1634.624674947667,466.23877226589593,0.0,165.6190482713227,0.17190475864338658,795.3235420332907,795.3235420332907,0.4166666666666667,0.9505813936807722,0.9929764639167966,0.9880604975302425
 03/13  01:00:00,4.98,21.176220096481075,27.273549539389133,-3314.4871524333294,0.0,0.0,9322987.660094267,2283.269624224585,675.7371359153116,30.513455240809137,140.98631064130288,0.2921738604619514,1326.3483731428319,1326.3483731428319,0.6666666666666666,0.9386110653619674,0.9902866463511802,0.9842696836547731
 03/13  02:00:00,3.8316666666666674,21.189653688839467,30.096723360697542,-3374.513379294992,0.0,0.0,9870812.960764002,2083.429494666105,666.5932310918776,61.76324298346007,137.21965721905045,0.3139017139047477,1728.4190871596004,1728.4190871596004,0.7666666666666667,0.9149468096369285,0.9848328921498413,0.9767810714215498
 03/13  03:00:00,3.61,21.164490091708394,33.4026724941657,-2227.892011888981,0.0,0.0,10958129.80258359,2876.905035168361,875.8676955248862,89.09102468518564,108.73566327214424,0.38140770789976536,1525.5565649718299,1525.5565649718299,0.9,0.9095633409680005,0.9836528975385305,0.9750621794502071
 03/13  04:00:00,3.3316666666666666,21.16381449419579,42.31540361377914,-684.3194294725157,0.0,0.0,13197342.441619288,3524.013100871975,1116.11580207542,99.62457257076939,100.6153810050339,0.3422705268546942,1732.4857483755434,1732.4857483755434,1.15,0.9046481303409365,0.9827398459670127,0.9735160968441678
 03/13  05:00:00,2.7999999999999985,21.157620163313688,36.20791310646166,-1503.075787809918,0.0,0.0,11809786.190135268,3237.002456599099,1008.5911411135137,89.60874007431231,102.05820223280436,0.39746965708400855,1512.7080409782425,1512.7080409782425,1.0,0.8932492668550399,0.9799675209332214,0.9698331794604116
 03/13  06:00:00,2.231666666666667,21.157306691577464,54.349368647054035,63.28338611257883,0.0,0.0,14325797.350409878,3928.2856787081387,1291.988532407677,102.44771383310118,100.57947052338126,0.35339619151929214,1727.4058986305797,1727.4058986305797,1.2833333333333334,0.8820441845072388,0.977593231496848,0.9663232609905225
 03/13  07:00:00,1.3900000000000001,21.13907827471457,75.1562487417405,1829.7322845316996,0.0,0.0,16306156.546480387,4524.272149666463,1533.9659244821535,111.33565221574423,99.09448884490074,0.4873402114008696,1849.9747377707145,1849.9747377707145,1.35,0.8645465868077652,0.9735295298081038,0.9607729959759987
 03/13  08:00:00,0.5316666666666668,21.131224970051345,79.50056671009585,1477.564805674386,0.0,0.0,15692131.576370163,4650.885790849807,1599.4474220436318,112.42712374530475,100.0,0.4890583024056832,1514.939694391989,1514.939694391989,1.3833333333333333,0.8472913016231349,0.969675013803516,0.9552961199236643
 03/13  09:00:00,0.5683333333333335,21.139428785399467,75.65828020237275,1787.687954450554,0.0,0.0,16241703.738569818,4488.525271200293,1534.7125057006156,114.01076700029476,99.2397061180495,0.48764775100321106,1857.1110532750067,1857.1110532750067,1.35,0.8469627788770732,0.9695192312095845,0.9551938824635504
 03/13  10:00:00,1.41,21.14284424912761,70.13029647099918,2469.261386019764,0.0,0.0,17186266.790156573,4337.690752836298,1452.727132431247,108.74531869489388,96.77784219915718,0.4483300942183348,2324.4176295366856,2324.4176295366856,1.35,0.8644013772533837,0.9733134646597201,0.9607177777145762
 03/13  11:00:00,2.526666666666666,21.143007475079926,68.60895260633075,3581.8223525640983,0.0,0.0,18920931.371799592,4515.948007899888,1481.3685976092756,102.80065851493116,89.97696317207958,0.43666638719119266,2779.922848075496,2779.922848075496,1.4166666666666667,0.886920407245687,0.9783979771967886,0.9677792419711422
 03/13  12:00:00,4.178333333333333,21.148413293991002,69.49295190552465,3187.0413488011613,0.0,0.0,18540714.74692897,4554.913396410205,1470.3345843267468,90.23536431383587,94.6627422870368,0.41218488870068726,2583.2996265398147,2583.2996265398147,1.4,0.9205214808729648,0.9860150053263886,0.9784108806921421
 03/13  13:00:00,5.878333333333334,21.136832858119778,63.320891737315975,4257.923842046453,0.0,0.0,20337212.39173329,5819.439865581997,1652.0548011605838,0.0,89.05474639023556,0.4457294662955977,1991.7395160996502,1991.7395160996502,1.35,0.9554278861154916,0.9940767287666472,0.9895375431086044
 03/13  14:00:00,6.6999999999999975,21.135794643421477,64.9342446400419,4571.839062581328,0.0,0.0,20822200.532578487,6047.921998038973,1676.073420129753,0.0,84.58636032937589,0.4020224351855158,1972.2307911871083,1972.2307911871083,1.4166666666666667,0.9727587101155072,0.9980249171392356,0.9949745161556128
 03/13  15:00:00,7.2683333333333335,21.13505811207091,66.19721910121972,4711.47858439202,0.0,0.0,21036286.91785255,6086.030724759412,1674.198991916736,0.0,85.20596439307067,0.4513996169053137,2021.6082678015787,2021.6082678015787,1.3666666666666667,0.9841422348414075,1.0006074127732167,0.9985928432847258
 03/13  16:00:00,8.058333333333334,21.13555187311655,65.70861184067074,4632.902324679125,0.0,0.0,20818179.6209109,6036.842249723733,1643.975353780847,0.0,87.12856899545876,0.4664776341832901,1998.955353160927,1998.955353160927,1.3333333333333333,1.0004653019498095,1.0043478539888684,1.0037906670544279
 03/13  17:00:00,8.300000000000004,21.146832058673805,42.61215071743214,1140.7875581500896,0.0,0.0,15321141.221093802,4719.717396096735,1260.304228858858,0.0,103.13191517897536,0.3500332420116325,1316.1072685269535,1316.1072685269535,1.1166666666666667,1.0057747670316353,1.0058908411425214,1.0056544018998772
 03/13  18:00:00,8.610000000000001,21.171468258933967,28.085192251145386,-2856.7279294046302,0.0,0.0,10532539.228273481,3062.8285240672117,781.7403128136814,0.0,130.30020061214606,0.3484989969392697,1081.7582114357697,1081.7582114357697,0.7166666666666667,1.0065328150081252,1.0058943098057975,1.0058925090855095
 03/13  19:00:00,8.590000000000002,21.16790081350209,20.708520062922773,-4448.534351763382,0.0,0.0,7434473.285565905,2146.9241807645744,560.7101721253505,0.0,154.32074684753616,0.21795579201881826,774.6790183692071,774.6790183692071,0.48333333333333334,1.0067318373060654,1.0061211888423645,1.0061193881220762
 03/13  20:00:00,7.473333333333334,21.160629819731884,36.87607487120886,-265.11440978858155,0.0,0.0,14056127.24482677,4364.766327620007,1129.0347344125576,0.0,104.01621822533268,0.3819445146302216,1247.0021071442527,1247.0021071442527,0.9666666666666667,0.9900179155539852,1.0025540456693698,1.0008028359499768
 03/13  21:00:00,5.821666666666667,21.151269805611115,33.74051720463386,-824.1415389627334,0.0,0.0,12729209.085746815,3995.2184013843525,1070.5256455705326,2.0037194993680165,107.70212751094651,0.3805632380299458,1107.4111807426916,1107.4111807426916,0.9166666666666666,0.9563020988570775,0.9948397885671668,0.9901292409766111
 03/13  22:00:00,4.6899999999999995,21.173946629359243,35.937623932704085,-1704.9872321028806,0.0,0.0,12140489.06471088,3227.0836269143256,960.9859432091829,57.59036196277385,106.96660656777973,0.3796982630996431,1645.9112187389312,1645.9112187389312,0.9333333333333333,0.9325198323715475,0.9892632918148092,0.982551476322471
 03/13  23:00:00,3.5733333333333333,21.160183550990237,34.012949918729,-1838.2835046909051,0.0,0.0,11317747.803865759,3116.469169334077,952.998735170104,55.27895557302897,108.47629253641809,0.3509515255150006,1445.4296728847623,1445.4296728847623,0.95,0.9101387444791603,0.9841107597724862,0.9754420789694069
 03/13  24:00:00,2.7999999999999985,21.174162204088137,35.543567051135746,-1769.39828548691,0.0,0.0,12004501.64100704,3153.1345124094305,976.0217561998983,43.4400405262124,109.09657061693856,0.38071726665211286,1630.3887486812018,1630.3887486812018,0.9166666666666666,0.8934701427089836,0.9801895260652805,0.9701017954604512
 03/14  01:00:00,2.49,21.14391884243624,46.437495003520596,8.05275557116062,0.0,0.0,13820803.139639743,4101.919434740521,1339.2260586605637,45.069267282577144,100.0,0.21794572386691166,1412.248096470507,1412.248096470507,1.3833333333333333,0.8872914169008005,0.9791675046449678,0.9682231920341927
 03/14  02:00:00,1.9416666666666669,21.164530114401902,39.617630630922015,-789.608956656636,0.0,0.0,13091584.867071856,3592.9673401323453,1141.4192773853288,40.13090546579934,102.02573287360272,0.3091753284392868,1614.464180956076,1614.464180956076,1.1166666666666667,0.8760254481662557,0.9762923567878399,0.9645003653713311
 03/14  03:00:00,1.3900000000000001,21.160778475082953,33.05369192845788,-1881.2518049840814,0.0,0.0,11354472.804962242,3131.034184212858,977.001450349476,41.20261981396738,105.1664624391723,0.29531372716327964,1423.96269075113,1423.96269075113,1.0,0.8647301115263593,0.9734679805805181,0.9607945974820523
 03/14  04:00:00,0.5316666666666668,21.163462603393373,41.04676662786634,-676.1250294716331,0.0,0.0,13278690.54759884,3608.0440210536294,1183.5911768064539,51.155855567496715,101.38647232458797,0.36707261838342853,1643.834698281087,1643.834698281087,1.1,0.8473351015148926,0.9694757413651377,0.9552596306810054
 03/14  05:00:00,-0.8783333333333333,21.14598214889423,61.22264689418178,1058.644623427974,0.0,0.0,15965378.347340247,4358.722776114073,1498.540892947297,64.42865500177128,98.63631852343033,0.35125736320152184,1867.186115000084,1867.186115000084,1.4,0.8187661747030547,0.9632343055928132,0.9462671616300364
 03/14  06:00:00,-2.268333333333333,21.164878391710115,63.86810646462087,278.2382714659092,0.0,0.0,17075056.329417706,4017.6087317010392,1411.5346042362705,58.16773072398307,110.95959867662478,0.4112204754502693,2515.474047636859,2515.474047636859,1.2,0.7903497666252555,0.9566398611069975,0.9374227507218642
 03/14  07:00:00,-2.49,21.140962842283788,74.85346738501927,2996.093653512451,0.0,0.0,18515778.052458897,4764.294897454789,1677.3754258099937,67.48063447702602,93.17260857630494,0.4381159895705236,2374.5440962209036,2374.5440962209036,1.5,0.7848340650178712,0.9553391597494053,0.9356187160012795
 03/14  08:00:00,-2.5100000000000002,21.155296493257005,73.38652337739823,3518.95660661289,0.0,0.0,20213236.61388033,4701.0589714226535,1656.1677538608849,71.03664814634324,91.48361862631852,0.44367611544841623,3016.0215738130114,3016.0215738130114,1.5,0.7848458018744424,0.9552471717088162,0.9355715480664485
 03/14  09:00:00,-2.231666666666667,21.144208784492484,68.68832868102236,2798.157061705812,0.0,0.0,18515977.123109687,4486.103460425113,1578.138510941348,62.868139971034644,97.83356655928226,0.40951256253566953,2602.4381458119165,2602.4381458119165,1.4333333333333333,0.7898777271336147,0.9564015183198591,0.9371753335980239
 03/14  10:00:00,-0.5116666666666668,21.161727531366378,71.58041558212565,2399.29391736699,0.0,0.0,19340109.808248896,4675.643069844234,1611.888536717372,58.08227278277301,97.42458495198889,0.40007039773681147,2704.7472332939683,2704.7472332939683,1.45,0.824451496733564,0.9642808899999464,0.9480485959434717
 03/14  11:00:00,2.305,21.14922068440562,46.01143001328197,-312.6137883497829,0.0,0.0,13421949.274596982,3877.9105980750223,1269.7378910284024,40.45603956009011,106.7741764413791,0.26846028379085346,1397.6029326576745,1397.6029326576745,1.2333333333333334,0.8810433770292342,0.9773192556139997,0.9658686616851158
 03/14  12:00:00,5.346666666666664,21.157802482477134,36.03320893350928,-429.42414516963373,0.0,0.0,13536302.164207086,3974.48000620884,1085.3205984550714,10.972418787023333,100.00273177970378,0.4587949998286636,1360.4896578653575,1360.4896578653575,0.9,0.9436538931108384,0.9911119492822603,0.9855563192807164
 03/14  13:00:00,7.526666666666667,21.167485803622473,29.29064939950991,-2144.5608222539186,0.0,0.0,11461961.040645508,3410.712251216602,859.4244681878693,0.0,119.79747109744982,0.4010126445127508,1074.710150467531,1074.710150467531,0.7,0.9886213287226328,1.0012916844942545,0.9997682751305091
 03/14  14:00:00,9.178333333333335,21.174882937561133,31.63823246950993,-2093.1414453425796,0.0,0.0,11800664.093922319,3334.539457464422,869.8036199605307,0.0,123.04443246803524,0.3782833621938452,1219.7905318508554,1219.7905318508554,0.8,1.0058582922305184,1.0052017554175072,1.0052017554175072
 03/14  15:00:00,10.878333333333332,21.186876052168166,26.523969228299354,-4007.790465858862,0.0,0.0,9579408.061493192,2596.8780868069402,694.8828898696026,0.0,0.0,0.2804870267779297,1067.5861284205098,1067.5861284205098,0.6833333333333333,1.005851795707059,1.0052020667853143,1.0052020667853143
 03/14  16:00:00,12.268333333333334,21.17352327411201,29.80100681390767,-2477.2420636959996,0.0,0.0,10740698.13556218,2873.5215627295893,765.6980449483435,0.0,0.0,0.29824781657353666,1211.7430145091284,1211.7430145091284,0.6666666666666666,1.0059242574509282,1.0052615492682857,1.0052615492682857
 03/14  17:00:00,13.058333333333335,21.177736724948577,22.610280938485403,-4700.019020522529,0.0,0.0,8189989.474663455,2233.452456294756,587.7491139139066,0.0,0.0,0.23499165450178947,916.3875807982687,916.3875807982687,0.5,1.0062189828787693,1.0055482878738804,1.0055482878738804
 03/14  18:00:00,13.300000000000008,21.171125685669157,14.84013183969438,-5859.118668925502,0.0,0.0,5340017.553303041,1435.1346164777244,378.68196219627316,0.0,0.0,0.1299494522091288,607.702096048048,607.702096048048,0.31666666666666665,1.006084979244743,1.0054299765323484,1.0054079338079696
 03/14  19:00:00,13.610000000000001,21.217683206051625,17.620478436936832,-6723.802918539658,0.0,0.0,6003691.8365476,1504.9021648522094,420.2383910174586,0.0,0.0,0.14261723510189567,764.176190183895,764.176190183895,0.38333333333333336,1.0061986066833957,1.0055243439502455,1.0055243439502455
 03/14  20:00:00,12.453333333333338,21.17641823118975,23.16322083238283,-4549.018979265747,0.0,0.0,8571559.02922564,2416.2623817010876,618.7694818143312,0.0,0.0,0.2590795208824758,917.3157697421827,917.3157697421827,0.5,1.0062950178793482,1.005618564796996,1.005618564796996
 03/14  21:00:00,10.221666666666666,21.179228591644815,22.922073055053545,-4778.219081842539,0.0,0.0,8414055.981875138,2345.4305666257956,604.9141307972991,0.0,60.197553880235866,0.2485743366799687,919.2563546424876,919.2563546424876,0.5,1.0063416026833,1.0056659137800366,1.0056659137800366
 03/14  22:00:00,8.573333333333332,21.189772865330898,15.291601083851676,-6261.849043960776,0.0,0.0,5527327.2997256,1516.3638460277487,402.4132598843742,0.0,168.5181829014938,0.13269208174191854,611.9967655023489,611.9967655023489,0.36666666666666664,1.004934763308957,1.0053280541260738,1.005168425918449
 03/14  23:00:00,6.921666666666666,21.203841197454558,18.10864588139705,-5925.7792491862665,0.0,0.0,6200488.081989559,1572.8876751708838,448.2869980135819,0.0,169.44599055332603,0.14566153524010028,774.2873620733277,774.2873620733277,0.4166666666666667,0.9793827155055435,0.9994575160768732,0.9970714388233944
 03/14  24:00:00,4.653333333333335,21.166803917760433,30.690714644275975,-3077.175283383054,0.0,0.0,9250056.596657721,2440.1414072214457,754.3705978492372,23.568928060786842,146.49003258241498,0.2352939215429074,1123.0591014752029,1123.0591014752029,0.6666666666666666,0.9334442302582976,0.9889372408619885,0.982510725196396
 03/15  01:00:00,3.0416666666666665,21.176428948369153,27.20183006086429,-2923.084816144298,0.0,0.0,9119196.707573026,2122.0537053237713,666.509009137699,36.18582306134547,137.66233092512587,0.3116883453743707,1437.0197338493917,1437.0197338493917,0.6666666666666666,0.8985842241127444,0.9810996042262761,0.9716038059069485
 03/15  02:00:00,3.058333333333333,21.180867042505103,32.020661821855434,-2537.4696752923037,0.0,0.0,10849230.034534853,2606.7727240248723,808.2108389967846,47.60188737274174,120.61041615054414,0.39694791924727935,1643.8210456217914,1643.8210456217914,0.7666666666666667,0.8981457277968153,0.9807952712554546,0.971280465333086
 03/15  03:00:00,3.0416666666666665,21.17848481228468,27.019051985899484,-2512.0611190748673,0.0,0.0,8972681.99641741,2011.3779686827247,643.1217751797288,44.72467795726662,139.10599637704624,0.3044700181147688,1461.8008609484882,1461.8008609484882,0.7,0.8982798551127326,0.9807881564314054,0.9712893569115973
 03/15  04:00:00,1.9216666666666669,21.16686588881201,37.55690943173503,-781.7547729809187,0.0,0.0,12040383.310598094,3059.538056706502,985.3900318406228,67.43900819859441,110.04195359559202,0.36904271522301496,1683.093005033082,1683.093005033082,1.0,0.8759524056938498,0.975867648904302,0.9642502432439829
 03/15  05:00:00,0.5316666666666668,21.14207325703103,66.76114819824848,1485.6495885196762,0.0,0.0,15834228.231994107,4366.5279997792095,1483.9448696059223,93.6131015875394,99.04075023003635,0.3978199220279678,1816.8094869187803,1816.8094869187803,1.3833333333333333,0.8471902683982117,0.9695912978138284,0.9551841062751929
 03/15  06:00:00,-0.3099999999999999,21.142467329995256,71.392391572373,914.2998565033544,0.0,0.0,15508819.599319443,4333.170898105376,1496.9624999697476,86.2339476715973,105.85426285064516,0.42497181501795606,1690.1403883200824,1690.1403883200824,1.3166666666666667,0.8297943159232365,0.9655656088912721,0.9496929336132369
 03/15  07:00:00,-0.6,21.1614866130839,68.3446001550031,1259.110304827243,0.0,0.0,17919737.858927585,4350.338297173121,1508.6452968282765,84.09633688225078,102.66452062770831,0.43031518275567177,2508.127107587142,2508.127107587142,1.35,0.8235858327680455,0.9640602913676574,0.9477239344912434
 03/15  08:00:00,-0.8583333333333333,21.165683562739677,61.90224616359922,176.3238718903701,0.0,0.0,16832461.604552526,3886.197886300731,1352.7623717481508,73.29787613608592,112.87983319979179,0.39426536805281803,2525.297503932181,2525.297503932181,1.2166666666666666,0.8186496195606554,0.9629587409624104,0.9462246533625994
 03/15  09:00:00,-0.5316666666666668,21.155819832651577,68.3018643361755,1973.0931442190506,0.0,0.0,18793503.979547,4449.577947529242,1529.135354338927,66.67695193619821,98.62867605854618,0.4332265254927086,2729.1264614648885,2729.1264614648885,1.35,0.8245756918691273,0.964259276055683,0.9480723102270824
 03/15  10:00:00,2.015,21.141929064456725,63.99698314695966,2573.8210691463746,0.0,0.0,17418729.35332004,4546.3855397265515,1507.7826334238991,56.77127565980736,95.61416287216667,0.3951537242401697,2171.0683527842803,2171.0683527842803,1.3833333333333333,0.8752266913003057,0.9756836546945535,0.9640098404596464
 03/15  11:00:00,5.346666666666664,21.15099960191407,44.06275301534118,662.1267957429208,0.0,0.0,14983469.032670634,4474.610870280084,1297.5284608282861,16.99704409750791,101.18905165589746,0.38983754206392607,1375.8836344869746,1375.8836344869746,1.1166666666666667,0.9435343229559567,0.9913009493340821,0.985535072327464
 03/15  12:00:00,7.2683333333333335,21.147543321728946,32.75733920774251,-415.6971988505024,0.0,0.0,13306136.609199094,4174.038111489082,1045.90397646195,0.0,103.05931137586511,0.31865497385741776,1077.0141378923151,1077.0141378923151,0.9666666666666667,0.9836022663986651,1.0002995277218936,0.9981795165561066
 03/15  13:00:00,8.626666666666665,21.171158746381202,32.62287708341823,-1374.1294128063562,0.0,0.0,12623703.086422952,3687.274824046504,926.7502016728047,0.0,115.76446097770129,0.4211776951114936,1220.1839908066495,1220.1839908066495,0.7666666666666667,1.0039386707652662,1.004740449748254,1.0045729827614591
 03/15  14:00:00,10.020000000000003,21.178256739441192,26.717601691714155,-3581.7044362597208,0.0,0.0,9645041.72044219,2623.6052700845385,705.7965289352184,0.0,63.369802900537046,0.28892228883294785,1069.965910531504,1069.965910531504,0.7333333333333333,1.0058327218273873,1.0051863807322567,1.0051863807322567
 03/15  15:00:00,11.426666666666668,21.188791876374726,29.20138529252593,-3266.2840158175172,0.0,0.0,10357653.856884046,2706.888462615273,730.8214607341222,0.0,0.0,0.272126346147121,1219.7839514344914,1219.7839514344914,0.6666666666666666,1.0059509393851538,1.0052901677678465,1.0052901677678465
 03/15  16:00:00,12.768333333333334,21.167362230634183,23.189859308730014,-4755.508763483462,0.0,0.0,8638175.744626483,2423.507005921967,620.4821428668895,0.0,0.0,0.2602399798508337,919.9130959606106,919.9130959606106,0.5166666666666667,1.0062786065790852,1.0056087825837372,1.0056087825837372
 03/15  17:00:00,13.868333333333334,21.184779490774453,21.661882411790998,-5292.109960456569,0.0,0.0,7602639.127465726,1973.8313323965037,533.7034040372938,0.0,0.0,0.1936763194377357,918.0734369981215,918.0734369981215,0.43333333333333335,1.006172664649256,1.0054965530594697,1.0054965530594697
 03/15  18:00:00,14.709999999999999,21.207419388028217,13.903516978915233,-7583.003216300897,0.0,0.0,4681900.248335709,1150.3551150017454,324.903530538479,0.0,0.0,0.10569192566623703,615.0449422461011,615.0449422461011,0.3,1.0064652474564946,1.0057912042352082,1.0057912042352082
 03/15  19:00:00,14.431666666666667,21.218668605071418,10.399902126246408,-9235.103412380247,0.0,0.0,3479342.559147202,852.2467305460412,241.69868490540588,0.0,0.0,0.07806069064848224,465.0987696550052,465.0987696550052,0.23333333333333334,1.0065286447705182,1.005898876881982,1.0058649707504552
 03/15  20:00:00,12.763333333333334,21.199661774096164,15.085592309000704,-6434.82269242359,0.0,0.0,5432914.645396312,1484.4615342134646,391.75683947392304,0.0,0.0,0.15718698492540212,617.1807750806308,617.1807750806308,0.3333333333333333,1.0064956200268838,1.0058650658419899,1.005831159710463
 03/15  21:00:00,10.511666666666667,21.200039274589564,14.684210874759094,-6702.535098446758,0.0,0.0,5188921.530661872,1374.3334699620436,369.1526163573902,0.0,45.00305059293074,0.13970149968115295,615.8075702693478,615.8075702693478,0.31666666666666665,1.0064437072247274,1.0057682442380105,1.0057682442380105
 03/15  22:00:00,8.573333333333332,21.216941029117955,14.355684746819785,-7126.924585028319,0.0,0.0,4964877.132246283,1272.8407838993194,350.7954027289808,0.0,174.92203412926347,0.1253898293536828,615.9555237624312,615.9555237624312,0.31666666666666665,1.0051753166418378,1.0054458645261959,1.0053380213889411
 03/15  23:00:00,6.663333333333333,21.17417683924145,18.026526380935866,-4457.429951560998,0.0,0.0,6276578.111482692,1607.229514535207,448.2171575638729,0.0,167.93879825179312,0.1603060087410346,779.2201011622705,779.2201011622705,0.36666666666666664,0.9750895017731867,0.9984907713390073,0.9957420718592161
 03/15  24:00:00,4.411666666666667,21.17246326153384,23.192306723710285,-4354.377302065406,0.0,0.0,7524972.930078925,2003.7290243367217,606.7169695076334,15.4516782313792,149.62263548393688,0.2147618681356709,949.763326687399,949.763326687399,0.55,0.9286224843235832,0.9880976273433489,0.9812139892834606
 03/16  01:00:00,3.299999999999998,21.17643813833864,21.968729766006806,-3644.1322984566214,0.0,0.0,7210459.4661806775,1550.5945667070134,504.4814355232737,22.128715978489005,158.3772163007795,0.2081139184961024,1214.710999532412,1214.710999532412,0.5333333333333333,0.9037153360068502,0.9824140434671113,0.9733564204178915
 03/16  02:00:00,3.299999999999998,21.187999449478962,30.11148531544641,-3265.357732375851,0.0,0.0,9917080.190169025,2164.1551173909056,698.4200054323101,43.89885381415543,137.20707124607222,0.3139646437696389,1662.8589323722404,1662.8589323722404,0.7666666666666667,0.9035201153947419,0.9822076618196228,0.9731500387704032
 03/16  03:00:00,3.299999999999998,21.170171691291724,29.499393289278764,-2894.9143152986926,0.0,0.0,10041524.052392697,2529.976443302295,765.8794176090112,59.896700528796224,117.48253813176403,0.41258730934117993,1472.4230794615,1472.4230794615,0.7333333333333333,0.9034827373458384,0.9821489109926343,0.9730912879434144
 03/16  04:00:00,3.299999999999998,21.168857211223226,38.94979477138889,-1189.320436645889,0.0,0.0,12668236.854893971,3342.817698174307,1036.526387375106,82.37888538785351,102.68205839767288,0.3366925086396184,1696.0634189467737,1696.0634189467737,1.0666666666666667,0.9033651475361739,0.982281700485697,0.9729854032860001
 03/16  05:00:00,2.7316666666666674,21.145309929523812,48.402355301724704,-139.13046942565126,0.0,0.0,13519105.132220028,3894.1435627121014,1267.0723998219933,90.58501080904881,100.0,0.2262200128903143,1483.2999764781382,1483.2999764781382,1.3833333333333333,0.8922547941739775,0.9800742224020738,0.9695727597735609
 03/16  06:00:00,2.200000000000001,21.149514962720875,60.86046377632031,856.8880029415867,0.0,0.0,15227712.874372736,4289.659025190432,1428.7661851996925,92.06423800048978,100.0,0.3684912228325378,1688.476111519963,1688.476111519963,1.3666666666666667,0.8807484571717015,0.9773107440783629,0.9658350217688926
 03/16  07:00:00,1.631666666666667,21.143567029888224,65.69856461064413,2376.148402968899,0.0,0.0,16981336.695903268,4328.2905214106495,1445.0344850277334,85.66800074203935,98.55119107232694,0.4474383432767694,2247.7840034444866,2247.7840034444866,1.3166666666666667,0.8696000185298864,0.9745218214380031,0.9624054090312926
 03/16  08:00:00,1.1000000000000005,21.14287384220339,66.74270012873741,2434.177028496777,0.0,0.0,17039293.12246226,4361.08930313651,1464.9986559530714,83.52729847642273,97.74273878666135,0.45691089153273723,2242.5499153015985,2242.5499153015985,1.3166666666666667,0.8583656050198993,0.9719944063929427,0.9588933373219155
 03/16  09:00:00,1.6683333333333337,21.142159634750655,61.64680116135719,1472.4036375180897,0.0,0.0,15800992.038400121,4427.979295605694,1479.1366994824214,57.95093906127838,99.8252521858805,0.3830768188225221,1743.6287530433988,1743.6287530433988,1.35,0.8694460903139972,0.9747048503548846,0.9623476532715081
 03/16  10:00:00,4.525,21.149559163702072,37.9413407060881,-633.6373144015942,0.0,0.0,12901061.059346335,3850.673362683701,1139.2823961026324,12.217228460386785,105.92997780724946,0.34839734754568746,1244.4044260270662,1244.4044260270662,1.0333333333333334,0.9260308179452034,0.9873737025927724,0.9801296857793734
 03/16  11:00:00,7.836666666666667,21.186227018910923,30.5572735774924,-2825.6242109056757,0.0,0.0,11060576.648585444,3006.4888729226727,811.9100598389867,0.0,133.76134700287508,0.3311932649856245,1231.1088594840658,1231.1088594840658,0.7666666666666667,0.9932343770431669,1.0023405423307046,1.0012258964723615
 03/16  12:00:00,10.036666666666665,21.176315748148237,26.539777932916945,-3496.577428324214,0.0,0.0,9629506.44980178,2613.3762343617263,695.5465287902895,0.0,71.5947648711067,0.2811757055451571,1070.8228023275594,1070.8228023275594,0.7,1.0059058870366338,1.0052591866119414,1.0052591866119414
 03/16  13:00:00,11.668333333333333,21.186970074612947,29.139086476646604,-3160.507231513279,0.0,0.0,10305864.126440967,2681.036892574194,727.1795309570768,0.0,0.0,0.26941240640586106,1221.2466731276456,1221.2466731276456,0.65,1.0060040046810512,1.0053395312939353,1.0053395312939353
 03/16  14:00:00,13.336666666666668,21.168837494054568,27.40356038455148,-2926.303005991197,0.0,0.0,10275014.497219719,2881.0502513991596,743.9524279750408,0.0,0.0,0.3018977765473007,1062.8778800647804,1062.8778800647804,0.6166666666666667,1.005890765282678,1.0052428207800925,1.0052324099287684
 03/16  15:00:00,15.020000000000003,21.179257041636546,30.11982035921199,-2884.6072538735925,0.0,0.0,11002602.916751567,2969.3108849768,784.1608624825747,0.0,0.0,0.3121363751029524,1212.6132078252547,1212.6132078252547,0.65,1.0057671395408858,1.0051082702723315,1.0051082702723315
 03/16  16:00:00,15.858333333333338,21.16965349265775,25.59417510587082,-4762.780463305663,0.0,0.0,9087596.595261743,2389.9084333899646,640.9242277607516,0.0,0.0,0.2399821602819688,1073.5385034918954,1073.5385034918954,0.5333333333333333,1.0061905941838296,1.0055204779050466,1.0055204779050466
 03/16  17:00:00,16.41,21.21160848480255,14.522006921620664,-7608.956174783963,0.0,0.0,5083301.764723852,1325.8705777109074,360.11167840700574,0.0,0.0,0.13263536610544385,614.704684741057,614.704684741057,0.31666666666666665,1.006212729885585,1.0056340352314712,1.0056340352314712
 03/16  18:00:00,16.699999999999992,21.206092127721377,10.586171370058102,-7928.534257698129,0.0,0.0,3620236.8224946996,908.844891263118,252.8579065571866,0.0,0.0,0.08617518682661449,459.51074746396114,459.51074746396114,0.21666666666666667,1.0062736993333836,1.0055975890301452,1.0055975890301452
 03/16  19:00:00,16.390000000000004,21.209945928065583,14.087094203341849,-6695.130451972903,0.0,0.0,4778120.639243977,1194.366563137139,335.16606134379055,0.0,0.0,0.11368914869414513,616.4661301085278,616.4661301085278,0.31666666666666665,1.006508955824009,1.0058352601857767,1.0058352601857767
 03/16  20:00:00,14.963333333333333,21.23280670449336,11.095981504421863,-9185.092231875173,0.0,0.0,3916500.4998164256,1045.0065558766412,281.3810115597418,0.0,0.0,0.10838418012155664,463.40603989794386,463.40603989794386,0.25,1.0065616161527084,1.0058857101715015,1.0058857101715015
 03/16  21:00:00,13.021666666666668,21.19732775235061,10.847755443478214,-6308.982854131613,0.0,0.0,3760834.223307335,974.4110843724036,267.36497173517847,0.0,0.0,0.0975706427837645,462.8512424449752,462.8512424449752,0.25,1.0065293396635782,1.0058549463340871,1.0058549463340871
 03/16  22:00:00,10.494999999999997,21.227331029837806,14.22310021283658,-6956.433421484191,0.0,0.0,4866269.586368768,1231.530361312508,342.93183964330444,0.0,59.13997757318534,0.11961401434380496,616.945343921389,616.945343921389,0.3333333333333333,1.0064642742522627,1.0057912262835966,1.0057912262835966
 03/16  23:00:00,8.331666666666667,21.212533791903134,17.954839170537756,-5458.667363937207,0.0,0.0,6238804.761112152,1606.6814012189084,439.1562457019384,0.0,168.5633840211802,0.15718307989409894,771.8222713163574,771.8222713163574,0.36666666666666664,1.0043233184875466,1.0053068018261555,1.0051175261158714
 03/16  24:00:00,7.2316666666666665,21.199573197220634,17.946941225318987,-5986.559448408933,0.0,0.0,6199768.8737677215,1581.5919560615014,441.5220075847884,0.0,168.63219607515256,0.1568390196242371,777.826463451038,777.826463451038,0.4,0.9852771330601726,1.000922137866557,0.999049752635413
 03/17  01:00:00,6.6999999999999975,21.183176984524145,19.118928421290907,-5056.0268689783525,0.0,0.0,6927381.514703479,1899.551168688374,511.6352134097978,0.0,158.42107863254537,0.20789460683727293,779.4958818742241,779.4958818742241,0.43333333333333335,0.9731841378105007,0.998174337549505,0.995245766120934
 03/17  02:00:00,6.39,21.187583508148165,29.001449383709275,-3248.220836571286,0.0,0.0,10076328.447174504,2582.077978180186,727.4387040687758,0.0,147.41948116101986,0.24683802540851005,1247.7718280628053,1247.7718280628053,0.6833333333333333,0.9669409494614004,0.996672053200888,0.9931490288548187
 03/17  03:00:00,6.099999999999997,21.193363672606708,25.12084465737955,-4843.653363483193,0.0,0.0,8572585.576762712,2154.9331306451213,622.1473259623793,0.0,156.1275317678851,0.21936234116057432,1098.2235757701137,1098.2235757701137,0.6166666666666667,0.9607831143437496,0.9952826128834679,0.9912682071211628
 03/17  04:00:00,6.099999999999997,21.19429569695062,29.131825704671495,-3584.3749685940024,0.0,0.0,10122555.894131977,2602.8902282528275,736.2595321951524,0.0,146.1807793035992,0.26909610348200397,1252.2738934176907,1252.2738934176907,0.6333333333333333,0.9606974495826992,0.9951977904185759,0.991182184176079
 03/17  05:00:00,5.841666666666666,21.174364651412006,27.914760484403725,-3111.4759798122764,0.0,0.0,10249259.936869018,2888.4447511137105,789.3623778889134,0.0,131.78511340994072,0.3410744329502963,1098.1587150389964,1098.1587150389964,0.7166666666666667,0.9555458578669785,0.9939356076594315,0.9894768241460261
 03/17  06:00:00,4.721666666666668,21.182818281579646,31.392725912843765,-2604.5105913520633,0.0,0.0,11033378.743330542,2873.2335921336335,848.9207726742668,1.9783845264691966,126.47142295476473,0.3676428852261763,1414.290608363525,1414.290608363525,0.7666666666666667,0.933258961781598,0.9888471843341893,0.9824244152265466
 03/17  07:00:00,4.158333333333333,21.164606475886004,30.535120631666427,-2288.7151066341166,0.0,0.0,10842488.898205135,2966.9725924002487,877.4222074453996,17.658984137144515,113.73249986102948,0.3881625163225331,1352.1328570476971,1352.1328570476971,0.8,0.9207592268364081,0.986095592993195,0.9785179939421752
 03/17  08:00:00,4.141666666666667,21.168012596023505,36.78839031933011,-1122.3379956016279,0.0,0.0,12730800.121411728,3466.3135533699433,1044.0690490409756,40.22359341830369,103.46016740371131,0.3596476587514502,1593.0678862207849,1593.0678862207849,1.0,0.9208241188116237,0.986176743841671,0.9784963592884133
 03/17  09:00:00,4.778333333333332,21.163532025024534,30.61171369379689,-2127.285684350742,0.0,0.0,11137975.910488717,3135.465794861526,887.4890298582369,20.647492652271364,112.51321761377626,0.35977292985535586,1297.5285960593253,1297.5285960593253,0.8333333333333334,0.9327592319690157,0.9888212452495223,0.9822789482719841
 03/17  10:00:00,7.563333333333334,21.18921122810618,29.808929894336316,-3194.928933302984,0.0,0.0,10569703.629494108,2801.8114129359083,770.2882441907772,0.0,140.28140563696533,0.2985929718151733,1235.9324712093792,1235.9324712093792,0.75,0.9854877405129001,1.0006632274674467,0.9988559045382749
 03/17  11:00:00,10.588333333333333,21.175792025813898,26.226135723966095,-3602.314188171279,0.0,0.0,9490807.361595673,2557.3102914504516,677.9801986739677,0.0,31.21982009081942,0.2675124273047326,1066.2697495581886,1066.2697495581886,0.6,1.0060299125137737,1.0053659477647645,1.0053659477647645
 03/17  12:00:00,12.836666666666666,21.179036995937274,30.12767816282554,-2549.428656026061,0.0,0.0,10979197.490075022,2967.905670507495,784.6518624688943,0.0,0.0,0.31247868667348266,1211.4792085949277,1211.4792085949277,0.65,1.0057948712570244,1.0051331042263651,1.0051331042263651
 03/17  13:00:00,14.778333333333336,21.16715833935663,22.942804330017257,-3922.7367492189437,0.0,0.0,8437960.875380058,2319.108934035425,607.7143961480957,0.0,0.0,0.2494774586770219,912.066588360369,912.066588360369,0.5333333333333333,1.0059731218816013,1.0053075532017237,1.0053075532017237
 03/17  14:00:00,16.168333333333333,21.20428830215318,21.14315727182744,-6153.038534078824,0.0,0.0,7240354.006939538,1806.4900507209459,504.4319634948048,0.0,0.0,0.17107895940340476,918.2498229031931,918.2498229031931,0.45,1.0061424936357917,1.0054691822453863,1.0054691822453863
 03/17  15:00:00,17.26833333333333,21.192711696434188,18.502241281033648,-6079.2502001959865,0.0,0.0,6620830.744780028,1762.6217124975758,470.46977620437593,0.0,0.0,0.18102970235642524,765.6194566809462,765.6194566809462,0.4,1.006178474460579,1.0055032435603606,1.0055032435603606
 03/17  16:00:00,18.368333333333332,21.196271490765728,14.343580225888136,-9009.74964333886,0.0,0.0,4980309.183458468,1276.4256069799487,350.04311948025526,0.0,0.0,0.1248625169169753,614.3911143113544,614.3911143113544,0.3,1.0062288482167208,1.0055984100894468,1.0055629936631907
 03/17  17:00:00,19.158333333333328,21.186260477372837,10.273049572832367,-7135.101181926885,0.0,0.0,3426692.376481884,821.8190506580829,235.11302315191372,0.0,0.0,0.07253457941937788,459.39367397254404,459.39367397254404,0.21666666666666667,1.0061949668833612,1.0055878992535203,1.0055347746141363
 03/17  18:00:00,19.399999999999988,21.17747465523682,7.117239529931128,-6253.136453683601,0.0,0.0,2426990.0371138817,612.3733647301542,171.93309999760558,0.0,0.0,0.06005485702841106,306.75632975353227,306.75632975353227,0.18333333333333332,1.006265809622994,1.0055914387873917,1.0055914387873917
 03/17  19:00:00,19.14166666666666,21.228924671291818,6.762306287573209,-8092.104429483883,0.0,0.0,2227514.8333145515,525.8468023974966,151.5907996258168,0.0,0.0,0.04459280661327634,308.52306125285287,308.52306125285287,0.13333333333333333,1.0064817915087223,1.0058044764935763,1.0058044764935763
 03/17  20:00:00,17.194999999999997,21.240988074275943,10.744821626874112,-7862.764871983804,0.0,0.0,3691642.0037827864,942.8323075870597,261.67136264220954,0.0,0.0,0.09308650979249646,461.6513565456545,461.6513565456545,0.25,1.006401716066923,1.005726770309472,1.005726770309472
 03/17  21:00:00,14.979999999999997,21.213366393431873,10.366576453160159,-6700.81227084361,0.0,0.0,3469091.7068599146,843.0332019018848,240.2674578455311,0.0,0.0,0.07660891556549841,461.07851873649867,461.07851873649867,0.23333333333333334,1.0064375983680103,1.0057632486431076,1.0057632486431076
 03/17  22:00:00,13.263333333333334,21.206533779766207,10.68755843017134,-6346.473070650815,0.0,0.0,3669496.595183748,931.3818237606581,258.4769684804547,0.0,0.0,0.09059193805706796,461.47226488168064,461.47226488168064,0.23333333333333334,1.0062317980742914,1.0055566128007818,1.0055566128007818
 03/17  23:00:00,11.063333333333334,21.22367070101672,10.414715629770484,-7114.298345331219,0.0,0.0,3513193.6151227164,859.5633673291377,243.15386347076443,0.0,0.0,0.0787060152080879,460.1099807599514,460.1099807599514,0.21666666666666667,1.0062644445717428,1.0055894263433565,1.0055894263433565
 03/17  24:00:00,9.431666666666667,21.18433312374303,14.418299168132812,-4569.440892756893,0.0,0.0,5036824.181283021,1301.1549496277757,354.4661271222639,0.0,174.37649642046796,0.1281175178976602,613.08654695382,613.08654695382,0.3,1.0062407400841171,1.0055656521971756,1.0055656521971756
 03/18  01:00:00,8.590000000000002,21.2103614641151,18.341037276624608,-5531.964423958014,0.0,0.0,6492360.245635849,1713.0969176764163,461.217622673322,0.0,165.19857403782967,0.1740071298108516,766.8492134072827,766.8492134072827,0.4,1.0062388245921243,1.005575746441006,1.0055645421924277
 03/18  02:00:00,8.041666666666666,21.208710514134467,18.070752190855394,-6625.024350643709,0.0,0.0,6298474.487215614,1623.8216713202332,446.6255934520404,0.0,167.5534741282576,0.16223262935871213,768.5172430136349,768.5172430136349,0.4166666666666667,1.0008418027299755,1.0042893311263865,1.0038189429711246
 03/18  03:00:00,7.2316666666666665,21.209322088508674,17.8552486313417,-6472.024692924029,0.0,0.0,6123490.415052223,1542.687400067603,436.5290603585368,0.0,169.43108180439717,0.1528445909780142,774.4204624861056,774.4204624861056,0.4166666666666667,0.9850212929229901,1.0007079034443338,0.9988401563454946
 03/18  04:00:00,6.39,21.178029908952865,23.60522472109502,-3618.090300382984,0.0,0.0,8448036.432404628,2305.2963833262215,637.5874420278528,0.0,152.01464511396074,0.23439367213517162,933.653653194504,933.653653194504,0.5333333333333333,0.9670357296470098,0.9965635134418979,0.9930986165092673
 03/18  05:00:00,6.099999999999997,21.181025024442956,23.059025818692508,-4027.0146333072294,0.0,0.0,8274878.954123093,2236.6380253865223,617.0135608532617,0.0,153.60526154024126,0.1535061746206816,936.5705129404236,936.5705129404236,0.6,0.9606369685188189,0.995157825809993,0.9910778453288257
 03/18  06:00:00,6.099999999999997,21.177003697126864,26.06401356923867,-3648.1163789965017,0.0,0.0,9003806.612555638,2322.561294978137,667.1163651533086,0.0,153.92221844235596,0.20577033775360645,1093.7170976488037,1093.7170976488037,0.65,0.9605470128726182,0.9951397798994479,0.9910433909298774
 03/18  07:00:00,5.531666666666667,21.189158438917477,25.222225693815925,-4091.2706601335126,0.0,0.0,8650200.109560298,2152.266359879034,627.5076165476873,0.002385967793098621,155.2442340039991,0.22377882998000462,1127.8653343172962,1127.8653343172962,0.5833333333333334,0.9497093796709469,0.9926500111330778,0.9876704192963428
 03/18  08:00:00,4.6899999999999995,21.195070332904027,26.04175924741107,-4717.7516714481835,0.0,0.0,8807715.668374533,2064.0767601662888,651.4626723007918,0.02671984221951096,148.10378313304176,0.25948108433479106,1304.4252143520803,1304.4252143520803,0.6333333333333333,0.9320544420987292,0.9885316530928877,0.982005842768758
 03/18  09:00:00,5.588333333333333,21.184995771098993,29.646794010890606,-3226.6903811812244,0.0,0.0,10212221.801719286,2582.6149848900745,760.2612742398395,0.00809617195573192,141.69398938903487,0.29153005305482566,1310.9333835205612,1310.9333835205612,0.8,0.9488746240661682,0.9922984472446479,0.9872648337992697
 03/18  10:00:00,8.715000000000002,21.178494839901727,26.523300134834827,-3534.911333684088,0.0,0.0,9517371.661724206,2550.1555309559903,688.3052762832319,0.0,127.7422068318932,0.2582019079891185,1063.7432903164683,1063.7432903164683,0.5833333333333334,0.9978973656887187,1.003454216269799,1.0026819590132054
 03/18  11:00:00,11.426666666666668,21.164531577681718,23.300985346969036,-3352.1251883574605,0.0,0.0,8752409.244321268,2453.2822781998343,627.5696244897176,0.0,0.0,0.23216156925870585,910.6336829879523,910.6336829879523,0.5333333333333333,1.0058982723088352,1.0052509216442138,1.0052287467477428
 03/18  12:00:00,13.336666666666668,21.191444643429357,18.865730647266233,-6477.757747414491,0.0,0.0,6834919.923999058,1847.8739371646682,490.57673031518516,0.0,0.0,0.18022547664434105,760.6905043818996,760.6905043818996,0.4166666666666667,1.0059973544246954,1.0053436489459646,1.0053225110427195
 03/18  13:00:00,15.588333333333336,21.202094173119086,18.247413556501282,-6550.356026986823,0.0,0.0,6459367.843376669,1686.2653887907684,456.49983948554814,0.0,0.0,0.16992857500718636,760.8064460795823,760.8064460795823,0.4,1.005974986934764,1.0053001084049675,1.0053001084049675
 03/18  14:00:00,17.26833333333333,21.188422792783857,17.97321726424608,-6316.004816758602,0.0,0.0,6279541.9091697745,1607.197575441566,440.84200487436345,0.0,0.0,0.1579836896357068,761.3894174275122,761.3894174275122,0.4,1.0059250435044678,1.005256007554342,1.005256007554342
 03/18  15:00:00,18.368333333333332,21.192392948359483,18.67980049977707,-6677.501591760879,0.0,0.0,6738628.213851308,1810.1482691196493,480.90850831479656,0.0,0.0,0.1887647614161068,762.3657228120712,762.3657228120712,0.4166666666666667,1.0060252463289083,1.0053502355256805,1.0053502355256805
 03/18  16:00:00,19.46833333333333,21.16318752784705,10.872874172220747,-7660.2478776794005,0.0,0.0,3794205.593175813,979.9534778108857,269.52271074413227,0.0,0.0,0.09866489658653867,456.14782359356894,456.14782359356894,0.25,1.0060289405027523,1.0053542987199395,1.0053542987199395
 03/18  17:00:00,19.69,21.220245948170945,6.833995648523527,-7699.315497107575,0.0,0.0,2273465.2090077996,545.3763315057007,155.78241208713487,0.0,0.0,0.047715829145284834,307.0971252317941,307.0971252317941,0.13333333333333333,1.0063323273835296,1.0056544787839148,1.0056544787839148
 03/18  18:00:00,20.02,21.14883595324369,3.472338417088518,-5744.476563033042,0.0,0.0,1160163.8976400297,284.62592104314626,80.9195462659846,0.0,0.0,0.026268731408524613,154.5419692875239,154.5419692875239,0.08333333333333333,1.0066044844243707,1.0059269799266755,1.0059269799266755
 03/18  19:00:00,20.29,21.12319430558694,3.5611857148319896,-4077.4664555478494,0.0,0.0,1216866.1524347747,308.3746166205484,86.06751323108001,0.0,0.0,0.03013920966475039,153.74689643825755,153.74689643825755,0.08333333333333333,1.006538801548084,1.0058610740012428,1.0058610740012428
 03/18  20:00:00,18.294999999999998,21.218830816918675,3.487414593431206,-8230.252697897407,0.0,0.0,1172393.8559812075,288.49276311226697,81.88528910183138,0.0,0.0,0.02692549885338129,153.77911397296694,153.77911397296694,0.08333333333333333,1.0063541349742005,1.005676769783635,1.005676769783635
 03/18  21:00:00,16.131666666666668,21.179964644884148,3.8658133103569097,-6485.23122734672,0.0,0.0,1390319.3150516558,384.31483848167784,103.41433394301421,0.0,0.0,0.04340978192379455,153.58812367232514,153.58812367232514,0.11666666666666667,1.0063063251520001,1.0056302764078453,1.0056302764078453
 03/18  22:00:00,13.843333333333332,21.25818283354964,6.838323260933131,-9308.69121349849,0.0,0.0,2278273.9791358723,546.5655623989038,156.06949697245156,0.0,0.0,0.047904354065661195,307.3743088098545,307.3743088098545,0.13333333333333333,1.0062548447016064,1.0055775940662837,1.0055775940662837
 03/18  23:00:00,11.631666666666666,21.212883425462817,7.1337717209879505,-7301.4028314348425,0.0,0.0,2447192.1174813136,620.736152522717,172.87194179778592,0.0,0.0,0.06077505322613849,307.3968039724978,307.3968039724978,0.16666666666666666,1.0062836025828537,1.0056078292243933,1.0056078292243933
 03/18  24:00:00,9.963333333333335,21.224752273251276,10.827843734499018,-7127.670299814874,0.0,0.0,3750529.040501027,965.2042407708826,266.6104564213658,0.0,92.39226700937589,0.0967032237557734,460.71222202374156,460.71222202374156,0.26666666666666666,1.0062614797166303,1.0055880980094303,1.0055880980094303
 03/19  01:00:00,8.900000000000002,21.22876044774873,17.749971042405498,-5906.514262562393,0.0,0.0,6106473.555484159,1540.9414157615954,427.83654505426676,0.0,170.3483288770587,0.14825835561470643,765.5001287368561,765.5001287368561,0.38333333333333336,1.006098828441255,1.0054251781470713,1.0054251781470713
 03/19  02:00:00,8.590000000000002,21.19006084118608,14.224026852486805,-5640.854796639888,0.0,0.0,4960521.173465308,1260.5021553482943,344.02532914230994,0.0,176.06912364176068,0.11965438179119654,608.6866177037347,608.6866177037347,0.2833333333333333,1.005907653147958,1.0052316399743946,1.0052316399743946
 03/19  03:00:00,8.300000000000004,21.19956205768063,18.301182019400837,-5606.0265606930825,0.0,0.0,6517350.834415607,1711.633639855713,459.8125391024008,0.0,165.5458190534885,0.17227090473255746,762.319638252179,762.319638252179,0.4,1.0052960345043918,1.0051061997474167,1.0050411321032113
 03/19  04:00:00,8.041666666666666,21.20124845921358,18.064564405277192,-6058.0681410006555,0.0,0.0,6264904.046646049,1595.256312181139,445.22952578198806,0.0,169.1246152771206,0.1448447759019876,764.6074972249312,764.6074972249312,0.4166666666666667,1.0005549130222355,1.0040206704811547,1.003529704591475
 03/19  05:00:00,7.489999999999998,21.197301458959465,18.582119091883946,-5613.206232016898,0.0,0.0,6637218.913309784,1757.6995276623577,478.7355620094867,0.0,163.09811190193702,0.18450944049031484,769.5767405675201,769.5767405675201,0.4166666666666667,0.9894467006454123,1.0014944987221754,1.0000413174496665
 03/19  06:00:00,6.631666666666667,21.158241153392606,26.8300621473021,-2675.175226922985,0.0,0.0,9985371.673100699,2917.1990364098015,800.421382894443,0.0,140.07008384150836,0.23259168913403164,928.4277893342957,928.4277893342957,0.6666666666666666,0.9720793068552662,0.9975607277749138,0.9944823819689045
 03/19  07:00:00,6.099999999999997,21.1599704235472,22.997778625816107,-2889.554805313862,0.0,0.0,8450738.105958879,2471.2206327872964,693.6261251381045,0.0,150.0,0.18529067425972554,776.6174244794456,776.6174244794456,0.5833333333333334,0.9602281329535126,0.9948112058768054,0.9906923042982949
 03/19  08:00:00,5.841666666666666,21.165005504111342,25.522323269216365,-2082.480710473544,0.0,0.0,9423349.600771265,2685.348172306903,741.8289833645356,0.0,143.87172434297958,0.18356029088846434,934.3297818742382,934.3297818742382,0.6666666666666666,0.9554330223980926,0.9937501158778154,0.9891984030082456
 03/19  09:00:00,6.168333333333334,21.17774755560425,23.698194424427346,-3734.6378112404645,0.0,0.0,8566020.645365143,2335.541987419073,649.9789740256297,0.0,151.64999524731513,0.180458006231282,931.6537963511571,931.6537963511571,0.6,0.9607235923125731,0.9949108018023872,0.9908693906464273
