Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/19  10:00:00,8.715000000000002,21.172857600516085,24.100109510084916,-3553.431794298099,0.0,0.0,8751500.471984757,2416.925991767166,653.7306107511491,0.0,124.20289673738179,0.2179469974199624,912.0355656217039,912.0355656217039,0.5666666666666667,0.9977570555388486,1.0032613411245914,1.002522487570074
 03/19  11:00:00,11.995000000000001,21.183797335714186,18.87901253476954,-5346.821053249517,0.0,0.0,6968478.274726753,1892.594052045946,493.19849539203966,0.0,0.0,0.19744308781881958,758.1769033483018,758.1769033483018,0.4,1.0056808953042553,1.0050179876245602,1.0050069290518338
 03/19  12:00:00,14.488333333333335,21.199205481764828,18.766795488328153,-5819.031930146778,0.0,0.0,6840231.005732245,1837.5544141620228,486.721781607717,0.0,0.0,0.19255454703862243,759.5641968752236,759.5641968752236,0.4166666666666667,1.0057220433866632,1.0050477263996416,1.0050477263996416
 03/19  13:00:00,16.426666666666666,21.215884202703116,14.941480783609268,-7602.355265971801,0.0,0.0,5402750.806872845,1440.9641926553313,385.25784170434997,0.0,0.0,0.15090901654971137,607.9806920102667,607.9806920102667,0.3333333333333333,1.0057272552340106,1.0050523970426075,1.0050523970426075
 03/19  14:00:00,17.76833333333333,21.205394352173023,14.084495985210985,-6963.564001388199,0.0,0.0,4850657.435724497,1200.9965287926223,336.642868009977,0.0,0.0,0.11357596183268888,605.4914862639463,605.4914862639463,0.3,1.0056186383139916,1.0049445329600584,1.0049445329600584
 03/19  15:00:00,18.868333333333332,21.20518815434887,14.186819927480906,-6827.837666891313,0.0,0.0,4892224.22363692,1222.9567787979865,342.2125397996925,0.0,0.0,0.11803352670754333,607.9818083707182,607.9818083707182,0.31666666666666665,1.005666002193388,1.0049926668251055,1.0049926668251055
 03/19  16:00:00,19.709999999999997,21.219833911589387,6.991798667137656,-8506.272620987671,0.0,0.0,2381468.8416888504,584.760704887348,165.26835098564598,0.0,0.0,0.05459024365000352,304.1016192231975,304.1016192231975,0.15,1.0057607981593433,1.0050852798972307,1.0050852798972307
 03/19  17:00:00,20.310000000000002,21.181049062089937,3.564972208000868,-6570.574925114774,0.0,0.0,1226419.6649212742,309.305079499303,86.452135528498,0.0,0.0,0.030304161664976736,153.12463066205189,153.12463066205189,0.08333333333333333,1.0059819924581805,1.0053054429223478,1.0053054429223478
 03/19  18:00:00,20.858333333333338,21.038651371407585,0.0,-1068.1612317999864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0059748709673324,1.0052969956596511,1.0052969956596511
 03/19  19:00:00,20.841666666666665,21.10225909154201,0.0,-3802.3276487494004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0059748709673324,1.0052969956596511,1.0052969956596511
 03/19  20:00:00,19.153333333333332,21.23264891157013,3.452009094681718,-8776.810516911411,0.0,0.0,1159444.9187325647,279.17647078552636,80.06046520730708,0.0,0.0,0.025383119776682863,153.45329050901628,153.45329050901628,0.08333333333333333,1.005914831633862,1.0052396014896328,1.0052396014896328
 03/19  21:00:00,17.23166666666667,21.24809206663142,3.4629713224735963,-9438.049782213735,0.0,0.0,1166392.8406894726,282.0095630900712,80.66718472687666,0.0,0.0,0.025860670196176373,153.93249781581815,153.93249781581815,0.08333333333333333,1.0059439736850542,1.0052693207905012,1.0052693207905012
 03/19  22:00:00,14.685,21.17926255380564,3.8448050818887056,-6419.9328612540185,0.0,0.0,1387328.891906206,378.3733851010147,102.37687852666846,0.0,0.0,0.042494594928205995,154.22524405483165,154.22524405483165,0.11666666666666667,1.0059941506916077,1.0053208682534376,1.0053208682534376
 03/19  23:00:00,11.663333333333332,21.229692640982876,10.308987324078396,-7344.500269465979,0.0,0.0,3478030.314532839,834.840645365392,237.61117059900135,0.0,0.0,0.07410014515191171,460.6507818385795,460.6507818385795,0.2,1.0058400941426668,1.0051663956023456,1.0051663956023456
 03/19  24:00:00,10.85833333333333,21.224075285078918,18.22534094965596,-5583.52469458958,0.0,0.0,6429301.948542072,1668.419098806438,455.4692745562756,0.0,0.0,0.16896702021573157,768.1819088440305,768.1819088440305,0.4166666666666667,1.0058715691577946,1.005201157614137,1.005201157614137
 03/20  01:00:00,10.841666666666667,21.21010255804209,14.713412956375702,-6251.989214038201,0.0,0.0,5262904.082248935,1380.569796622038,372.2668682605217,0.0,0.0,0.14097363766175827,612.1795086439538,612.1795086439538,0.31666666666666665,1.0057076394041524,1.0050347832772433,1.0050347832772433
 03/20  02:00:00,10.600000000000001,21.21426391489683,17.693304875939262,-5254.771920269511,0.0,0.0,6111008.750312726,1521.2631857832114,425.57338283699306,0.0,0.0,0.14578979246487964,766.0977305317148,766.0977305317148,0.4,1.005693895112088,1.0050244284869883,1.0050244284869883
 03/20  03:00:00,10.600000000000001,21.193900811332934,18.476235567004306,-4609.628973796382,0.0,0.0,6655498.535044874,1751.704573125028,470.44006639487276,0.0,0.0,0.17989680857974774,764.7609778826079,764.7609778826079,0.4,1.005605680361506,1.0049339163573288,1.0049339163573288
 03/20  04:00:00,9.979999999999997,21.204873434063,18.162832988492973,-6095.854009395616,0.0,0.0,6419959.240775407,1650.1695744704932,452.5367796497331,0.0,80.90135999269123,0.16624396942333838,766.281110972964,766.281110972964,0.4166666666666667,1.0056192313399122,1.00494960184517,1.00494960184517
 03/20  05:00:00,9.709999999999999,21.172949053898158,22.29404073238444,-3517.407374393975,0.0,0.0,8102323.811419458,2144.033476709959,571.3702892664656,0.0,149.81317367576239,0.18831424491123183,915.9749129184914,915.9749129184914,0.5333333333333333,1.0055253963073405,1.004882802354403,1.004860800664864
 03/20  06:00:00,8.295,21.15826203149314,24.99870865685701,-2851.5842568076177,0.0,0.0,9275832.438790679,2609.873907496186,703.1999301170708,0.0,146.28350749989542,0.22415835188743644,917.1730305532947,917.1730305532947,0.6,0.9982948424779444,1.003200729687326,1.0025120484026073
 03/20  07:00:00,6.6999999999999975,21.15585265662815,22.911778795944432,-2742.773210939117,0.0,0.0,8838223.724212902,2628.113449753309,704.1757463214984,0.0,143.61643553016918,0.1933469864125854,775.846448703666,775.846448703666,0.6166666666666667,0.9722378812077906,0.9973551620812687,0.9943143336757475
 03/20  08:00:00,6.39,21.173725524489075,23.928911298540086,-2273.7185028828485,0.0,0.0,8989675.576176995,2496.1651602630827,667.3311327927503,0.0,147.17750678092338,0.22436885387286307,934.3015651559592,934.3015651559592,0.5333333333333333,0.9664911016656269,0.996002901745449,0.9925140603054258
 03/20  09:00:00,6.668333333333334,21.18050377997734,23.771472912868372,-2407.1279501712647,0.0,0.0,9116137.37076443,2562.352020022296,665.6146296623151,0.0,142.8846066738838,0.28557696663058096,932.3834914719649,932.3834914719649,0.5,0.9707491655576648,0.996943957372307,0.9938725288008781
 03/20  10:00:00,8.956666666666669,21.17655032227353,19.67568953551371,-3998.4541165185046,0.0,0.0,7471224.970206465,2085.148905354049,540.2402975671461,0.0,121.82707808848494,0.23214893804645972,766.3045723167087,766.3045723167087,0.45,1.0009590723680912,1.0038386336580452,1.003432671273091
 03/20  11:00:00,11.995000000000001,21.203399350989304,17.915038180740055,-6027.856063709257,0.0,0.0,6303488.055840017,1589.8042009769226,438.65933366550524,0.0,0.0,0.1554492188819943,763.7955347007555,763.7955347007555,0.38333333333333336,1.0054988126567153,1.0048274482070942,1.0048274482070942
 03/20  12:00:00,14.74666666666667,21.19027306499845,18.14370587606337,-5087.747341713651,0.0,0.0,6521015.789266962,1675.8059809205708,452.1325844622384,0.0,0.0,0.13214730289513105,758.9631789355793,758.9631789355793,0.4,1.0053133699042867,1.0046852913384892,1.0046409752239387
 03/20  13:00:00,17.546666666666663,21.187942919688503,18.621488407432846,-6274.991062065621,0.0,0.0,6776292.575969035,1783.4197534832929,479.39923379553625,0.0,0.0,0.18622449636330796,760.8687331960562,760.8687331960562,0.43333333333333335,1.0053484643605304,1.004689636296932,1.0046785759969385
 03/20  14:00:00,19.158333333333328,21.208164361094145,17.78212521669292,-6923.568293117689,0.0,0.0,6247375.890264161,1561.628000924251,431.3552280875309,0.0,0.0,0.14965909638665084,761.2440661615769,761.2440661615769,0.36666666666666664,1.0053487518139848,1.004676646829423,1.004676646829423
 03/20  15:00:00,20.02,21.190296901736907,18.44285880517828,-6067.48663599268,0.0,0.0,6689045.711833874,1750.2945933439505,469.1449361845986,0.0,0.0,0.1784428079045233,759.714589847924,759.714589847924,0.38333333333333336,1.0054084937820753,1.0047358647403963,1.0047358647403963
 03/20  16:00:00,20.858333333333338,21.21956655410022,10.65560577636531,-8782.153249486657,0.0,0.0,3689516.0132290265,920.8457489775387,257.50298973779326,0.0,0.0,0.08919997617498542,460.6042414537814,460.6042414537814,0.25,1.0056101760832048,1.0049386720915812,1.0049386720915812
 03/20  17:00:00,21.41,21.230526080211412,3.589866994354368,-8676.06727054594,0.0,0.0,1247479.8059377058,316.23244244182456,87.90907743482599,0.0,0.0,0.03138865980641502,154.05476367391904,154.05476367391904,0.08333333333333333,1.0058881207022499,1.0052137041672728,1.0052137041672728
 03/20  18:00:00,21.700000000000003,21.181470423336183,3.470160207947966,-7114.3469147861315,0.0,0.0,1172480.3750959616,283.87243439796345,81.07400070661241,0.0,0.0,0.026173841509448993,154.1927993018546,154.1927993018546,0.08333333333333333,1.0059262650436753,1.0052521258527887,1.0052521258527887
 03/20  19:00:00,21.131666666666668,21.157923149374778,0.21023771784213421,-6145.162249836698,0.0,0.0,116752.36064937215,50.68853835954916,11.974245174610989,0.0,0.0,0.009158641131618508,0.0,0.0,0.03333333333333333,1.0059531411919063,1.0052789755623353,1.0052789755623353
 03/20  20:00:00,19.72166666666667,21.240317504987612,6.778723839196333,-8987.631109132893,0.0,0.0,2259897.993037139,529.9260780466727,153.01065634210408,0.0,0.0,0.0453080087431288,307.8138928491506,307.8138928491506,0.13333333333333333,1.0059088602300612,1.0052344913181244,1.0052344913181244
 03/20  21:00:00,16.884999999999998,21.202914291414878,3.5874327365148795,-7447.82907198458,0.0,0.0,1247144.9430570651,315.49960244154573,87.84047233879159,0.0,0.0,0.031282615590360295,153.39407936522244,153.39407936522244,0.08333333333333333,1.0057626225725351,1.0050880534189175,1.0050880534189175
 03/20  22:00:00,14.121666666666668,21.2327822695427,10.797958322207561,-7400.031892426308,0.0,0.0,3765343.791135436,956.8179707840359,265.5921015399168,0.0,0.0,0.09540131766081934,459.92462928720454,459.92462928720454,0.25,1.0057427255399074,1.0050705585398942,1.0050705585398942
 03/20  23:00:00,13.300000000000008,21.22334839321117,11.032005974171692,-6927.860590743087,0.0,0.0,3922080.5662614903,1024.8957539744233,278.9700667482033,0.0,0.0,0.10559719723009343,459.6868445347843,459.6868445347843,0.25,1.0057247385286259,1.0050519483809712,1.0050519483809712
 03/20  24:00:00,13.610000000000001,21.203812608519627,13.760730300742557,-5521.957450743419,0.0,0.0,4646512.800036719,1110.2217818650124,318.2738367897559,0.0,0.0,0.09947167195923369,610.3194549852716,610.3194549852716,0.3,1.005513825275938,1.0048435419268764,1.0048435419268764
 03/21  01:00:00,13.59,21.23504194529992,10.425815668565917,-7549.399771319923,0.0,0.0,3547240.564680811,858.275306633231,244.639481291169,0.0,0.0,0.0791895691246632,458.8007904239655,458.8007904239655,0.23333333333333334,1.005578199800562,1.0049068453510623,1.0049068453510623
 03/21  02:00:00,13.300000000000008,21.21509824415468,14.00893908314138,-5980.236919339172,0.0,0.0,4817359.009124469,1178.0163275475127,332.5070730517566,0.0,0.0,0.11028445658722208,610.2059829162629,610.2059829162629,0.3,1.0054544109312802,1.0047835476689924,1.0047835476689924
 03/21  03:00:00,13.300000000000008,21.20280554716816,14.78268364401043,-5647.231450782219,0.0,0.0,5337059.904719659,1399.920232491249,376.5927362380756,0.0,0.0,0.14399129489043527,610.9536759313127,610.9536759313127,0.31666666666666665,1.00550398161885,1.0048316089124922,1.0048316089124922
 03/21  04:00:00,13.610000000000001,21.201062049106795,14.615365750949346,-5249.344796097104,0.0,0.0,5222363.311718436,1349.9956343340893,367.09026469567124,0.0,0.0,0.13670238140158333,611.1385046568182,611.1385046568182,0.31666666666666665,1.0054974331323052,1.0048257372586438,1.0048257372586438
 03/21  05:00:00,13.33166666666667,21.20102780661183,18.576908114507,-5105.4084310944,0.0,0.0,6757891.959001546,1779.9827577615677,476.64380575166484,0.0,0.0,0.18428243330896646,763.3182870144767,763.3182870144767,0.4,1.0054184165253457,1.0047470705663457,1.0047470705663457
 03/21  06:00:00,11.35333333333333,21.182096690887132,15.099336340854755,-5638.455376635942,0.0,0.0,5518524.321271317,1468.6884185958572,393.9547547354604,0.0,0.0,0.1411582440769878,609.4363937948816,609.4363937948816,0.35,1.0053609978329603,1.004711892353581,1.0046907858119052
 03/21  07:00:00,10.31,21.199629649404127,18.69570835023653,-5670.0769054115635,0.0,0.0,6807840.612936009,1804.3921777807982,483.2947827678323,0.0,0.0,0.18945775929978353,764.8964568871769,764.8964568871769,0.4166666666666667,1.0054888062455987,1.0048179608526178,1.0048179608526178
 03/21  08:00:00,9.979999999999997,21.17561028742044,22.86940332309904,-3526.5662059701904,0.0,0.0,8531522.26414545,2316.9398722886917,603.8524348112885,0.0,71.89455967286186,0.2134160679943742,917.2832182358488,917.2832182358488,0.5,1.005503467332022,1.0048526705876928,1.0048308584101344
 03/21  09:00:00,9.709999999999999,21.167277325497214,24.337328027271933,-3653.14392967866,0.0,0.0,9589252.343843462,2768.3211870232,686.6946220985931,0.0,136.66666666666666,0.11141221958356282,917.2154152767655,917.2154152767655,0.7,1.005556815357936,1.0050167383006765,1.0048831465687011
 03/21  10:00:00,11.136666666666667,21.18883984774738,19.523955040003653,-5447.720326483506,0.0,0.0,7439806.983202524,2072.5623128122324,530.1498515601764,0.0,0.0,0.19254598415715543,763.894349547965,763.894349547965,0.45,1.0055075717724697,1.0048566720504686,1.0048344986478823
 03/21  11:00:00,12.199999999999994,21.18045048519371,19.78105957989836,-4772.573527190982,0.0,0.0,7536152.953663524,2113.3214910826523,544.5067116560616,0.0,0.0,0.20387244850876154,763.4317042390859,763.4317042390859,0.48333333333333334,1.0054970394970502,1.004847682839589,1.0048258185420553
 03/21  12:00:00,12.768333333333334,21.175275004096342,26.23666304540306,-3104.0770928479847,0.0,0.0,9481093.121757226,2490.4969321470485,676.1273441588845,0.0,0.0,0.2329514419343474,1062.1271043906197,1062.1271043906197,0.5833333333333334,1.0052649598258905,1.0046256406429706,1.0046054943221654
 03/21  13:00:00,14.178333333333335,21.16445742710272,23.407163879426324,-3564.134056227918,0.0,0.0,8884555.958231186,2462.8213499080916,636.3749379345103,0.0,0.0,0.2697064761565174,907.5716276364275,907.5716276364275,0.5333333333333333,1.0052681413605753,1.004605299786466,1.004605299786466
 03/21  14:00:00,15.31,21.204297372601847,17.8340377207883,-6118.096184170867,0.0,0.0,6227152.020646861,1561.0187388921695,434.2335833368596,0.0,0.0,0.15192057448931096,760.3538909279877,760.3538909279877,0.38333333333333336,1.0054105371632953,1.0047387615779246,1.0047387615779246
 03/21  15:00:00,16.168333333333333,21.193016947969472,18.58834692549862,-5165.093549848914,0.0,0.0,6717794.212761427,1768.6678841500477,476.02868538801266,0.0,0.0,0.15177995280408668,756.5737859229698,756.5737859229698,0.4166666666666667,1.0053070257053582,1.004678352893948,1.0046354761098046
 03/21  16:00:00,16.131666666666668,21.19712193835638,14.928298794671555,-6951.513803512052,0.0,0.0,5435003.228418964,1446.4050888865497,384.95315927091934,0.0,0.0,0.150334766090181,606.8311954384951,606.8311954384951,0.31666666666666665,1.0054476489313047,1.004773304033365,1.004773304033365
 03/21  17:00:00,15.858333333333338,21.21611748492163,13.988890725934198,-6088.491833140755,0.0,0.0,4771517.190976046,1169.1757291311583,331.0087370853178,0.0,0.0,0.10941108471644782,609.1672485383907,609.1672485383907,0.31666666666666665,1.0056674769887546,1.004995792479019,1.004995792479019
 03/21  18:00:00,16.41,21.21238856208124,10.653989968837132,-7006.584219392688,0.0,0.0,3679438.024253813,923.2629835838636,257.45444520853073,0.0,0.0,0.08912958632562723,456.2563051947844,456.2563051947844,0.23333333333333334,1.005648151047146,1.0049740519334518,1.0049740519334518
 03/21  19:00:00,16.131666666666668,21.194278488009775,3.545012170474715,-7151.17623120305,0.0,0.0,1212803.4257360746,303.815356846298,85.31668385502897,0.0,0.0,0.029434637287752773,153.11009955620503,153.11009955620503,0.08333333333333333,1.0058803198188193,1.0052040716082382,1.0052040716082382
 03/21  20:00:00,14.721666666666666,21.20046337944678,10.890051140545117,-6004.21208089091,0.0,0.0,3811963.186137212,981.0586654392741,270.8977982447548,0.0,0.0,0.09941318138636794,455.75061444360256,455.75061444360256,0.26666666666666666,1.0057664065146843,1.0050934737772186,1.0050934737772186
 03/21  21:00:00,13.59,21.23151799094455,13.998406921275057,-6750.939540197689,0.0,0.0,4789095.505422429,1179.7907964644369,331.4666113274971,0.0,0.0,0.10982564124303067,607.7467758336828,607.7467758336828,0.2833333333333333,1.0057038786153953,1.0050289383682742,1.0050289383682742
 03/21  22:00:00,12.163333333333334,21.199948908796948,10.907378907716838,-5966.5835458082265,0.0,0.0,3851024.495551195,996.3854000348933,271.8611282989366,0.0,0.0,0.10016803547614271,455.99288360727655,455.99288360727655,0.23333333333333334,1.0057210135555685,1.0050457505600063,1.0050457505600063
 03/21  23:00:00,10.531666666666666,21.212333618804006,18.430219632747335,-5062.3197615105,0.0,0.0,6564833.272330474,1727.160859230726,467.31726787852574,0.0,0.0,0.17789220430359123,761.3443238393118,761.3443238393118,0.4166666666666667,1.0057917991329122,1.0051188359578942,1.0051188359578942
 03/21  24:00:00,10.0,21.227422345103886,17.888512679025837,-5856.114999571873,0.0,0.0,6187227.048456082,1564.6744244209249,436.45652869066464,0.0,0.0,0.15429368145735822,762.0329836012348,762.0329836012348,0.4166666666666667,1.0058184626605133,1.00514704356798,1.00514704356798
 03/22  01:00:00,9.431666666666667,21.19487435627804,18.824667769994072,-4338.27135559887,0.0,0.0,6889119.500890355,1861.0859996852341,490.1250440552625,0.0,160.9848694994228,0.19507565250288603,759.1238012081673,759.1238012081673,0.4,1.0056983397053114,1.0050344171123438,1.0050234669446303
 03/22  02:00:00,8.900000000000002,21.21296222082178,17.750480936498807,-6647.909876741791,0.0,0.0,6111780.814908023,1526.121520472527,428.8896364792536,0.0,170.34388634689466,0.14828056826552677,760.4524801822631,760.4524801822631,0.4166666666666667,1.0056593484350347,1.0049884975483523,1.0049884975483523
 03/22  03:00:00,8.900000000000002,21.187412504300518,18.79247865056595,-5153.372261292188,0.0,0.0,6825749.1829508785,1829.9200714183985,488.5850286146435,0.0,161.26532211868718,0.19367338940656392,758.5128835219786,758.5128835219786,0.45,1.0056240478687801,1.0049547734366973,1.0049547734366973
 03/22  04:00:00,9.158333333333331,21.181246351207562,26.203668555361705,-3388.465333540881,0.0,0.0,9341302.306817902,2457.3797745194615,672.5435726146964,0.0,150.72127432014128,0.23082676645617242,1060.4713305384369,1060.4713305384369,0.6333333333333333,1.0054931389630812,1.0048511806302565,1.0048312400377173
 03/22  05:00:00,9.709999999999999,21.179866203133425,25.868265061070282,-3420.3991581195614,0.0,0.0,9250044.837022096,2413.7593735580713,657.0334718491496,0.0,147.12225750267459,0.21848765797892994,1059.718656736213,1059.718656736213,0.6166666666666667,1.0053993845342402,1.004814614910892,1.0047406819472078
 03/22  06:00:00,9.121666666666668,21.189773564425273,28.71409141820497,-3377.8803708876753,0.0,0.0,10081670.753370943,2555.6606207974596,705.1444825086113,0.0,149.82035307503108,0.2508982346248445,1211.5262038420274,1211.5262038420274,0.6333333333333333,1.00544071965185,1.0047749367021175,1.0047749367021175
 03/22  07:00:00,8.041666666666666,21.188187750711837,25.249710993550142,-4274.758081958975,0.0,0.0,8817555.730009103,2239.411289369089,624.8043219454097,0.0,155.00476413223265,0.22497617933883676,1067.5499940169227,1067.5499940169227,0.6166666666666667,0.9999871445997908,1.0036392901137723,1.0031457927148126
 03/22  08:00:00,7.489999999999998,21.191650870315108,29.39892768785945,-3282.8767043743865,0.0,0.0,10438830.7308064,2714.0900370277013,747.9580484837993,0.0,143.85361248056603,0.2807319375971699,1226.9138931436335,1226.9138931436335,0.65,0.9887455406373914,1.0010792672949136,0.9995930728171224
 03/22  09:00:00,8.078333333333335,21.17993112805624,26.462498140883255,-3695.134559073792,0.0,0.0,9499937.92528106,2533.854130862525,694.8792224183455,0.0,144.43817088201115,0.27780914558994424,1070.446937360661,1070.446937360661,0.7333333333333333,0.9975826600778609,1.0029922955368284,1.0023004187861277
 03/22  10:00:00,10.036666666666665,21.185071583975496,25.125840496596744,-3608.1734975803565,0.0,0.0,8830298.93262602,2240.821692175981,616.7821053507232,0.0,76.18902926303866,0.21957997622154793,1062.770445108554,1062.770445108554,0.5666666666666667,1.0054746293077976,1.0048114990981352,1.0048114990981352
 03/22  11:00:00,12.546666666666663,21.177113775967754,26.22700469127363,-3514.011855529016,0.0,0.0,9562794.951138774,2541.141144227231,680.8143614406976,0.0,0.0,0.26755028235665435,1053.7639338740257,1053.7639338740257,0.5833333333333334,1.0052250781609986,1.0045669802956696,1.0045669802956696
 03/22  12:00:00,14.158333333333333,21.172349241498804,23.163104571468903,-4027.0715984520116,0.0,0.0,8699801.792005332,2401.850768253145,620.4635426591796,0.0,0.0,0.24247525892713026,909.2965559737152,909.2965559737152,0.5,1.0055138434878619,1.0048619306565483,1.0048407273576674
 03/22  13:00:00,15.278333333333336,21.203904041010436,18.08051506939357,-6598.048126379264,0.0,0.0,6374395.731846217,1630.5627612433755,448.0992365477969,0.0,0.0,0.16265793221045768,758.9017068219163,758.9017068219163,0.4,1.0054727178697005,1.0048005454616546,1.0048005454616546
 03/22  14:00:00,16.41,21.195638435764746,14.61559539521348,-6562.59182659615,0.0,0.0,5220693.3966958085,1355.5621404595538,367.1802920680696,0.0,0.0,0.13671238545520764,606.3447544847912,606.3447544847912,0.31666666666666665,1.005472536265025,1.0047987419239532,1.0047987419239532
 03/22  15:00:00,17.526666666666664,21.204729417856857,14.363921308549553,-6628.832519512197,0.0,0.0,5016917.371003784,1269.4805207351587,352.8255635276948,0.0,0.0,0.12574864086388954,606.5344618363158,606.5344618363158,0.3333333333333333,1.0054668421235191,1.0047954084960409,1.0047954084960409
 03/22  16:00:00,18.61,21.23445340729218,13.929328001052333,-7657.644344027596,0.0,0.0,4740719.452286372,1154.70238172073,327.8859570972869,0.0,0.0,0.10681633802868212,607.8026671663353,607.8026671663353,0.3,1.0054698437700484,1.0047971393375703,1.0047971393375703
 03/22  17:00:00,19.158333333333328,21.236845512867816,6.982467116620824,-8329.697426388211,0.0,0.0,2368310.1603393126,578.6111571395217,164.7866370552899,0.0,0.0,0.054183730854571586,305.73708169838017,305.73708169838017,0.16666666666666666,1.005710176943189,1.0050368106041259,1.0050368106041259
 03/22  18:00:00,18.831666666666663,21.2223225154167,3.485654971244951,-8331.422279397879,0.0,0.0,1182832.225517279,287.81691130885986,82.1019417551537,0.0,0.0,0.02684884396815632,152.8116085155809,152.8116085155809,0.08333333333333333,1.005603199799804,1.0049285721160404,1.0049285721160404
 03/22  19:00:00,18.61,21.302675002838264,0.0,-12385.006741231668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.005588877535484,1.0049127670362348,1.0049127670362348
 03/22  20:00:00,18.02166666666667,21.296912648385476,3.5164928890924747,-11477.202524255677,0.0,0.0,1203177.0842337825,295.98986358507096,83.85645963044136,0.0,0.0,0.02819224431377784,153.15753557176743,153.15753557176743,0.08333333333333333,1.0056083276548557,1.004933881322097,1.004933881322097
 03/22  21:00:00,15.185,21.208424053980384,6.891901952453977,-7037.725946143689,0.0,0.0,2328600.654242915,557.2290436224802,159.73830709110038,0.0,0.0,0.05023841673042807,305.7607488118358,305.7607488118358,0.15,1.0055657618752496,1.0048930810094214,1.0048930810094214
 03/22  22:00:00,13.300000000000008,21.254510906599418,10.420169525310644,-8388.510895507608,0.0,0.0,3527833.289310351,854.0374307320939,244.03448024063022,0.0,0.0,0.07894360469742567,461.4077928498826,461.4077928498826,0.25,1.0057749242573102,1.0051044651975591,1.0051044651975591
 03/22  23:00:00,13.610000000000001,21.23272477152094,10.665918706935956,-7393.773547175919,0.0,0.0,3687781.3465361428,921.1778618967716,258.18852151391445,0.0,0.0,0.08964924108844298,460.27045698518214,460.27045698518214,0.25,1.0056745927861048,1.0050034781198598,1.0050034781198598
 03/22  24:00:00,14.468333333333334,21.207785065580925,10.412038355331804,-6325.6533887763235,0.0,0.0,3539054.6262290077,854.4364318209205,243.9977473410739,0.0,0.0,0.07858938439585117,457.8014196538189,457.8014196538189,0.23333333333333334,1.0054644712074825,1.004793448409368,1.004793448409368
 03/23  01:00:00,14.69,21.213604179025655,14.222398359549242,-6185.552795484332,0.0,0.0,4962245.985539968,1238.7216962052603,345.1505442448992,0.0,0.0,0.11958343932400468,607.1254684235753,607.1254684235753,0.3,1.0051964488343157,1.0045252914986031,1.0045252914986031
 03/23  02:00:00,14.709999999999999,21.225277718692443,17.941748173084225,-5664.197407328404,0.0,0.0,6278751.643695261,1586.1792610459233,440.43498371455973,0.0,0.0,0.1566127933205839,762.6613891048709,762.6613891048709,0.4166666666666667,1.005400198005973,1.0047315287589742,1.0047315287589742
 03/23  03:00:00,15.0,21.21380143142719,13.891667588003191,-6251.803523712458,0.0,0.0,4741720.887497608,1143.595431640865,326.22859097188035,0.0,0.0,0.10517572752583886,607.712428866996,607.712428866996,0.3,1.0052085176483991,1.0045382569857526,1.0045382569857526
 03/23  04:00:00,13.863333333333337,21.22224580405323,10.587984643122304,-6906.728450965928,0.0,0.0,3661029.938530946,903.210647130414,254.0710020167171,0.0,0.0,0.08625417891918064,458.07890599113,458.07890599113,0.23333333333333334,1.0054094257258666,1.0047380573419953,1.0047380573419953
 03/23  05:00:00,12.800000000000006,21.22689189651027,14.060673897800745,-6448.912273912694,0.0,0.0,4843810.288364377,1187.4336243310574,335.48194144432335,0.0,0.0,0.11253819395813339,611.6710757620131,611.6710757620131,0.31666666666666665,1.005475816069652,1.0048061231398144,1.0048061231398144
 03/23  06:00:00,12.231666666666666,21.215101244103007,14.385025549943283,-5874.892644346882,0.0,0.0,5065468.6302286,1280.2403960058123,354.08673361873576,0.0,0.0,0.12666801049586654,611.3450650647568,611.3450650647568,0.31666666666666665,1.0054006174458998,1.0047301449117236,1.0047301449117236
 03/23  07:00:00,11.390000000000002,21.217850923090758,17.93476179567618,-5314.7077106496245,0.0,0.0,6298540.087200782,1587.1115061291025,439.8633637606587,0.0,0.0,0.15630844391959597,765.1202977179466,765.1202977179466,0.4,1.0055097653884728,1.0048406170604482,1.0048406170604482
 03/23  08:00:00,10.841666666666667,21.186836728946233,15.15477706080439,-5866.0232833758,0.0,0.0,5637250.485450202,1522.9536629787258,398.0243720360544,0.0,0.0,0.16020089850881458,610.9430142983686,610.9430142983686,0.31666666666666665,1.0053659903359626,1.0046930425309704,1.0046930425309704
 03/23  09:00:00,8.585,21.178723784399313,25.933244536787566,-3263.8854555841535,0.0,0.0,9377809.573539842,2461.6376516754926,664.7326702318494,0.0,131.81711910652132,0.2547531312967911,1072.1708343946138,1072.1708343946138,0.5833333333333334,0.9989743724043676,1.0033592511869112,1.0027821203345706
 03/23  10:00:00,5.511666666666668,21.175900855654117,26.995556106133154,-3048.636042219412,0.0,0.0,9615861.43244751,2533.2832285245836,725.4878493496154,4.028914230512488,139.7645749043464,0.3011771254782679,1138.7792317390986,1138.7792317390986,0.7166666666666667,0.9493015175890533,0.9920897490565399,0.987125163222206
 03/23  11:00:00,4.141666666666667,21.190099629178157,29.824473629857955,-3258.909594709457,0.0,0.0,10099735.48500111,2259.0980044971698,715.9128019690885,22.04626462251777,140.0177399686154,0.29991130015692297,1574.986391224085,1574.986391224085,0.6833333333333333,0.9203180286909689,0.9854416794610218,0.9779216714578206
 03/23  12:00:00,4.778333333333332,21.158117024801314,31.714309127397147,-1467.4960879350858,0.0,0.0,11874642.9238228,3371.738094332694,947.573695331411,21.030359226688574,107.84891483611642,0.30694941223636,1296.4659291255214,1296.4659291255214,0.9333333333333333,0.9321338258875619,0.9882037812232108,0.9815926856202275
 03/23  13:00:00,6.426666666666666,21.177053053897016,26.869493747719993,-2863.5190898605156,0.0,0.0,9810685.405246777,2643.0587254123748,727.7048908280584,0.0,140.8921594969733,0.2955392025151336,1086.1659057348545,1086.1659057348545,0.6666666666666666,0.9655562599939722,0.9956290255736663,0.9921152200514572
 03/23  14:00:00,7.7683333333333335,21.182607981051888,26.529254524995732,-3405.3730226406324,0.0,0.0,9317745.125020107,2416.6257576084436,680.4242638913062,0.0,153.3574968509786,0.21768108346184067,1068.4756437760077,1068.4756437760077,0.6,0.9930595155513287,1.0019904255406966,1.0008202777125321
 03/23  15:00:00,9.178333333333335,21.167889044382516,22.808362432280962,-3086.8757284778444,0.0,0.0,8355558.565673823,2243.159391075731,598.9343027765509,0.0,147.4180854446999,0.17753624690113562,908.6515975016544,908.6515975016544,0.5666666666666667,1.0052783012558455,1.004729706338668,1.0046785209195928
 03/23  16:00:00,10.31,21.16829025544269,23.017654293106865,-3431.5791848913495,0.0,0.0,8596796.284764122,2349.519840477396,612.9255528948883,0.0,0.0,0.21987100123485856,907.545265600072,907.545265600072,0.5333333333333333,1.0053569099077027,1.0047144702629403,1.004692559071273
 03/23  17:00:00,10.85833333333333,21.208739445075025,15.095239574191135,-6914.504811875736,0.0,0.0,5557854.511002046,1499.3029356492746,394.37211609889084,0.0,0.0,0.15760725128239805,608.1991625304183,608.1991625304183,0.3333333333333333,1.005520573936922,1.0048466350827363,1.0048466350827363
 03/23  18:00:00,10.841666666666667,21.188722298779002,15.36865124295136,-5702.885050907324,0.0,0.0,5740776.021869662,1576.7249294676512,409.99093842221106,0.0,0.0,0.16951795589369986,607.9416378180899,607.9416378180899,0.3333333333333333,1.0055346114059736,1.004859835720174,1.004859835720174
 03/23  19:00:00,8.843333333333334,21.195295193516905,18.7190693830874,-5206.910432412409,0.0,0.0,6794844.863722536,1809.460952637092,484.12535591018906,0.0,137.5149507465555,0.17388643336289264,761.3500458176175,761.3500458176175,0.4166666666666667,1.0023362992204663,1.0041671463622088,1.0038622897835858
 03/23  20:00:00,7.510000000000002,21.173959391278313,23.016698611230673,-3494.2292794585733,0.0,0.0,8404892.674958553,2270.732002214465,611.7470511481014,0.0,153.37202873741847,0.18529638195181844,918.2774503430982,918.2774503430982,0.5666666666666667,0.9886346400184671,1.0010850731419774,0.9995469850684898
 03/23  21:00:00,6.663333333333333,21.172808635234993,23.06665116086452,-3796.6740726085186,0.0,0.0,8109451.954822917,2126.252534589549,604.0770352907044,0.0,157.55293642758258,0.2085713233473416,926.3607645708126,926.3607645708126,0.5333333333333333,0.9733378060349126,0.99753942249674,0.9946807820630245
 03/23  22:00:00,5.599999999999997,21.169684008109257,27.93631959799706,-2134.5024689843217,0.0,0.0,9818505.988076929,2614.977930078133,756.1235845729353,0.0,147.60818847078346,0.25225440430635715,1090.634941286072,1090.634941286072,0.65,0.9498823735288023,0.992228892832042,0.9872791582117179
 03/23  23:00:00,6.168333333333334,21.1796660708137,21.905213595272663,-4196.971325302314,0.0,0.0,7701127.779937981,1963.8153757061534,556.199665742471,0.0,160.07430493362853,0.17133659981382454,931.2294110039295,931.2294110039295,0.5333333333333333,0.9605085911415739,0.9947366901297514,0.9906247957046183
 03/23  24:00:00,6.131666666666666,21.185244460926647,26.690665586580057,-3285.9985894215683,0.0,0.0,9318148.26877572,2415.55364527294,695.8208837412733,0.0,151.41163064649086,0.2401865636048741,1083.6830706712603,1083.6830706712603,0.6166666666666667,0.9613577546350139,0.9947707213633739,0.9908586720401158
 03/24  01:00:00,5.8583333333333325,21.181103316804727,27.083357781191452,-3341.6670038656835,0.0,0.0,9506817.41037316,2496.8618952045695,717.5004160521964,0.0,148.7196392308254,0.25510448115440937,1087.6626679181848,1087.6626679181848,0.6166666666666667,0.9549048216771726,0.9933338165161009,0.9888487512411093
 03/24  02:00:00,5.841666666666666,21.17559633239641,24.452945471604885,-3123.4614252441097,0.0,0.0,8604731.510498825,2315.7189750165517,670.4439065096309,0.0,153.46960147146362,0.22416397341409178,932.298936219914,932.298936219914,0.5666666666666667,0.9551263391289413,0.993390630816784,0.9889072058131704
 03/24  03:00:00,5.290000000000001,21.173591887483038,28.698099609029086,-2097.6343241039003,0.0,0.0,9928650.757541876,2613.2896705469366,764.8134134300537,1.3514960429289526,146.70218070670165,0.22946521584949142,1128.8614890453448,1128.8614890453448,0.6833333333333333,0.9438882308001023,0.9908324519964208,0.9853731649344064
 03/24  04:00:00,5.0,21.184815053625297,21.995379576767995,-3939.0267272017313,0.0,0.0,7383467.496633711,1649.2985936006621,518.1983467320321,15.17766828499468,158.2709178722823,0.20864541063858832,1136.8183510795643,1136.8183510795643,0.55,0.9376563093044424,0.9894543039733336,0.9834579054139095
 03/24  05:00:00,4.6899999999999995,21.187723306649833,24.92715723932991,-2930.6917456435426,0.0,0.0,8263226.2803444015,1705.7797325411161,551.8042376827342,21.56875661074316,157.69044201948904,0.2115477899025549,1387.09858199058,1387.09858199058,0.6,0.9316678687388039,0.9880340797856174,0.9815154723426404
 03/24  06:00:00,4.709999999999999,21.16954670037468,34.765135425341356,-1524.4049634465327,0.0,0.0,9884583.611205578,2338.0368189065357,763.3540104566314,28.98672439534562,146.75568098852548,0.2531308493049498,1385.9556221112612,1385.9556221112612,0.75,0.9313017146509623,0.9879576507564108,0.9814078308284396
 03/24  07:00:00,5.3100000000000005,21.175631656993236,26.580351861553883,-2506.7765986537443,0.0,0.0,8900395.257243212,2414.7495143887345,711.8290695564324,0.0,153.27279319302852,0.18701964809923857,936.3529329904694,936.3529329904694,0.6333333333333333,0.9434546777870256,0.9907411921432744,0.9852634010268275
 03/24  08:00:00,5.599999999999997,21.17626258942899,27.518482708641283,-2175.8883346232196,0.0,0.0,9436623.64045196,2456.250905171239,715.8043976725817,0.0,150.75782383189386,0.22060574428640622,1089.72371746851,1089.72371746851,0.65,0.9498396924285223,0.992195786156681,0.9872798197701264
 03/24  09:00:00,5.8583333333333325,21.18857148932071,21.455490222548228,-4026.3446149678707,0.0,0.0,7375099.537564162,1829.7227676755901,531.0354246118834,0.0,163.0629595835267,0.18468520208236658,933.4920049255045,933.4920049255045,0.5,0.9548454338561073,0.9934078610553473,0.98892406753794
 03/24  10:00:00,6.409999999999999,21.187732685217682,25.47915945371899,-3569.8075558811815,0.0,0.0,8908933.731758758,2268.7777233824672,644.3182988005824,0.0,153.0056593793292,0.2349717031033541,1082.694233386767,1082.694233386767,0.5833333333333334,0.9661027870513149,0.9959674986393254,0.9924777027209584
 03/24  11:00:00,7.2683333333333335,21.187595428747816,29.368022975535396,-3167.3933316110556,0.0,0.0,10383511.010169912,2686.6298622498966,747.0939487010481,0.0,144.1228745067687,0.2793856274661566,1225.1799699130538,1225.1799699130538,0.6666666666666666,0.9834268287996957,0.9998876598641981,0.9979296766709207
 03/24  12:00:00,8.058333333333334,21.1937951926706,25.676120180700273,-4393.094976641664,0.0,0.0,9097363.049356796,2364.2520775034295,649.0895691689541,0.0,151.2896089636765,0.24355195518161749,1063.130565325599,1063.130565325599,0.5833333333333334,0.999797256621553,1.0036162401558415,1.0031030348737286
 03/24  13:00:00,8.610000000000001,21.18644647732393,29.364956138012413,-3081.6802424868065,0.0,0.0,10425711.561228095,2716.602791196074,741.6447928709899,0.0,144.14959479708605,0.2792520260145699,1210.0897161379078,1210.0897161379078,0.6666666666666666,1.005597744996834,1.0049326757469967,1.0049320755069007
 03/24  14:00:00,9.158333333333331,21.19462877681749,25.558386983600908,-4473.7307390960905,0.0,0.0,9026189.216659188,2337.798192003795,641.1061098322631,0.0,152.31537742480572,0.2384231128759714,1058.1050368985752,1058.1050368985752,0.5833333333333334,1.0056110639240092,1.00493981789648,1.00493981789648
 03/24  15:00:00,9.709999999999999,21.19559652944071,28.275730288187713,-3912.296715111833,0.0,0.0,9689599.305136919,2406.7633896499447,679.3312463888059,0.0,150.30630803790487,0.2318017931438088,1209.0103069172785,1209.0103069172785,0.6666666666666666,1.0056192364624215,1.0049515917634726,1.0049515917634726
 03/24  16:00:00,10.568333333333333,21.19479295051102,25.24957735751194,-4619.797897239596,0.0,0.0,8853444.644480247,2267.4885075071315,623.5769248921265,0.0,0.0,0.22497035771687138,1055.544780587449,1055.544780587449,0.6,1.0056043469515301,1.004939507886646,1.004939507886646
 03/24  17:00:00,11.978333333333332,21.174238749767774,26.179144308800044,-3133.74735096915,0.0,0.0,9454116.896673331,2524.009398852205,676.9694553465475,0.0,0.0,0.2654653278965478,1050.7072766529063,1050.7072766529063,0.6166666666666667,1.0055928347975682,1.004935523010991,1.004935523010991
 03/24  18:00:00,12.231666666666666,21.179891296223488,25.927905364946923,-3597.1711170347367,0.0,0.0,9317586.08574954,2464.080086682178,663.0121703829652,0.0,0.0,0.2545205395462224,1046.3154743102996,1046.3154743102996,0.5666666666666667,1.0055200489210632,1.0048585678980484,1.0048585678980484
 03/24  19:00:00,11.699999999999994,21.342888707227637,7.499030203411206,-13492.703750667697,0.0,0.0,2702412.5864739507,727.8851314149313,194.14609143993798,0.0,0.0,0.07668690479649337,302.01488986160524,302.01488986160524,0.16666666666666666,1.0057723893813384,1.0050939014157423,1.0050939014157423
 03/24  20:00:00,10.253333333333336,21.206090708707727,18.122180162831196,-6021.792279038931,0.0,0.0,6310761.756468564,1637.0085055327718,448.77749512053816,0.0,68.54402681267219,0.1480332832525511,756.839045894803,756.839045894803,0.4166666666666667,1.0059649166728244,1.0053121509249274,1.005290587329992
 03/24  21:00:00,8.331666666666667,21.1928924336297,18.60482393106978,-4987.454803828278,0.0,0.0,6646020.643984708,1769.0080907515364,476.6561889024053,0.0,163.97056469609683,0.16883876929589842,755.4416103413445,755.4416103413445,0.4166666666666667,1.0035310245865436,1.004637049179166,1.0044148389771101
 03/24  22:00:00,7.2316666666666665,21.206643491983588,14.34082399005045,-5498.014722552217,0.0,0.0,4989483.244099724,1265.9906826908818,353.39194057403364,0.0,175.05151074230085,0.12474244628849564,608.3683533179251,608.3683533179251,0.3,0.9848017080377871,1.0002754723039566,0.9984297340086383
 03/24  23:00:00,6.6999999999999975,21.214957469900835,18.441827675020566,-5098.001115790036,0.0,0.0,6544271.078634974,1709.5711148642517,473.5801770297038,0.0,164.32042229807897,0.1783978885096051,763.8495846842778,763.8495846842778,0.4,0.9723773932776456,0.9973820110729607,0.9944468370033328
 03/24  24:00:00,6.39,21.202044915290408,18.276425956544724,-4559.725280352876,0.0,0.0,6411427.773137624,1653.1196634859978,464.5322014494646,0.0,165.7615100321179,0.17119244983941026,767.3219488426745,767.3219488426745,0.4,0.9667600840601441,0.9961716134031555,0.9927226218645118
 03/25  01:00:00,5.531666666666667,21.18583194706029,22.436512759974242,-3215.579967733686,0.0,0.0,7909000.641289233,2030.0296150833317,581.3917138324455,0.002385967793098621,157.7907348570362,0.1922667345585808,955.3135308503416,955.3135308503416,0.5,0.9495783639711631,0.9922310400070654,0.987241948591832
 03/25  02:00:00,4.121666666666667,21.16273130245372,24.667802587813682,-2541.8360120508896,0.0,0.0,8208701.165676624,2228.1495489164463,718.8735523086616,0.027074490494393633,150.0,0.1888567290153094,924.5100513809437,924.5100513809437,0.6166666666666667,0.9213918529111046,0.9858249823112609,0.9783142921711236
 03/25  03:00:00,3.61,21.170468921230075,36.439974728202856,-978.4076915824825,0.0,0.0,11085685.408826135,2910.855139205171,961.1358243929686,0.03580667006612453,138.35121650506673,0.23861745065290305,1297.41844518606,1297.41844518606,0.85,0.9088276360651644,0.9829287842609365,0.9743515663344541
 03/25  04:00:00,3.3316666666666666,21.166586793431314,33.68853561502952,-1558.945126285893,0.0,0.0,9644948.141620742,2544.92818384932,839.9490603269244,0.031944993821760574,144.71143900090954,0.23894168539359556,1114.0350265431186,1114.0350265431186,0.7333333333333333,0.9042762900080101,0.9818047646885493,0.9728701908590173
 03/25  05:00:00,2.231666666666667,21.180302455954187,35.543388112789025,-1071.1360671494078,0.0,0.0,10936687.93685708,2642.75483427725,872.1395051896419,1.0290092342446457,135.67301735341803,0.28639734276162765,1499.796063206345,1499.796063206345,0.8333333333333334,0.8815426689709086,0.9764970176825744,0.9655418282266528
 03/25  06:00:00,1.9583333333333333,21.178653747871394,28.019530516394628,-1688.3131244571491,0.0,0.0,9661173.547489617,2391.278361682226,767.2683677276061,7.615023173313702,130.7876525334989,0.3460617373325055,1334.9713228952241,1334.9713228952241,0.7,0.8751253040212897,0.9750314042101862,0.9635338051705702
 03/25  07:00:00,1.631666666666667,21.164446289612993,35.173077985769076,-388.6649420678383,0.0,0.0,12265442.253321497,3244.062669655826,1028.8693871910339,13.599506157999706,107.1726615839377,0.38992008262798156,1536.1841713641047,1536.1841713641047,0.9333333333333333,0.8692662504439226,0.9738029541600566,0.9616885285355021
 03/25  08:00:00,1.1000000000000005,21.159315235190828,35.143128138484876,-1024.0041946053077,0.0,0.0,12038959.876066722,3353.064740002478,1090.8468627577006,10.168703961717489,111.14918606403052,0.37732205846465,1339.697293773938,1339.697293773938,0.9333333333333333,0.8578364714124961,0.9712142115232955,0.9580346764986335
 03/25  09:00:00,1.6683333333333337,21.154875884380676,40.15360383690731,237.9635246124041,0.0,0.0,13858666.146775853,3886.1640299236437,1254.274001565794,4.1376220615849535,98.78536853893748,0.4285096658651246,1508.9753731211026,1508.9753731211026,1.0666666666666667,0.8689088412036607,0.9737645743585847,0.961541914268647
 03/25  10:00:00,3.956666666666666,21.17151657828993,29.87181052705092,-2524.904061044438,0.0,0.0,10742329.874806792,2897.9701870402787,869.0527044004601,2.1601332644310665,121.66173829863459,0.324387676761108,1268.9917269523933,1268.9917269523933,0.8,0.914258359908332,0.9839731941347474,0.9758612847819413
 03/25  11:00:00,6.736666666666666,21.18231562790404,29.854306964236397,-2865.481383805831,0.0,0.0,10554120.068774035,2759.6710704605944,778.6024153916886,0.0,139.88605098501728,0.3005697450749136,1221.28305739439,1221.28305739439,0.8,0.971763102141796,0.9970163049717513,0.9940547203378974
 03/25  12:00:00,8.368333333333332,21.193338630161335,25.177270469589427,-4562.534771131891,0.0,0.0,8704489.557802958,2203.147988013087,619.7892673834082,0.0,155.63591326108755,0.22182043369456209,1057.0034837936432,1057.0034837936432,0.6833333333333333,1.0026789664043807,1.0041406548780925,1.0038999585995811
 03/25  13:00:00,8.900000000000002,21.1893908407537,29.012240692062075,-3388.07284034394,0.0,0.0,10161682.531327326,2610.483458797421,721.4706000547044,0.0,147.22268199018765,0.26388659004906156,1206.361535050538,1206.361535050538,0.6833333333333333,1.0056040303136666,1.004934810227831,1.004934810227831
 03/25  14:00:00,8.900000000000002,21.189450156130807,26.07660102085215,-4145.727065889572,0.0,0.0,9267278.745861467,2445.9161066965858,670.5580416890673,0.0,147.80035847838136,0.2609982076080932,1059.4745240559766,1059.4745240559766,0.7,1.0054545780806214,1.0048121947606297,1.0048121947606297
 03/25  15:00:00,9.468333333333332,21.18440161813892,29.473729135851038,-3053.5880935191253,0.0,0.0,10370555.960256428,2707.667392560565,747.2870258599917,0.0,141.64022568817654,0.28399053279745984,1213.9847429869637,1213.9847429869637,0.8,1.005587324162236,1.004945733240149,1.004945733240149
 03/25  16:00:00,9.69,21.179235871182335,26.451279496843387,-3592.868786998194,0.0,0.0,9579811.559456127,2585.339539083967,689.2484716278752,0.0,146.55267737496203,0.2109090764879759,1062.5194965498758,1062.5194965498758,0.6833333333333333,1.005772741140915,1.0051561654376908,1.0051123024236943
 03/25  17:00:00,10.020000000000003,21.20809992516453,18.459551147064126,-6353.405738551872,0.0,0.0,6588278.975985016,1744.6986429452484,468.65479614491875,0.0,75.95289183930984,0.17916998079503946,761.8186231680455,761.8186231680455,0.4166666666666667,1.0059287009388136,1.0052549028558375,1.0052549028558375
 03/25  18:00:00,10.600000000000001,21.207696066078768,14.303084304044171,-6883.1118849670165,0.0,0.0,4955999.76301024,1259.8905865343202,348.5802017855198,0.0,0.0,0.12309838239692004,608.70706751375,608.70706751375,0.31666666666666665,1.005886048991235,1.0052117369689813,1.0052117369689813
 03/25  19:00:00,9.979999999999997,21.19850615447294,15.009007030425051,-5436.626275195949,0.0,0.0,5411611.719830178,1460.8252475626236,388.58344457208517,0.0,88.43278920528482,0.15385068024307041,609.7477727087181,609.7477727087181,0.3333333333333333,1.0059575464644415,1.0052826600175486,1.0052826600175486
 03/25  20:00:00,9.141666666666667,21.20796067329354,17.802226377570047,-6309.671159521452,0.0,0.0,6203023.452004482,1572.716521904456,431.57511797942254,0.0,169.8930462884759,0.15053476855762055,759.6279538083279,759.6279538083279,0.36666666666666664,1.0057581314941026,1.0050832994152408,1.0050832994152408
 03/25  21:00:00,8.331666666666667,21.18086788191801,15.578693927563755,-5308.125298136492,0.0,0.0,5833504.257775881,1634.956166577808,421.9598987030228,0.0,164.26637985173787,0.17866810074131073,609.0165980700901,609.0165980700901,0.35,1.0037934962637567,1.0046946018917151,1.0045145298629043
 03/25  22:00:00,7.2316666666666665,21.193598653935528,21.95675044703547,-3404.7578767993796,0.0,0.0,7794109.900702137,2030.175783212823,555.7200552949187,0.0,158.69565332016586,0.20652173339917065,923.6662103358652,923.6662103358652,0.45,0.9845882690260859,1.0003385140535308,0.9984619634332828
 03/25  23:00:00,6.131666666666666,21.19608854665855,19.051719105235346,-4106.784136879859,0.0,0.0,6972568.015082045,1889.1635483084015,511.207266459829,0.0,159.0066500635639,0.20496674968218048,776.6505707822131,776.6505707822131,0.4,0.9620716615410299,0.9951453876729385,0.9912782768673922
 03/25  24:00:00,5.290000000000001,21.200795757293083,18.528827385325357,-4948.317138209465,0.0,0.0,6562085.342813832,1708.1512929898397,482.2202218612212,0.0,163.69999189114816,0.1489776105466469,783.9308450549682,783.9308450549682,0.45,0.9444103959090917,0.9911602971382972,0.9857200655846046
 03/26  01:00:00,5.0,21.165694483131617,31.335907302400106,-2103.13774647462,0.0,0.0,9443175.81040167,2396.405026749236,782.2106097951245,44.89399866695101,143.94506728118813,0.1691442785476334,1227.0241665834556,1227.0241665834556,0.8,0.9377689058103541,0.9896812412836535,0.983666028652731
 03/26  02:00:00,5.3100000000000005,21.154381537666172,28.201561220081995,-1043.9547977160585,0.0,0.0,10256142.431061605,2994.0521304450535,859.0593884162801,0.0,140.0,0.2399197394407902,937.5895158447051,937.5895158447051,0.7,0.9435476349737008,0.9909789828884924,0.9853744888292829
 03/26  03:00:00,4.98,21.17273112760738,26.465512510633456,-2378.684681189394,0.0,0.0,8939386.99578754,2243.3238145693012,686.9611070909763,21.443230935156045,150.88953568734917,0.20949087833921928,1147.2470291980896,1147.2470291980896,0.65,0.9382177143564828,0.9896855608136901,0.983696071319938
 03/26  04:00:00,3.8316666666666674,21.17039448074946,22.709526105934817,-2898.843235887855,0.0,0.0,7537200.604214507,1618.2443810259506,518.8955192135874,40.718890268244046,151.74893045128815,0.2412553477435593,1257.979283542515,1257.979283542515,0.6,0.9146218877563271,0.9842216925767412,0.9761922808120355
