Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 03/26  05:00:00,3.0416666666666665,21.18482972413975,28.621484266839836,-1817.3569083281327,0.0,0.0,9378526.34443746,1847.9149882295433,612.9731654611388,43.50142314365826,150.05123855675708,0.24974380721621464,1675.3287030302167,1675.3287030302167,0.7666666666666667,0.8978246733310856,0.980273710384851,0.9707749108650425
 03/26  06:00:00,2.49,21.187484445358944,26.02346700585487,-2420.831557944293,0.0,0.0,8580024.941787811,1801.5809675343362,598.6589619816863,37.42610983612519,147.73145187703736,0.2613427406148132,1451.497266717465,1451.497266717465,0.7,0.8866131405319355,0.9777025456140384,0.967215150656055
 03/26  07:00:00,1.9416666666666669,21.1722963183698,32.496334047697616,-638.3385262009726,0.0,0.0,11046227.516526848,2629.230929291966,836.64787617238,52.94551894425031,116.25851024522498,0.4187074487738752,1656.1481217659043,1656.1481217659043,0.8,0.8753111564557973,0.9750861155196983,0.9636035224824836
 03/26  08:00:00,1.9583333333333333,21.173254360729217,29.785207964742042,-1259.7954279140492,0.0,0.0,10348987.08927562,2614.275481788725,801.2608969360797,54.05141922742293,114.95922666152806,0.4252038666923596,1453.6635700833212,1453.6635700833212,0.7,0.8751461192479142,0.9750457356513825,0.9635481366117666
 03/26  09:00:00,3.078333333333333,21.17239885902092,32.29462795446061,-643.7623960774392,0.0,0.0,11057336.122994313,2642.1793291432386,825.2032162453725,49.09920846627979,118.18190980952619,0.40909045095236907,1634.8350911220327,1634.8350911220327,0.8,0.8974227270837686,0.9800987035644327,0.9705704922799185
 03/26  10:00:00,4.778333333333332,21.179456147209063,27.499768580211185,-2475.177970551641,0.0,0.0,9749957.660574876,2484.5093883447394,728.0710203640568,14.716818581093994,135.290306556072,0.32354846721963987,1257.8344452639503,1257.8344452639503,0.7,0.9320425097147244,0.988043364269483,0.9815661733931326
 03/26  11:00:00,5.8583333333333325,21.16405911500987,33.26487494200716,-996.7144225640882,0.0,0.0,12866047.58884474,3743.6040739168357,986.0471147959345,0.0,110.17095658235893,0.4491452170882055,1240.1150876558654,1240.1150876558654,0.8,0.9547966924073887,0.993249145420065,0.9887773567045788
 03/26  12:00:00,6.409999999999999,21.180608592142896,27.82636667667038,-3268.6803089210725,0.0,0.0,10352559.709904213,2888.989674054022,783.2033001054847,0.0,132.55525796021104,0.3372237101989448,1080.1790043430735,1080.1790043430735,0.7,0.9659262781261303,0.9957639403787931,0.9922777459010016
 03/26  13:00:00,7.2683333333333335,21.174455651546772,31.67658031216901,-2000.1321503636855,0.0,0.0,11808391.194534466,3300.377188359217,881.721389954415,0.0,124.00921612519461,0.3799539193740269,1223.1288303973108,1223.1288303973108,0.8,0.9832665258111651,0.9997383158181943,0.9977803326249173
 03/26  14:00:00,7.800000000000003,21.182573502033375,27.428974431534765,-3452.668665645679,0.0,0.0,10171652.53534511,2823.300058464973,751.337952418572,0.0,136.01759858970567,0.3199120070514716,1065.352469705719,1065.352469705719,0.7,0.9946513508525224,1.0023475738115688,1.0013931920588675
 03/26  15:00:00,7.800000000000003,21.18161634750651,25.017043025916063,-3560.173624177079,0.0,0.0,8642327.555499755,2170.376963846244,611.6769085602198,0.0,157.29853345065527,0.19835776752195622,1067.2083112957632,1067.2083112957632,0.65,0.9948138658005916,1.0025301100111816,1.0015531223516843
 03/26  16:00:00,9.505000000000003,21.173384402860062,23.03534805071526,-4007.738494791599,0.0,0.0,8598109.89830381,2370.2216806418633,614.2577695753017,0.0,95.08196580932189,0.2535089651809797,903.8906092348676,903.8906092348676,0.5,1.004518729566456,1.0047031502981243,1.004566101749838
 03/26  17:00:00,10.221666666666666,21.17685990593361,26.38646255644819,-3180.3031906014658,0.0,0.0,9579377.472832853,2594.55174508112,687.6816091134345,0.0,50.92714065542576,0.27449678737838606,1060.2832469628693,1060.2832469628693,0.6166666666666667,1.0058452615422544,1.0051802149170193,1.0051802149170193
 03/26  18:00:00,9.709999999999999,21.18783455873341,22.338188825000774,-4762.208049261946,0.0,0.0,8016989.110455784,2147.1118244100758,573.4081002866086,0.0,152.0389798616947,0.22313843402485983,908.8276048263591,908.8276048263591,0.5,1.0059292642281796,1.005265894372989,1.005265894372989
 03/26  19:00:00,10.0,21.397384651553207,3.4803984441597597,-15967.332809926007,0.0,0.0,1168974.9080665961,286.59073610036586,81.57923118148298,0.0,0.0,0.026619852492858587,152.9254337040497,152.9254337040497,0.08333333333333333,1.0061212305697265,1.0054436356882765,1.0054436356882765
 03/26  20:00:00,9.431666666666667,21.288371644732436,10.708508649296535,-10129.809215529542,0.0,0.0,3722205.02063233,948.384933180261,260.158080149882,0.0,181.69908040472944,0.09150459797635281,456.56238267022053,456.56238267022053,0.21666666666666667,1.006060818598907,1.005384032754116,1.005384032754116
 03/26  21:00:00,8.331666666666667,21.208392651997755,17.836278216119027,-5017.379107387776,0.0,0.0,6150999.923131065,1553.3530952684255,433.67146852553833,0.0,169.59636444437774,0.15201817777811114,761.6314387277729,761.6314387277729,0.4,1.0038844068248456,1.004787876129803,1.0046078041009916
 03/26  22:00:00,6.663333333333333,21.240052181722728,14.423442234482202,-7093.802175203051,0.0,0.0,4977886.472266527,1260.4054726625525,359.36423444595187,0.0,174.33168666939795,0.12834156665301036,619.491486689171,619.491486689171,0.3333333333333333,0.9750407577585563,0.9982116683498311,0.9954877787940084
 03/26  23:00:00,4.721666666666668,21.193688145745025,15.112278936220939,-4968.614925527355,0.0,0.0,5166908.682283685,1219.6883416389937,369.9088822144313,11.472999308503804,169.290699870845,0.14200422655888634,752.053821888069,752.053821888069,0.35,0.9345998085109902,0.9889297465925727,0.9826139979817446
 03/26  24:00:00,3.9000000000000017,21.18686133114312,20.934933025535017,-3675.424275699223,0.0,0.0,7121367.3679257175,1758.5830845221228,540.5907622652941,23.561955238642458,153.54509633085164,0.16140072408340564,998.1171246647323,998.1171246647323,0.5166666666666667,0.9153162464630836,0.9845456988606193,0.9764867949720017
 03/27  01:00:00,3.3316666666666666,21.205451924329957,23.489347372365035,-3974.690707987116,0.0,0.0,7598679.687695359,1667.7432933474588,545.5928870696719,24.27660770460576,158.61885935870401,0.17851295017585572,1208.3169371992221,1208.3169371992221,0.5333333333333333,0.9047309118881534,0.9820758397641677,0.9731632747381571
 03/27  02:00:00,3.058333333333333,21.177287381484444,23.49513601160332,-3037.1932319905413,0.0,0.0,7860246.341435219,1815.2522474428554,583.3129013761653,24.112876224632384,149.71378966284746,0.2378560031198487,1203.2918463492374,1203.2918463492374,0.6,0.8978664243009497,0.98057451086401,0.971028931140599
 03/27  03:00:00,3.61,21.18007415408288,31.953678808994663,-2417.2979216842173,0.0,0.0,10943602.21793662,2620.6409252053727,807.968446540962,44.57731756130301,121.27281232969922,0.3936359383515039,1620.5517624166214,1620.5517624166214,0.7666666666666667,0.9089160172872923,0.9828450468019796,0.9743192364778497
 03/27  04:00:00,3.9000000000000017,21.158507017127363,35.24676492036985,-1570.9996938987208,0.0,0.0,11769975.132291952,3193.9641641223648,978.2680919587868,67.33102591393637,106.10332856506137,0.368790140300665,1443.7581997083664,1443.7581997083664,0.9666666666666667,0.9150403580832293,0.9843059837227325,0.9762167516705088
 03/27  05:00:00,3.9000000000000017,21.155374468610013,48.462133687425,219.18960083054455,0.0,0.0,14339414.630289787,3923.8855432597647,1257.328491761487,84.65320786437604,100.0,0.2240295178819584,1657.1926889648676,1657.1926889648676,1.3666666666666667,0.9149635400353259,0.9846854772283128,0.9762370215205854
 03/27  06:00:00,3.9000000000000017,21.137431425728174,59.72311005708988,781.4780829714417,0.0,0.0,14797155.836723257,4289.767880616012,1407.6586325817486,96.2712290940587,100.0,0.3455951623290491,1456.9140753463262,1456.9140753463262,1.3833333333333333,0.9148646823011387,0.984536751304815,0.9761442688766101
 03/27  07:00:00,4.158333333333333,21.147203080365312,66.1584289949166,2159.904065854599,0.0,0.0,16871369.621639248,4344.559799642886,1425.888722627193,101.35257258509729,100.11947132235073,0.44899924752843134,2103.0761500476083,2103.0761500476083,1.3166666666666667,0.9198668317076681,0.9854453713100321,0.9777066736322769
 03/27  08:00:00,4.709999999999999,21.141452968338044,69.2625047520754,3628.613219185682,0.0,0.0,19032134.975923564,4511.91215267075,1449.1544753712296,106.13509833656074,93.45441380156515,0.44974249259671234,2704.861441822807,2704.861441822807,1.3666666666666667,0.9311229299263695,0.9878668406560369,0.9812617780789551
 03/27  09:00:00,5.0,21.144535250808946,59.856694511583775,2442.712436689871,0.0,0.0,16997315.878833063,4346.012374450438,1384.708468732377,68.69357735424816,98.1900317806633,0.38940609848153146,2149.534181080043,2149.534181080043,1.3166666666666667,0.9372924513434728,0.9893722422327164,0.9832575292068163
 03/27  10:00:00,5.878333333333334,21.132116837710246,43.523165302955384,1342.3658448943208,0.0,0.0,15572160.054905085,4940.637765886,1414.5061216731265,0.0,100.0,0.20054907046480713,1084.7196580758466,1084.7196580758466,1.35,0.9545199853358043,0.9937398662341076,0.9888018148796563
 03/27  11:00:00,7.526666666666667,21.146602807906675,42.11175648163449,1179.6551804691283,0.0,0.0,15682231.601955146,4830.304636053633,1322.8766596812623,0.0,100.67068279072187,0.321998348896625,1218.3381213356213,1218.3381213356213,1.1666666666666667,0.9881816026231449,1.001164307695691,0.9993456470928836
 03/27  12:00:00,9.178333333333335,21.1489232295765,32.02056948876277,-540.5945986560002,0.0,0.0,13073301.39829258,4036.7561583413058,996.474176351646,0.0,105.94863735071885,0.3824926729904784,1056.142793203245,1056.142793203245,0.8666666666666667,1.005302605261746,1.0047675052450298,1.0046793374110274
 03/27  13:00:00,11.136666666666667,21.1671269311526,33.26303937892976,-906.7119349113044,0.0,0.0,13226442.430761553,3909.547850493744,965.2589192794156,0.0,0.0,0.44906525396991753,1205.6094731427745,1205.6094731427745,0.7666666666666667,1.0052948007916311,1.0046275492464993,1.0046275492464993
 03/27  14:00:00,12.768333333333334,21.15418668875798,30.365097458957827,-1111.029322387961,0.0,0.0,12379706.068917248,3783.125286339796,916.6434359172722,0.0,0.0,0.44781910860515756,1052.9044677090137,1052.9044677090137,0.7333333333333333,1.0053299581800923,1.0046621715442745,1.0046621715442745
 03/27  15:00:00,13.300000000000008,21.186710024387008,30.635567334019576,-2778.0084601254553,0.0,0.0,11156230.687092934,3051.3848353786857,814.9097273012834,0.0,0.0,0.33460399654339906,1205.6724744669987,1205.6724744669987,0.7666666666666667,1.0053539586697646,1.0047006620818453,1.0047006620818453
 03/27  16:00:00,13.300000000000008,21.17395313683606,26.764745545173707,-3257.9566254063043,0.0,0.0,9846558.707360953,2700.405557065337,710.6747901659002,0.0,0.0,0.2909760289507028,1052.4692229214027,1052.4692229214027,0.65,1.0054328973767548,1.0047765624586136,1.0047765624586136
 03/27  17:00:00,13.610000000000001,21.187917535509325,25.698733567156022,-4105.088667739412,0.0,0.0,9154052.150590837,2401.138022982871,649.6430797700962,0.0,0.0,0.24453706809781794,1051.9604856954452,1051.9604856954452,0.5666666666666667,1.0055322237179456,1.0048671929514128,1.0048671929514128
 03/27  18:00:00,13.59,21.21933466436747,14.80115437193646,-7458.230071294727,0.0,0.0,5265036.553857067,1398.1566812749768,376.963037158629,0.0,0.0,0.14479594008089222,606.9236833483446,606.9236833483446,0.3333333333333333,1.0058369666096132,1.005161514197469,1.005161514197469
 03/27  19:00:00,11.595,21.231421118058652,7.28940598438116,-8039.810424864855,0.0,0.0,2549989.42074301,666.204463172444,181.89944949189797,0.0,0.0,0.06755498967537504,305.02571263401114,305.02571263401114,0.16666666666666666,1.0060754860018981,1.00539840399788,1.00539840399788
 03/27  20:00:00,9.69,21.201512392806027,18.158987754519,-6366.746502349013,0.0,0.0,6366372.256735951,1656.9576847858486,451.2618183571941,0.0,166.78470830361343,0.16607645848193286,761.0627629463804,761.0627629463804,0.4,1.0061208197838394,1.0054461236100527,1.0054461236100527
 03/27  21:00:00,9.400000000000002,21.170727230920683,22.79217266002268,-3723.9015689370726,0.0,0.0,8305343.392267018,2266.990163124087,598.4749113376354,0.0,152.30524532058584,0.21004458596706288,909.1108130375923,909.1108130375923,0.55,1.0058681978010118,1.005219030998489,1.00519700848401
 03/27  22:00:00,9.400000000000002,21.173198698730875,22.42855372459462,-3648.3179381510513,0.0,0.0,8093000.383072795,2168.0142223189605,578.5037797305455,0.0,155.3900356188785,0.1941919601844856,905.5382510843391,905.5382510843391,0.5333333333333333,1.0057224002053957,1.0050827481369053,1.0050606738038603
 03/27  23:00:00,9.709999999999999,21.19334530729409,18.726887685349595,-5544.820843676362,0.0,0.0,6798568.27107243,1829.8106451325114,483.9354672902403,0.0,155.75569836765663,0.17437995227758255,756.1637440367762,756.1637440367762,0.4166666666666667,1.0056997735566462,1.0050464574356879,1.0050248041352237
 03/27  24:00:00,10.0,21.184891188554293,14.920358055743979,-5887.567063292504,0.0,0.0,5448205.353080562,1463.0462736573422,384.2735414917081,0.0,0.0,0.14998884158669987,603.6327256405398,603.6327256405398,0.3,1.005577765389081,1.0049002633169173,1.0049002633169173
 03/28  01:00:00,8.55333333333333,21.188129686563855,18.753803571547458,-4905.569405114022,0.0,0.0,6848038.120695497,1843.398152058493,487.17609867701685,0.0,161.6022846514838,0.19198857674258096,759.2007043493649,759.2007043493649,0.4,1.0017401844177667,1.0041131742217424,1.003754733439273
 03/28  02:00:00,6.941666666666667,21.1736364655163,25.474781347062237,-3476.524399186981,0.0,0.0,8826419.726460356,2421.7840173659324,689.7789748165553,0.0,153.48910803069566,0.14121851992467727,921.1886651580529,921.1886651580529,0.6666666666666666,0.9778603958497974,0.998744086563097,0.9962651641906038
 03/28  03:00:00,6.131666666666666,21.175755036776298,24.0931055359369,-3829.3696764946876,0.0,0.0,8689934.959215263,2381.9586704600893,665.2296190598189,0.0,150.72184903257286,0.18956490081059604,928.3391328376146,928.3391328376146,0.6,0.9616983489682358,0.9950220457909393,0.9910796499544399
 03/28  04:00:00,4.721666666666668,21.17683932548956,30.91718080406916,-2283.9931754441545,0.0,0.0,10664746.550474115,2584.1349760199932,766.9974187620755,37.5034493708169,130.3970355582879,0.34801482220856045,1506.9898600978327,1506.9898600978327,0.7333333333333333,0.932793407378658,0.9883181763159673,0.9818959074084043
 03/28  05:00:00,3.3316666666666666,21.17115878935323,31.05578182387883,-2500.755409604707,0.0,0.0,10669457.12716721,2738.7403866264963,834.4915390312402,60.3135052015807,116.4625340421535,0.24851296779592216,1453.1156455298199,1453.1156455298199,0.9333333333333333,0.9040887492591232,0.9818792526118738,0.9727591517413726
 03/28  06:00:00,3.058333333333333,21.162898140106233,37.20537319630698,-921.1293095337383,0.0,0.0,12680653.847856391,3331.5804174938435,1029.6781792587199,67.4291442628613,100.95532153780961,0.3440525508031476,1652.085971600183,1652.085971600183,1.0666666666666667,0.8976715394422149,0.9804336625246136,0.9707296061949943
 03/28  07:00:00,4.178333333333333,21.171838927780975,30.83425586219705,-2592.279853273024,0.0,0.0,10545792.0962387,2672.5413909848453,811.0944362137194,58.43017640896923,119.60348662454925,0.35846951982537284,1447.2090318638793,1447.2090318638793,0.8,0.9198066508179484,0.985327625772605,0.9777026596778952
 03/28  08:00:00,4.4316666666666675,21.16887202216413,33.21883106967653,-1638.4470481369178,0.0,0.0,11644388.851707857,2913.5504270295382,865.5346762874516,51.881653308440264,111.21364785805503,0.3824335027491525,1620.9065813034417,1620.9065813034417,0.8666666666666667,0.9263970997418518,0.9867834270355716,0.9797594528592478
 03/28  09:00:00,3.9000000000000017,21.166789103526312,31.40968708796335,-2052.4535295364794,0.0,0.0,11229840.139479734,3045.734849273101,916.3845954347527,19.836446200314846,114.61394915707926,0.2614372172410139,1347.794194492109,1347.794194492109,0.9333333333333333,0.9150321925749829,0.9843190053704536,0.9761727950135813
 03/28  10:00:00,4.778333333333332,21.164362873714275,34.14402243477171,-1062.2734403107122,0.0,0.0,12629748.793677812,3516.6139198594096,1006.8250063014555,0.14373314101352194,108.3235607630274,0.3545182532979977,1392.5104327983672,1392.5104327983672,0.9333333333333333,0.9321591914710919,0.9881627340707296,0.9815988093855381
 03/28  11:00:00,6.426666666666666,21.182788996007147,27.303690808447598,-3495.0258212264357,0.0,0.0,10005556.38989576,2738.8195854137207,752.3723277664291,0.0,137.10915129043084,0.31445424354784585,1079.1994516898646,1079.1994516898646,0.7,0.9656900606765952,0.9956886366945835,0.9921844350139115
 03/28  12:00:00,8.336666666666666,21.178171264840856,30.779418971701862,-2386.51665920349,0.0,0.0,11259629.725079633,3068.2212310727914,824.0812678064881,0.0,131.8258713275407,0.34087064336229655,1215.3142398711323,1215.3142398711323,0.8,0.9993406461673341,1.003410022078689,1.0028706063123825
 03/28  13:00:00,9.709999999999999,21.18153446681022,27.543706398399106,-3327.72759813638,0.0,0.0,10282655.4061399,2874.052225860519,754.4629923501809,0.0,128.35131213871063,0.3249101059731135,1060.1907565301392,1060.1907565301392,0.7,1.005469155046005,1.0048165269272762,1.0048165269272762
 03/28  14:00:00,10.0,21.18256839478753,29.365023428980965,-2951.7084691124346,0.0,0.0,10388350.478618106,2702.161889475493,741.4283389522495,0.0,0.0,0.27925495742877415,1211.846950825484,1211.846950825484,0.7333333333333333,1.0055621725995187,1.0049076451780758,1.0049076451780758
 03/28  15:00:00,9.431666666666667,21.18668603500017,25.986935694991477,-4015.378552119558,0.0,0.0,9289139.374349387,2459.1486322465335,665.1183954963817,0.0,148.5815813245352,0.2570920933773243,1061.5050214274181,1061.5050214274181,0.6333333333333333,1.0057305451061644,1.0050709355767622,1.0050709355767622
 03/28  16:00:00,9.468333333333332,21.18556109369111,25.62097224652435,-3594.2637010038366,0.0,0.0,9050331.175296308,2367.0471627686497,643.9001159843244,0.0,145.1034270962662,0.24114953118533575,1062.7598661826337,1062.7598661826337,0.6166666666666667,1.0058796438051034,1.005219714177453,1.005219714177453
 03/28  17:00:00,7.9849999999999985,21.19609995025016,18.693639622486476,-6269.879633613886,0.0,0.0,6653053.621731767,1773.9301455183534,482.7987298146151,0.0,163.35491211273478,0.17257036123372213,767.0837071391124,767.0837071391124,0.4166666666666667,0.9942212518463717,1.0026780476748416,1.0016169758769822
 03/28  18:00:00,6.668333333333334,21.1748490750829,23.012091066698574,-3631.266250314963,0.0,0.0,8305652.221102425,2270.4166485234505,614.7421034218644,0.0,152.3402766913435,0.18553083904515041,930.2727866690725,930.2727866690725,0.5666666666666667,0.9715058926144413,0.9976951737677467,0.994587803337113
 03/28  19:00:00,7.7683333333333335,21.26240295137767,10.87500575261661,-9637.541451568839,0.0,0.0,3769219.597545985,975.4595877760465,270.5307291805444,0.0,180.24844896293683,0.09875775518531582,462.36141044145285,462.36141044145285,0.25,0.9923338952299086,1.0024447314831202,1.001213238886082
 03/28  20:00:00,7.7316666666666665,21.20483380419356,15.017312393768936,-5348.567241966204,0.0,0.0,5364403.95594906,1443.3920285573586,390.6751626001587,0.0,169.1575022047735,0.15421248897613254,614.1777572370596,614.1777572370596,0.35,0.9945120156292144,1.0029072317907912,1.001871617545093
 03/28  21:00:00,6.373333333333334,21.203624475449903,18.159022548726508,-5803.143497649693,0.0,0.0,6356461.083851023,1639.1152332612971,456.8583777656838,0.0,166.7844051537664,0.16607797423116805,775.4570735090779,775.4570735090779,0.36666666666666664,0.9681186560000073,0.9967375444955764,0.9933823571535397
 03/28  22:00:00,5.290000000000001,21.18565351724497,18.78423563993891,-4668.769335041576,0.0,0.0,6711197.285854849,1787.2793448586335,497.11058899341543,0.0,161.337140607731,0.19331429696134497,781.4658585057387,781.4658585057387,0.4,0.9446684156839205,0.9913507627453995,0.9859315083833994
 03/28  23:00:00,5.0,21.18737961505517,19.652528888192343,-5067.74209827939,0.0,0.0,6795287.048085513,1695.3249079011523,518.538980467671,0.021381371493855182,157.4329377230592,0.1960257514427263,925.7491042850738,925.7491042850738,0.4666666666666667,0.9380708829051331,0.9898881038110605,0.9838730557277515
 03/28  24:00:00,4.6899999999999995,21.180170384055298,23.985396818599344,-3878.0747148449454,0.0,0.0,7961447.644651989,1917.1621633403133,614.5353461885813,0.023836351376428148,156.66639984604691,0.17003652433628888,1110.2087797508211,1110.2087797508211,0.5833333333333334,0.9321541629439455,0.9884633217483194,0.9819369405259738
 03/29  01:00:00,4.709999999999999,21.180727344161394,23.939684516357882,-3623.327802792611,0.0,0.0,8217596.581627717,2036.4498347159436,633.6579802082997,0.6503264034606064,151.79960190902509,0.17278297238796955,1113.0855386837525,1113.0855386837525,0.6166666666666667,0.9314262366749441,0.9883662829526528,0.9816622798138697
 03/29  02:00:00,4.4316666666666675,21.16944829976939,29.883897666651308,-2745.0150137724663,0.0,0.0,9874060.861797696,2468.78318243939,791.7628072436507,5.271732747261979,139.4782793433215,0.24238226003843932,1314.0685092961494,1314.0685092961494,0.7833333333333333,0.9268163454738123,0.987134470255268,0.9801714850611898
 03/29  03:00:00,4.158333333333333,21.176055879648583,28.835874750741137,-2971.8255125503406,0.0,0.0,10249471.633758856,2687.619238653136,804.695660606632,7.517652525388516,123.71762622591201,0.3814118688704398,1319.2829461752133,1319.2829461752133,0.7,0.9202589569052666,0.9855415806528502,0.9780055662470881
 03/29  04:00:00,4.141666666666667,21.164135551390622,34.05498309227611,-1125.6833410416768,0.0,0.0,12367113.809708428,3353.753798064419,977.2717195566688,12.88602069735426,103.348875446811,0.41734584748955084,1514.7522282473822,1514.7522282473822,0.8666666666666667,0.9203879003198698,0.9855767757649506,0.9780048654013733
 03/29  05:00:00,3.5900000000000003,21.16793137245696,30.940699124495797,-2191.735790827917,0.0,0.0,11065071.500096295,3014.7616041346646,900.1361471449841,18.405107370871704,113.58513738216658,0.30685975797682474,1346.9467123887546,1346.9467123887546,0.8666666666666667,0.9092141058122601,0.9831033968710259,0.9744735888201017
 03/29  06:00:00,2.7316666666666674,21.150682757044077,45.46759826337492,441.4780706188176,0.0,0.0,14568638.7370989,4145.091092406729,1328.4829456230414,34.8913038691877,94.61143025951436,0.3350924372021547,1567.9889131762936,1567.9889131762936,1.2666666666666666,0.8918623697219102,0.9793868926688488,0.9690602053197349
 03/29  07:00:00,2.5100000000000002,21.150658833141375,43.72793191742078,-415.3983221270726,0.0,0.0,13166188.148529483,3758.040639266782,1223.847299458619,42.258802149032654,107.208536452039,0.2649325076945922,1394.9514163524816,1394.9514163524816,1.2,0.886482434926621,0.9782251681158711,0.9673924243097717
 03/29  08:00:00,2.49,21.1487540723238,47.99766301102481,655.8691385971692,0.0,0.0,14845792.519145742,4219.524373007927,1368.6804580235437,46.96691613262937,93.91441999485184,0.33204112312230716,1591.8136738335136,1591.8136738335136,1.3166666666666667,0.8866628657997109,0.978234566580795,0.9674123205241124
 03/29  09:00:00,3.3366666666666673,21.145273101140244,47.88445905559744,155.28045829650947,0.0,0.0,13872785.139593007,4040.2998444792593,1312.9188265764474,31.69068820389398,106.66666666666667,0.2452368610801142,1363.5826233389182,1363.5826233389182,1.2833333333333334,0.9024196777147624,0.9819700121452505,0.9723965284321755
 03/29  10:00:00,5.588333333333333,21.149273748326895,39.883673827134956,569.7045442010858,0.0,0.0,14770740.618910933,4449.0020720637,1239.9643279869551,6.409378116040998,97.16261888963332,0.3240029099818125,1307.5994107982112,1307.5994107982112,1.15,0.9484752463767792,0.9920887725083645,0.9868600187315862
 03/29  11:00:00,7.2683333333333335,21.161544867239403,29.900806047332782,-1520.7610512762642,0.0,0.0,11945938.2785036,3594.0451882751167,897.8583150168548,0.0,115.19331564460066,0.3614378666620368,1066.7423559274143,1066.7423559274143,0.7666666666666667,0.9832536231504262,0.9998191762757328,0.9978078484790348
 03/29  12:00:00,8.626666666666665,21.1759796224905,30.924613244341767,-2207.9224150555633,0.0,0.0,11411540.817997843,3144.307823031721,831.5120193493202,0.0,130.5608440516322,0.34719577974183913,1208.8059736809084,1208.8059736809084,0.7833333333333333,1.0036111935039667,1.0043712590456175,1.0042097944597832
 03/29  13:00:00,10.020000000000003,21.204947480627414,24.383461259192778,-5444.82737903588,0.0,0.0,8244478.309980505,2011.1672417937496,573.6521083751649,0.0,76.6927315496629,0.18723951377392478,1059.2060894173235,1059.2060894173235,0.5833333333333334,1.0057133064627426,1.005044838778289,1.005044838778289
 03/29  14:00:00,10.600000000000001,21.180650280932593,25.54125748586695,-3688.735271953904,0.0,0.0,9015753.859574178,2338.1488858872194,640.0483060264912,0.0,0.0,0.23767689604998762,1056.2645915498294,1056.2645915498294,0.6166666666666667,1.0056394286217587,1.0049769807771634,1.0049769807771634
 03/29  15:00:00,11.736666666666666,21.173770157234472,26.152203552751473,-3250.8520824797374,0.0,0.0,9465726.45898162,2525.130823874148,675.507884321207,0.0,0.0,0.26429170063786234,1051.4199220556598,1051.4199220556598,0.5833333333333334,1.0055079607351574,1.0048479188972292,1.0048479188972292
 03/29  16:00:00,12.49,21.197615400257796,22.08645017996149,-5229.203946813674,0.0,0.0,7884665.037982225,2075.4802633135378,559.5936889391579,0.0,0.0,0.21217187706001533,904.8139903350117,904.8139903350117,0.48333333333333334,1.0057306607291818,1.0050617937379454,1.0050617937379454
 03/29  17:00:00,13.078333333333335,21.200687378667553,14.515334697797966,-7085.329236373841,0.0,0.0,5093128.173178843,1321.2900847554308,360.5389112586307,0.0,0.0,0.13234470225992115,607.0977727870862,607.0977727870862,0.31666666666666665,1.0059660460587494,1.0052901632379012,1.0052901632379012
 03/29  18:00:00,13.899999999999995,21.228149613775436,14.102709713534235,-7762.501560172482,0.0,0.0,4805604.328969803,1200.1854716985947,336.8115463132412,0.0,0.0,0.11436941128169183,608.9973533387482,608.9973533387482,0.31666666666666665,1.0061392911048646,1.0054647664718839,1.0054647664718839
 03/29  19:00:00,13.59,21.220823953454694,10.90321107166462,-7637.433969605764,0.0,0.0,3821598.052219658,995.3761246563905,271.19667508840746,0.0,0.0,0.09998647093534815,456.07067706603135,456.07067706603135,0.23333333333333334,1.0059320937367393,1.005255088508072,1.005255088508072
 03/29  20:00:00,12.731666666666666,21.219044292156372,14.094067225023654,-6141.48052107923,0.0,0.0,4805857.245979069,1198.5288159316576,336.4001310573676,0.0,0.0,0.1139929162761097,608.551119007259,608.551119007259,0.31666666666666665,1.006035348827591,1.005360983551165,1.005360983551165
 03/29  21:00:00,10.753333333333336,21.212883308032534,14.394042357020643,-5814.054037830866,0.0,0.0,5001791.735804984,1284.116885314695,353.4422936757068,0.0,38.75598239604031,0.12706081203986255,608.7379268131612,608.7379268131612,0.31666666666666665,1.0060483574739822,1.0053730960193294,1.0053730960193294
 03/29  22:00:00,9.400000000000002,21.221241937852945,14.26546441053753,-6202.5863258922045,0.0,0.0,4922731.404304095,1247.0866968167823,346.2235600952526,0.0,175.70809258848206,0.12145953705758977,608.3397052090075,608.3397052090075,0.31666666666666665,1.0059867075457076,1.0053118719123142,1.0053118719123142
 03/29  23:00:00,8.263333333333334,21.18615899331593,14.742398641523595,-4532.671360056789,0.0,0.0,5242555.192410242,1378.8192879665914,374.59657223527245,0.0,171.55273025881127,0.14223634870594365,607.2708786933661,607.2708786933661,0.3333333333333333,1.000742341899336,1.0040096341617362,1.0035592540096756
 03/29  24:00:00,7.510000000000002,21.204088178623792,18.467233362943947,-5110.180325294208,0.0,0.0,6642854.729501341,1760.1692241316425,471.8706216894189,0.0,164.09907136183372,0.17950464319083156,764.5305210390218,764.5305210390218,0.36666666666666664,0.988349687037528,1.00118441544871,0.9996405979216985
 03/30  01:00:00,7.800000000000003,21.196941339878595,18.0261062105018,-5507.43353940004,0.0,0.0,6274391.22653602,1600.250445197125,445.73809253362964,0.0,167.9424590508725,0.16028770474563744,763.1522756885771,763.1522756885771,0.4166666666666667,0.9949566815257403,1.002672924272573,1.0017149410792963
 03/30  02:00:00,8.058333333333334,21.18131920062283,18.84889021303312,-4357.538594004907,0.0,0.0,6889679.818369899,1861.6052472110243,492.4374782582761,0.0,160.7738277649494,0.196130861175253,758.0536163566765,758.0536163566765,0.4,0.9996474023876599,1.0036656248793376,1.0031192728842369
 03/30  03:00:00,8.041666666666666,21.180250990703758,25.679658417255602,-3546.279834167419,0.0,0.0,9100489.537913503,2372.9666662417562,649.1958196455661,0.0,151.2587815372931,0.24370609231353463,1062.1245037657156,1062.1245037657156,0.6166666666666667,1.000038091646977,1.0037091786371461,1.0032139805579148
 03/30  04:00:00,8.058333333333334,21.17045547455136,22.708219269314572,-3605.620867615694,0.0,0.0,8196979.561878293,2196.5686299425047,594.099382719565,0.0,154.16843720808455,0.20602788942395478,910.7563704086762,910.7563704086762,0.5833333333333334,0.9997400331885035,1.0036543907533129,1.0031129228837432
 03/30  05:00:00,8.041666666666666,21.169054237597933,24.908351195291747,-3119.5982004750713,0.0,0.0,8893086.752607914,2458.454903226519,677.3769415435343,0.0,151.70610875166318,0.1708643197282151,909.7814335017209,909.7814335017209,0.6333333333333333,1.0001645610056622,1.003756945801809,1.00323509451796
 03/30  06:00:00,7.2316666666666665,21.175614131738755,24.52011978252913,-3483.3712644901475,0.0,0.0,8808253.545673063,2422.6037931288683,676.3038729059131,0.0,151.50134232765853,0.20202149104502132,917.8154862531686,917.8154862531686,0.6,0.9841836603436842,1.0001326775516988,0.9981803138509379
 03/30  07:00:00,6.39,21.187144909938127,26.302435073950473,-3262.8299527115614,0.0,0.0,9066171.49033704,2318.944781232566,671.3037829123631,0.0,154.78246795895987,0.22330833548301898,1081.4413628504337,1081.4413628504337,0.6,0.9664613724016231,0.9960571615897129,0.9925828403597137
 03/30  08:00:00,6.409999999999999,21.181434447103257,24.861908642021096,-2854.839590596749,0.0,0.0,8508861.816250665,2101.401015316014,607.470848189059,0.0,158.38355134901485,0.20808224325492589,1083.353118841737,1083.353118841737,0.5833333333333334,0.9662131934493796,0.9960745616905997,0.9925859662524246
 03/30  09:00:00,6.6999999999999975,21.18989622890779,21.29059836372755,-3940.061376921786,0.0,0.0,7290673.390486517,1801.1129104421555,518.770628378249,0.0,164.49960508744914,0.1775019745627543,926.0154726056212,926.0154726056212,0.5,0.9724745677372845,0.9974907204921635,0.9945555464225357
 03/30  10:00:00,7.526666666666667,21.178797126517516,21.522405048262364,-3559.4498658034872,0.0,0.0,7443042.734111172,1871.341917065359,529.8369069064032,0.0,162.4799539445854,0.187600230277073,919.0560272980658,919.0560272980658,0.5333333333333333,0.9881526792102086,1.001067778381467,0.9995155574931119
 03/30  11:00:00,8.868333333333332,21.17966651060759,21.219913800356785,-3757.0066801270355,0.0,0.0,7284976.556149422,1809.5405550065502,509.9253558811145,0.0,165.1154551414761,0.1744227242926194,910.4046665480787,910.4046665480787,0.5,1.0057347975301016,1.0050648246794684,1.0050648246794684
 03/30  12:00:00,10.278333333333334,21.18280943618377,25.171577341417844,-3937.3189022316637,0.0,0.0,8852424.395097086,2255.0974133428635,619.0364595183448,0.0,54.296540808395164,0.22157242245102773,1059.885939300972,1059.885939300972,0.5666666666666667,1.0056141908914762,1.0049457185424888,1.0049457185424888
 03/30  13:00:00,11.41,21.18125707448589,28.977707524176775,-2843.230592993705,0.0,0.0,10245857.564105926,2628.304508764469,719.9751742324831,0.0,0.0,0.26238221255179023,1206.8409685202612,1206.8409685202612,0.65,1.0055443028511062,1.004880755402625,1.004880755402625
 03/30  14:00:00,12.836666666666666,21.18005707578325,26.396542493207576,-3575.6882613250054,0.0,0.0,9664222.816829404,2593.886303210301,689.860886931675,0.0,0.0,0.2749359023210147,1052.460101767392,1052.460101767392,0.5833333333333334,1.0053772409030834,1.0047193669358858,1.0047193669358858
 03/30  15:00:00,14.158333333333333,21.173005647363766,26.039345263691246,-3120.166308465957,0.0,0.0,9410525.77153913,2487.0879600100743,669.6206096682672,0.0,0.0,0.25937522523639683,1051.113173801333,1051.113173801333,0.5833333333333334,1.005376645816973,1.0047178856177021,1.0047178856177021
 03/30  16:00:00,14.399999999999993,21.195363968782367,22.745439956204816,-5643.189098311018,0.0,0.0,8345184.5435248725,2263.890002323887,595.9201663021922,0.0,0.0,0.19104382247187218,908.5958987862075,908.5958987862075,0.5333333333333333,1.0057005401749481,1.0050704020116181,1.0050259178900804
 03/30  17:00:00,14.399999999999993,21.198167126092603,15.055766333926796,-6586.808018038068,0.0,0.0,5455077.616751546,1471.6284850309792,391.44178454652103,0.0,0.0,0.15588766810962665,608.7721075174396,608.7721075174396,0.35,1.0059066301473396,1.005232280026094,1.005232280026094
 03/30  18:00:00,14.709999999999999,21.22471243389027,14.091623560672009,-7458.023142596443,0.0,0.0,4842970.89248236,1207.510584263923,336.54033350920423,0.0,0.0,0.11388646228168565,607.5639986989248,607.5639986989248,0.2833333333333333,1.005814365836132,1.0051383629676904,1.0051383629676904
 03/30  19:00:00,14.69,21.192704508498974,13.96697907393894,-5759.330068129514,0.0,0.0,4757763.751832364,1170.8078663629678,329.506470463045,0.0,0.0,0.10845654164356235,606.7672612642059,606.7672612642059,0.2833333333333333,1.0058667301348898,1.005191809065798,1.005191809065798
 03/30  20:00:00,13.83166666666667,21.215911251061222,14.624057742622794,-7198.659417599145,0.0,0.0,5180813.38996692,1356.3987482915807,366.8613828984921,0.0,0.0,0.13708103292650098,607.8230980521242,607.8230980521242,0.31666666666666665,1.0058550178736727,1.0051794590194612,1.0051794590194612
 03/30  21:00:00,12.163333333333334,21.193763374491855,18.660816669505273,-5783.65720820033,0.0,0.0,6726666.201544149,1802.660925532586,480.15778622700054,0.0,0.0,0.1879377638128816,761.6876044299596,761.6876044299596,0.4166666666666667,1.0058912177899737,1.005216928963573,1.005216928963573
 03/30  22:00:00,10.221666666666666,21.204956611686757,15.307163235239118,-6457.825876315893,0.0,0.0,5642028.359881234,1557.5716490984885,405.444730505041,0.0,55.87449010261524,0.16683933760239272,611.0827875302665,611.0827875302665,0.3333333333333333,1.0060104125018496,1.0053343496541738,1.0053343496541738
 03/30  23:00:00,8.831666666666669,21.186721504965696,14.920793640903522,-5981.661156849167,0.0,0.0,5402965.733627279,1451.762193182421,383.6683017861613,0.0,169.9984365804306,0.1500078170978471,609.5533562596429,609.5533562596429,0.3333333333333333,1.0059127960646426,1.0052650741270164,1.005252189404161
 03/30  24:00:00,8.041666666666666,21.20202411648349,17.85738607894585,-5883.595770922924,0.0,0.0,6234330.384855393,1581.9856360844433,435.4389617111578,0.0,169.41245896569345,0.1529377051715327,762.1078960424234,762.1078960424234,0.36666666666666664,1.0005263728913072,1.0039253837744444,1.0034501622716294
 03/31  01:00:00,6.663333333333333,21.181407379108258,19.220624864100476,-4124.9259314452065,0.0,0.0,7037492.180057733,1921.5767553994435,518.8801476994646,0.0,158.08266137563288,0.1958920778123441,772.2749862340733,772.2749862340733,0.45,0.9741018478993696,0.9979464514296189,0.9951261766287792
 03/31  02:00:00,5.290000000000001,21.189754235069206,22.661100700105965,-3231.974923324748,0.0,0.0,8196922.196518534,2191.743499801967,604.1306147923505,0.0,152.63730784422012,0.20394485664696863,940.9374437988782,940.9374437988782,0.5,0.9443712964472492,0.9912163272934508,0.985765419726588
 03/31  03:00:00,5.0,21.175347240311865,28.26060159590927,-2901.763995895174,0.0,0.0,8793371.458094448,2183.191782767198,707.869469500515,19.604327466604005,150.1615064752333,0.171770674816576,1169.9243528106338,1169.9243528106338,0.7,0.9378359170642683,0.9897078924933742,0.9837114939339503
 03/31  04:00:00,3.8633333333333337,21.172841442215873,29.358270656833827,-2350.583001019988,0.0,0.0,9534541.964307243,2273.803949661175,725.8253233274515,23.99428460077928,140.0578545844681,0.2804634780574691,1382.7569372707082,1382.7569372707082,0.7166666666666667,0.9159281035048854,0.9846786178163257,0.9767498463077223
 03/31  05:00:00,2.7999999999999985,21.173869684615127,29.191886596579028,-2990.2968790127625,0.0,0.0,10208735.90838345,2622.010010665997,807.7975779768293,23.518071601762376,120.44192011255504,0.3977903994372249,1377.554330977557,1377.554330977557,0.7333333333333333,0.8928477007641633,0.9792870801715892,0.9693334987390156
 03/31  06:00:00,2.49,21.174933675325818,33.70214554501852,-1764.122025249588,0.0,0.0,11793738.32297484,3041.9016870309015,941.2410579618122,21.38822786394756,113.00934258071567,0.3361177703872915,1561.6926220497628,1561.6926220497628,0.9,0.8867228750626013,0.9779476249681829,0.9673566061803801
 03/31  07:00:00,1.9416666666666669,21.155341640238188,34.855605014780615,-1196.3673721705834,0.0,0.0,12050267.41504024,3373.63881571597,1072.9257437446893,21.3750349261544,107.0166763989388,0.3515273667175935,1366.5601096037337,1366.5601096037337,1.0,0.8754747707673256,0.975462782446835,0.9637944760808016
 03/31  08:00:00,2.268333333333333,21.16268611484087,39.13563345967694,-515.4860759745196,0.0,0.0,13320929.038312836,3651.4339073126694,1171.4621941815908,16.370548570571998,105.096546695106,0.41727189240228657,1544.6278019718325,1544.6278019718325,1.0,0.8813269089383858,0.9767607170713712,0.965644169846172
 03/31  09:00:00,3.9366666666666665,21.14485841670572,40.22447040393424,-44.383281820492506,0.0,0.0,13607645.108135298,4031.951056886123,1275.4032112516402,3.238134533349628,101.18549434206129,0.48199518905544575,1311.332118393027,1311.332118393027,1.0,0.914886452575923,0.9845026821471488,0.9763402419730182
 03/31  10:00:00,5.3100000000000005,21.149669304075072,48.099425046836615,1929.627357427128,0.0,0.0,16585509.825437844,4832.184009578354,1377.6571189658423,0.0,102.07956601594442,0.3771185073618215,1535.339671504501,1535.339671504501,1.1666666666666667,0.9437948083803903,0.9911986166483859,0.9855175701433735
 03/31  11:00:00,6.995000000000001,21.138762692907797,52.5695183516736,2786.593262787458,0.0,0.0,17348382.11686889,4993.162195105872,1404.5426882592176,0.0,102.73350545657608,0.4182471721887363,1628.6513824596661,1628.6513824596661,1.1833333333333333,0.9774457383427656,0.9989062464573614,0.9961579508421337
 03/31  12:00:00,10.056666666666667,21.144650361609408,43.431284769690855,1405.3574131242349,0.0,0.0,15880062.663544612,4947.937067579068,1346.8707343901685,0.0,46.69059680025229,0.27622283492301875,1210.0133535895366,1210.0133535895366,1.2333333333333334,1.005731933455032,1.0054334496962964,1.0051743291621387
 03/31  13:00:00,12.268333333333334,21.148167958777435,32.601405092445546,-414.7009893403078,0.0,0.0,13136843.199999044,4102.950310069032,1019.4955005196132,0.0,0.0,0.3682366754861423,1054.5211101031887,1054.5211101031887,0.9,1.0057222844970242,1.0051639002313548,1.0050606723599596
 03/31  14:00:00,13.626666666666667,21.18467759796585,30.80433864885908,-2530.3985531474696,0.0,0.0,11284017.762149153,3111.485139456507,823.6545995251279,0.0,0.0,0.34195622582837987,1204.945766714219,1204.945766714219,0.7666666666666667,1.0056112461088411,1.004957104112939,1.004957104112939
 03/31  15:00:00,14.709999999999999,21.176055124217438,26.44537442002219,-3417.4903334953397,0.0,0.0,9604954.749816788,2613.1124336855733,691.770328161225,0.0,0.0,0.27706318042339767,1050.154548059188,1050.154548059188,0.6166666666666667,1.0057254399851439,1.005060919600762,1.005060919600762
 03/31  16:00:00,15.0,21.173305472659134,26.098961716473564,-3073.9906257116895,0.0,0.0,9371811.616584979,2509.554837700377,672.4987503113482,0.0,0.0,0.26197231248685554,1045.203482639864,1045.203482639864,0.6,1.005764119222923,1.0051025452844897,1.0051025452844897
 03/31  17:00:00,15.0,21.204844159759983,21.68155605266505,-5980.809514056037,0.0,0.0,7561645.234864476,1962.044505939816,535.7892008764628,0.0,0.0,0.1945333674420958,904.9601779375613,904.9601779375613,0.4666666666666667,1.0058591346341108,1.0051836665644143,1.0051836665644143
 03/31  18:00:00,14.69,21.193514313337847,14.490129301840485,-6718.162313676765,0.0,0.0,5083698.303770221,1329.029154187651,359.32244528488144,0.0,0.0,0.1312466729504123,601.4507793912385,601.4507793912385,0.3,1.0057851071851858,1.005107269882489,1.005107269882489
 03/31  19:00:00,13.83166666666667,21.20542024394873,18.110852438037917,-6386.918322750806,0.0,0.0,6295064.099096474,1638.3072461828372,448.7905403820066,0.0,0.0,0.16397952699917132,754.8490383063247,754.8490383063247,0.4,1.0059130484036032,1.0052375874775628,1.0052375874775628
 03/31  20:00:00,12.731666666666666,21.1644770749704,22.760648287169584,-3426.232178126823,0.0,0.0,8265206.204926152,2262.072583398079,594.9252829777348,0.0,0.0,0.17456067626907296,901.7378199544715,901.7378199544715,0.5333333333333333,1.0058918098335843,1.0052866936372562,1.0052206615145984
 03/31  21:00:00,11.063333333333334,21.185810237655595,22.836935931913036,-4946.1840791023915,0.0,0.0,8326410.490618139,2294.0831861095694,601.1125587576823,0.0,0.0,0.24486548573816067,910.5386043621417,910.5386043621417,0.5,1.0060260655249966,1.0053500886873161,1.0053500886873161
 03/31  22:00:00,9.69,21.182335260141976,22.44249465209777,-4419.344663254734,0.0,0.0,8109325.644949788,2191.336786642026,578.735920778867,0.0,154.7329321059873,0.1945711426629978,909.5801989781824,909.5801989781824,0.5333333333333333,1.006006265971515,1.0053565433289544,1.0053340795847003
 03/31  23:00:00,8.831666666666669,21.176395508620168,26.125728535650314,-3205.261703702109,0.0,0.0,9397406.115900174,2520.4082247867977,672.3934988579417,0.0,147.87704542099806,0.24670661172216776,1056.936567362374,1056.936567362374,0.6,1.0059385270403056,1.0052955878198857,1.00527347354538
 03/31  24:00:00,8.041666666666666,21.197661550135162,24.545991210353996,-5130.726532497269,0.0,0.0,8286760.344926477,2044.0446690759413,583.0944457614827,0.0,161.13603022250996,0.19431984888745019,1066.3240697970175,1066.3240697970175,0.6166666666666667,1.0003796430575234,1.004050263722298,1.0035548655630337
 04/01  01:00:00,6.921666666666666,21.17539938739552,22.54900269259699,-3937.7730723141694,0.0,0.0,7888416.736583826,2062.0987237743825,581.869813422367,0.0,159.82311198965482,0.16308558442673554,922.1331692108122,922.1331692108122,0.5666666666666667,0.9786125188714795,0.9991406557058068,0.9965877170469355
 04/01  02:00:00,5.221666666666667,21.188363669589116,25.69251866189364,-3455.736168037522,0.0,0.0,8846163.143519955,2160.9111135291464,633.7310139085731,9.650066184874051,152.77253986863124,0.2115433060426455,1183.4094237572908,1183.4094237572908,0.6,0.9436392362116737,0.9909824505884818,0.985476010483685
 04/01  03:00:00,3.8316666666666674,21.17618903725005,22.310929339562097,-3373.9576553133434,0.0,0.0,7375651.281213738,1586.1071176822131,512.7355364783721,29.484851053187928,155.32185527651114,0.2233907236174443,1224.2098618253547,1224.2098618253547,0.6,0.914811651910178,0.9843571480045717,0.9763363396812427
 04/01  04:00:00,3.0416666666666665,21.179199181259555,26.730113380980608,-2232.4966491629525,0.0,0.0,8917414.215267869,1989.6970978052568,642.9305907964117,34.70438357615405,141.7257408213941,0.29137129589302935,1423.044159885133,1423.044159885133,0.7,0.8979581144950363,0.9803860365175142,0.9708902381981867
 04/01  05:00:00,3.058333333333333,21.176682942884888,25.75309475800303,-2111.936656705643,0.0,0.0,8507883.454591649,1801.0014847224568,593.7181316608371,29.332268436223412,150.2112676982634,0.24894366150868283,1416.8657882942791,1416.8657882942791,0.7333333333333333,0.8976818838346455,0.9802526051440075,0.9707398000219584
 04/01  06:00:00,2.7316666666666674,21.184214540845417,31.029273238915007,-1348.9952399694205,0.0,0.0,10459200.342144223,2392.36258685942,767.6242614482721,38.14564227078199,129.26316936572877,0.35368415317135604,1618.5251337476643,1618.5251337476643,0.7666666666666667,0.8917736044753963,0.9788742601237493,0.968841647078531
 04/01  07:00:00,1.9416666666666669,21.156206478147737,36.227984311128694,-771.7553508002311,0.0,0.0,12021896.918043992,3303.7746057543186,1049.1101199242205,55.06491752955226,104.27261631810804,0.36806103479231,1428.5060950635502,1428.5060950635502,1.0,0.875373423766989,0.9752952733904726,0.9636773042223753
 04/01  08:00:00,1.3900000000000001,21.15579041948082,46.55935475937613,165.35793022075669,0.0,0.0,14241056.519808948,3920.762094677675,1290.3749586915108,52.67982496786353,100.17346296838602,0.2546666734383637,1618.2883757537172,1618.2883757537172,1.3,0.8641273076593501,0.9729394368154546,0.9602245030260189
 04/01  09:00:00,2.5466666666666673,21.14824791256648,38.70671564120514,-486.3340026592991,0.0,0.0,13024879.140570888,3748.1991761866907,1192.98151006223,18.62401088128523,102.45729982469645,0.3544405233914418,1346.8008077339618,1346.8008077339618,1.0833333333333333,0.8860189914271187,0.9777965125741465,0.9670345715312842
 04/01  10:00:00,5.346666666666664,21.170295669850308,33.46811333561071,-1269.583599470552,0.0,0.0,12722520.147669477,3604.4738046208577,982.7389774425243,0.014559059858504982,110.45840358231062,0.39218056792623773,1325.6020378820563,1325.6020378820563,0.8333333333333334,0.9431373414857656,0.9905829126693052,0.9850385727860651
 04/01  11:00:00,8.095,21.152745195956285,30.56215517725239,-981.2027238563595,0.0,0.0,12518753.205688361,3829.3238955206557,931.5807528217412,0.0,108.71928281168545,0.4564035859415727,1059.542931772533,1059.542931772533,0.7333333333333333,0.9951282217038131,1.0024478867763225,1.001534721510216
 04/01  12:00:00,10.278333333333334,21.16385276089953,33.51622481715089,-642.2748093768295,0.0,0.0,13423263.059517635,4000.7523952314436,979.0348845784885,0.0,37.26486457149531,0.42685550404015565,1203.9473926697287,1203.9473926697287,0.8,1.005433988659687,1.004787772559365,1.0047651991301685
 04/01  13:00:00,12.236666666666666,21.152595391944264,30.624139232955994,-951.1170215723492,0.0,0.0,12588807.219519448,3869.8765226619407,930.6420312212501,0.0,0.0,0.4259421883937477,1052.3187571531848,1052.3187571531848,0.7666666666666667,1.0054812304673468,1.0048344744330215,1.0048119691968673
 04/01  14:00:00,14.178333333333335,21.18307075876119,30.84248497469995,-2525.8162493185996,0.0,0.0,11391377.926392382,3138.7958847117384,826.729712234274,0.0,0.0,0.34361800427828026,1201.5127470136913,1201.5127470136913,0.75,1.0053845464050868,1.0047288956886506,1.0047288956886506
 04/01  15:00:00,15.31,21.170317725672238,26.106442458701597,-3182.5611029255397,0.0,0.0,9451183.835326122,2523.982898670761,672.3445969877944,0.0,0.0,0.22937109722024515,1051.0596941621168,1051.0596941621168,0.6333333333333333,1.0055166587234006,1.0048729512129888,1.0048507496695323
 04/01  16:00:00,16.168333333333333,21.19012047078981,18.417355233061073,-5695.960012598956,0.0,0.0,6560896.27778878,1731.7174723886976,467.03969607117403,0.0,0.0,0.17733178906835415,752.512170642196,752.512170642196,0.4,1.005585363626619,1.0049097634091595,1.0049097634091595
 04/01  17:00:00,17.26833333333333,21.20194642502341,10.975243240481994,-7121.899048663455,0.0,0.0,3884755.0490312786,1017.367686142923,275.9534247633481,0.0,0.0,0.10312442729685069,450.97168555495244,450.97168555495244,0.23333333333333334,1.0055290029190174,1.0048518988351332,1.0048518988351332
 04/01  18:00:00,17.490000000000002,21.21814745496639,10.819013890357008,-6826.698650894846,0.0,0.0,3761452.8972769175,964.1233051264496,266.8752568444041,0.0,0.0,0.09631856692742287,452.9930691284735,452.9930691284735,0.25,1.0056793290910941,1.0050035264236616,1.0050035264236616
