Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/01  19:00:00,17.199999999999992,21.23032778890113,10.642542695904762,-7370.034891006804,0.0,0.0,3656785.8891804274,918.6998919159017,256.861516071793,0.0,0.0,0.08863090575679614,452.3073840999158,452.3073840999158,0.23333333333333334,1.0056670908878156,1.0049911427340072,1.0049911427340072
 04/01  20:00:00,16.37333333333333,21.20624888445046,10.681602249933121,-7155.561165166635,0.0,0.0,3708443.8302915646,936.9200304233134,259.28094249556614,0.0,0.0,0.09033246740700114,450.9659169551061,450.9659169551061,0.21666666666666667,1.0054152926884499,1.0047384347292776,1.0047384347292776
 04/01  21:00:00,14.411666666666667,21.217957000085423,11.016689942462001,-6771.682533868592,0.0,0.0,3892657.2047003764,1020.3454964366243,277.8864928164184,0.0,0.0,0.10492998090264606,455.9800783067595,455.9800783067595,0.25,1.005842212576897,1.0051663475835488,1.0051663475835488
 04/01  22:00:00,12.163333333333334,21.217691847863705,10.753012314454823,-6823.035718000638,0.0,0.0,3722816.7005299367,947.1443565286548,262.7878208718227,0.0,0.0,0.09344332287505308,457.01742045807407,457.01742045807407,0.25,1.0059254474716222,1.0052505568860683,1.0052505568860683
 04/01  23:00:00,11.100000000000001,21.21536163646983,14.085269978541211,-6036.557804868351,0.0,0.0,4835945.743637779,1201.5198125307468,336.4307983396742,0.0,0.0,0.11360967950819727,605.8932129118023,605.8932129118023,0.3,1.0057510334711282,1.005076649412282,1.005076649412282
 04/01  24:00:00,10.531666666666666,21.20909726757015,14.50478346468005,-5698.085654836761,0.0,0.0,5102243.87975371,1315.6294667047725,360.3357049110645,0.0,0.0,0.13188505610976844,606.2578434272906,606.2578434272906,0.31666666666666665,1.005677852955505,1.0050030050568217,1.0050030050568217
 04/02  01:00:00,9.69,21.196101466698064,14.70792108737273,-5072.741600505527,0.0,0.0,5248995.428440852,1376.660497046001,372.0449326052953,0.0,171.8531212151104,0.14073439392444803,605.3584309705512,605.3584309705512,0.31666666666666665,1.0056780540036427,1.0050025289402,1.0050025289402
 04/02  02:00:00,8.573333333333332,21.185989357097235,18.716179040070344,-4212.809848905327,0.0,0.0,6851046.777157779,1839.6252388935657,484.3946476659591,0.0,161.930094128376,0.19034952935811988,755.126330118772,755.126330118772,0.38333333333333336,1.0041669943164468,1.0045760945383602,1.0044420671474357
 04/02  03:00:00,6.921666666666666,21.204325510758682,21.854758747961274,-4253.241524032954,0.0,0.0,7695307.03264315,1975.8411440996156,551.0883203035216,0.0,159.58427157555042,0.20207864212224783,920.7945089534041,920.7945089534041,0.5,0.978360281595211,0.9987208206680989,0.9963168590834647
 04/02  04:00:00,6.099999999999997,21.201622078105057,22.54730287326677,-3748.9256637814183,0.0,0.0,8100629.909960146,2143.693808421244,595.3743751992185,0.0,153.5503751115045,0.2322481244424773,926.9380485764115,926.9380485764115,0.5,0.960171007518673,0.9945691884910489,0.9905603849696404
 04/02  05:00:00,5.221666666666667,21.17302310826331,27.25697179106188,-2003.6873250666501,0.0,0.0,9349494.89148795,2570.7562624958537,748.2390506943054,1.7484593178564658,145.19928061260828,0.22744055013256362,996.2266607863232,996.2266607863232,0.6333333333333333,0.9434207870846076,0.9907962508710997,0.9852680945040072
 04/02  06:00:00,4.141666666666667,21.16895285172739,25.176296439313283,-2812.6806934773613,0.0,0.0,8169996.375792137,1980.1726543165473,638.5951916995261,2.857266189962664,151.9248965804405,0.22138367025293265,1121.5209228663598,1121.5209228663598,0.6166666666666667,0.9206363947609355,0.9855920788311757,0.9780936794714324
 04/02  07:00:00,4.158333333333333,21.179817389082565,26.447278867655655,-2409.8752826070454,0.0,0.0,9005232.46968133,2113.679121974864,671.3041953043652,4.386315581948255,144.54139939819154,0.27729300300904225,1313.5751983406446,1313.5751983406446,0.6666666666666666,0.9200079179600109,0.9853303450197957,0.9777883282130729
 04/02  08:00:00,4.141666666666667,21.175919429683365,26.85938007720425,-2191.570873029185,0.0,0.0,9178832.391558336,2177.921085735569,687.4933364669604,9.244975538316615,140.91275159150427,0.29543624204247865,1329.2353608617218,1329.2353608617218,0.7,0.9203295460189647,0.9854065787580606,0.9778925731558193
 04/02  09:00:00,5.915,21.17766355649212,21.9118385843022,-3520.1880457625957,0.0,0.0,7481389.684318761,1825.8853722242773,545.9383978233365,2.0231653508338145,159.07375152216443,0.2046312423891778,993.3775740915943,993.3775740915943,0.6,0.9531835669705511,0.9928917482133977,0.9882787029953104
 04/02  10:00:00,9.505000000000003,21.174978107584785,26.350658266197488,-3047.795717383948,0.0,0.0,9648255.449030379,2587.518418446395,687.2480962887629,0.0,94.06176514646661,0.2565025951110519,1050.2627395575826,1050.2627395575826,0.6166666666666667,1.003947705217567,1.0044047110400027,1.004209462832676
 04/02  11:00:00,12.546666666666663,21.166548267364785,23.160835890112242,-3564.786367955893,0.0,0.0,8635626.515566897,2373.2561750472946,619.8970975370854,0.0,0.0,0.22594782478689973,902.4007753577257,902.4007753577257,0.5333333333333333,1.0054317416520253,1.004783135177994,1.0047616560396562
 04/02  12:00:00,14.778333333333336,21.187189447279614,18.055033446573397,-5550.392226781758,0.0,0.0,6389623.505545411,1638.9445700114563,446.8206927202651,0.0,0.0,0.16154786955730202,751.5647119042056,751.5647119042056,0.38333333333333336,1.0054579074221117,1.0047826231802468,1.0047826231802468
 04/02  13:00:00,16.168333333333333,21.20198790373353,15.192131534802941,-6911.376443799624,0.0,0.0,5606951.471830135,1524.8035747281756,399.94096712595723,0.0,0.0,0.161828181308136,603.0880124728814,603.0880124728814,0.3333333333333333,1.005532568716445,1.0048560777260873,1.0048560777260873
 04/02  14:00:00,17.836666666666662,21.200307147545868,14.56209752538732,-6656.6141685833845,0.0,0.0,5167875.231628125,1335.8897060692325,364.1276138667996,0.0,0.0,0.13438184364723516,601.9100246045707,601.9100246045707,0.31666666666666665,1.005462286456393,1.0047868176800867,1.0047868176800867
 04/02  15:00:00,19.46833333333333,21.192540126632085,10.376385301857344,-7849.59296763116,0.0,0.0,3519676.7763347654,850.5801689407701,241.9977012312978,0.0,0.0,0.0770362210274009,450.8244657031625,450.8244657031625,0.21666666666666667,1.0054660751998674,1.0047905719574348,1.0047905719574348
 04/02  16:00:00,20.310000000000002,21.19455114354727,7.518322379630901,-6472.163261235113,0.0,0.0,2691101.01732917,718.687978593567,195.37754876767258,0.0,0.0,0.07752733495554219,302.4834137124816,302.4834137124816,0.2,1.0056573956775978,1.0049821958505114,1.0049821958505114
 04/02  17:00:00,20.858333333333338,21.185567128449488,3.2519218564994814,-6870.744403721369,0.0,0.0,1046082.015162534,231.07833860171968,68.69775317736863,0.0,0.0,0.016666666666666666,151.90852663634067,151.90852663634067,0.05,1.0057925328215516,1.005113613654679,1.005113613654679
 04/02  18:00:00,21.41,21.110135740922335,0.0,-4180.336330861245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057925328215516,1.005113613654679,1.005113613654679
 04/02  19:00:00,21.700000000000003,21.3801112019539,0.0,-15852.835159378534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057925328215516,1.005113613654679,1.005113613654679
 04/02  20:00:00,20.821666666666665,21.45705661646123,0.0,-19125.465325601937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057925328215516,1.005113613654679,1.005113613654679
 04/02  21:00:00,18.294999999999998,21.398711018379252,0.0,-16597.56136734527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057925328215516,1.005113613654679,1.005113613654679
 04/02  22:00:00,14.685,21.228778269486778,3.6103406403813634,-8606.153477195401,0.0,0.0,1257981.8134850387,321.9654722285255,89.18979031109497,0.0,0.0,0.032280558646174295,151.75336350730453,151.75336350730453,0.08333333333333333,1.0057946918651908,1.0051170545818109,1.0051170545818109
 04/02  23:00:00,12.800000000000006,21.224069895587252,7.160731819994015,-7751.738463009781,0.0,0.0,2477726.8473181115,626.9832361447594,174.95603084672177,0.0,0.0,0.06194952312718101,304.01466960771876,304.01466960771876,0.16666666666666666,1.0056576672843416,1.0049823060938643,1.0049823060938643
 04/02  24:00:00,12.49,21.244078783470563,7.258879100760985,-8601.015788107292,0.0,0.0,2547912.7925450318,656.1760381026164,180.6206597130209,0.0,0.0,0.06622513899580382,303.95684255816013,303.95684255816013,0.16666666666666666,1.0056161844296003,1.0049410196422424,1.0049410196422424
 04/03  01:00:00,13.078333333333335,21.21537037419455,14.397687928698144,-5967.924130337246,0.0,0.0,5042542.468158979,1281.8913390803514,354.870941255176,0.0,0.0,0.127219625040006,605.6244829803472,605.6244829803472,0.31666666666666665,1.005375168431732,1.0047024929534702,1.0047024929534702
 04/03  02:00:00,13.899999999999995,21.208069248328034,14.56750867376531,-5597.10524842554,0.0,0.0,5179459.80655184,1335.4326312675487,364.79282785359936,0.0,0.0,0.13461757093067694,605.8759863277797,605.8759863277797,0.31666666666666665,1.005255489835766,1.0045831070089648,1.0045831070089648
 04/03  03:00:00,13.59,21.194782824560622,14.529797734909092,-5267.972948806321,0.0,0.0,5163866.165454989,1326.60050141523,362.666792532573,0.0,0.0,0.13297475935877875,607.2233342708826,607.2233342708826,0.31666666666666665,1.0052306868528915,1.0045589647665345,1.0045589647665345
 04/03  04:00:00,13.041666666666666,21.179396139510533,18.849245994973945,-4542.8693868676355,0.0,0.0,7011901.13664866,1886.4338501662728,492.93108750523425,0.0,0.0,0.19614636019774326,757.3971911799476,757.3971911799476,0.38333333333333336,1.0051269195725427,1.0044536220248454,1.0044536220248454
 04/03  05:00:00,12.800000000000006,21.21693172571213,14.678757459252745,-6911.560243900652,0.0,0.0,5266682.23118669,1365.661473931324,371.19165525684184,0.0,0.0,0.13946393110365457,609.6714752315763,609.6714752315763,0.3333333333333333,1.0051848356835615,1.0045144269893422,1.0045144269893422
 04/03  06:00:00,12.231666666666666,21.193671210122957,18.565785481089947,-4726.080267049434,0.0,0.0,6762251.072733771,1777.4441022118901,476.5060599417965,0.0,0.0,0.1837978950969326,761.5919212000653,761.5919212000653,0.4,1.0052009424301762,1.00453014264357,1.00453014264357
 04/03  07:00:00,11.699999999999994,21.203232641011788,18.53533801899927,-4565.218759470231,0.0,0.0,6737360.692767299,1768.9027588268707,474.62285284177403,0.0,0.0,0.1824715042783905,762.9622490765973,762.9622490765973,0.4,1.0053093291378135,1.0046498204322438,1.0046386422113702
 04/03  08:00:00,10.821666666666669,21.195385358545217,18.696602522485584,-5444.450217057179,0.0,0.0,6827640.5908161085,1805.263046499586,483.9923036982605,0.0,0.0,0.189496712361218,762.7215872335859,762.7215872335859,0.4166666666666667,1.0051970277657185,1.0045269977934506,1.0045269977934506
 04/03  09:00:00,11.446666666666669,21.18407336700053,18.5283792224311,-4948.7135009300155,0.0,0.0,6746856.139478409,1770.0507587819527,474.4292122321045,0.0,0.0,0.18216835638880152,761.7177991606331,761.7177991606331,0.4,1.0052366987345753,1.0045660512730905,1.0045660512730905
 04/03  10:00:00,13.626666666666667,21.20231017280348,15.158630434763252,-6680.385255167004,0.0,0.0,5634296.4392454745,1512.5079615887596,398.7957696986917,0.0,0.0,0.1603687640545281,609.8035031603857,609.8035031603857,0.3333333333333333,1.0051194674683377,1.0044482323673707,1.0044482323673707
 04/03  11:00:00,15.84666666666667,21.196783463376,14.790296069985907,-5367.132289753486,0.0,0.0,5379060.422454106,1402.9929914306779,377.9397028591124,0.0,0.0,0.14432291701022423,608.554129981758,608.554129981758,0.31666666666666665,1.0050532886099137,1.0043823530315399,1.0043823530315399
 04/03  12:00:00,18.336666666666662,21.2251589441326,14.676718338797688,-6357.338437532025,0.0,0.0,5274534.495920537,1359.9799505534002,371.2886480558369,0.0,0.0,0.13937510036165593,610.923914317351,610.923914317351,0.3333333333333333,1.005134552602013,1.0044653651605266,1.0044653651605266
 04/03  13:00:00,20.02,21.215388595898336,14.016440279374542,-6045.573999046228,0.0,0.0,4839615.607676512,1173.3617521709407,333.5697165884241,0.0,0.0,0.11061123317642098,611.418733338048,611.418733338048,0.31666666666666665,1.0050873600147177,1.0044197540276072,1.0044197540276072
 04/03  14:00:00,20.858333333333338,21.22687030672012,10.892377598801984,-8577.730826931951,0.0,0.0,3871313.5776468557,983.2061366301393,271.6960422569393,0.0,0.0,0.09951452950078368,460.73518880158264,460.73518880158264,0.25,1.0052357911758645,1.0045665066492167,1.0045665066492167
 04/03  15:00:00,18.82666666666667,21.225659454946275,10.595214582331597,-7644.261058169068,0.0,0.0,3670964.9063942847,902.098351700699,254.53690496143233,0.0,0.0,0.0865691386671314,462.09770517381656,462.09770517381656,0.25,1.0053666663739975,1.0046983565084913,1.0046983565084913
 04/03  16:00:00,17.836666666666662,21.24870481668175,7.008658006771294,-8829.721569437459,0.0,0.0,2408069.850750185,585.5047279721133,166.5594699969525,0.0,0.0,0.055324691507435554,308.03944725099524,308.03944725099524,0.16666666666666666,1.0053678952702185,1.0046984066764917,1.0046984066764917
 04/03  17:00:00,18.59,21.213444462479085,3.5542658129738602,-7925.759521530914,0.0,0.0,1235642.9677603042,306.1358066871649,86.15689476966175,0.0,0.0,0.029837756155669706,153.79036141991836,153.79036141991836,0.08333333333333333,1.005302628758248,1.0046315461320254,1.0046315461320254
 04/03  18:00:00,16.595000000000002,21.196439867850223,6.981657836203993,-6563.500365081356,0.0,0.0,2388180.2629907457,578.5388092473819,164.9937566546819,0.0,0.0,0.054148475958406106,307.83852684248944,307.83852684248944,0.16666666666666666,1.005331215503382,1.0046617192207818,1.0046617192207818
 04/03  19:00:00,15.0,21.394340535301094,16.457678885210775,-17544.008504580608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.005386152616727,1.0047133608165384,1.0047133608165384
 04/03  20:00:00,15.0,21.24403691169662,16.719215771038183,-9992.211768150271,0.0,0.0,1057195.7934906175,231.02660734713896,68.77754242741912,0.0,0.0,0.016666666666666666,154.08348274003612,154.08348274003612,0.2833333333333333,1.0052978866340652,1.0048009803936753,1.0048009803936753
 04/03  21:00:00,14.121666666666668,21.208520908786774,7.1269399596554495,-7011.022322229642,0.0,0.0,2480190.491764087,617.5094104688661,173.37208719298167,0.0,0.0,0.06047743940601407,305.76053303411425,305.76053303411425,0.16666666666666666,1.0053542097556158,1.0046830244744325,1.0046830244744325
 04/03  22:00:00,11.026666666666667,21.23091535351637,14.450006763949261,-6605.453112433331,0.0,0.0,5088033.170419391,1293.8545755434595,357.8321326349389,0.0,46.86272516010454,0.12949880425393306,611.3060761331399,611.3060761331399,0.3333333333333333,1.005364045378061,1.0046945305653705,1.0046945305653705
 04/03  23:00:00,8.021666666666667,21.1954634612317,18.02083736432645,-4812.645939897447,0.0,0.0,6401094.571345404,1633.0708562337347,446.02175288959523,0.0,167.9883646778866,0.16005817661056712,764.7943050983934,764.7943050983934,0.36666666666666664,0.998757053689986,1.0032116720172193,1.002615073939727
 04/03  24:00:00,7.199999999999997,21.20019638845986,14.94073655246433,-5398.407196285494,0.0,0.0,5448274.535936806,1442.016666098249,389.0764925170881,0.0,169.82468091757448,0.15087659541212756,615.6932090274616,615.6932090274616,0.31666666666666665,0.9823902563446077,0.9993905305617438,0.9973693220783502
 04/04  01:00:00,6.941666666666667,21.204973253455933,18.499754402865314,-4637.092853414543,0.0,0.0,6668266.480436096,1732.1340014835964,477.2037157762643,0.0,163.81572683457767,0.18092136582711169,768.6935426733023,768.6935426733023,0.4,0.977500122336897,0.9981937842433971,0.9957498066523602
 04/04  02:00:00,6.958333333333333,21.213390397032768,15.045620098292238,-5675.50286833051,0.0,0.0,5494255.73132262,1450.6400341028523,396.3319979735264,0.0,168.91086700567618,0.15544566497161919,614.2427294883263,614.2427294883263,0.3333333333333333,0.9765076731180792,0.9979154009133644,0.9953893905092029
 04/04  03:00:00,6.941666666666667,21.22835529506769,17.797132235269906,-5862.2607050873885,0.0,0.0,6177092.334479083,1521.1335436311128,436.35660957903144,0.0,169.93742978129467,0.1503128510935267,767.3252020273959,767.3252020273959,0.4166666666666667,0.9773394121321222,0.998084888599567,0.9956349086075708
 04/04  04:00:00,6.6999999999999975,21.18511836302481,19.648856510022178,-3491.648153774157,0.0,0.0,7471549.305302848,2054.216379815512,545.9443676108938,0.0,154.35788557998995,0.1812940064567772,764.9503983230315,764.9503983230315,0.48333333333333334,0.9716708086901394,0.9966918042522599,0.9937109890939855
 04/04  05:00:00,6.39,21.210700913501636,22.70596356003931,-4071.692093516665,0.0,0.0,8250001.824503021,2156.242074302104,600.1531311458341,0.0,155.6806821872748,0.17115742138327558,919.6348261535392,919.6348261535392,0.5333333333333333,0.965836077119993,0.9953016462064118,0.9918123717733126
 04/04  06:00:00,6.099999999999997,21.21161603443217,22.03733793562578,-4246.175226075287,0.0,0.0,7836440.63457817,1993.1180263932217,566.9878674668076,0.0,157.99352251768897,0.21003238741155517,924.0092706904312,924.0092706904312,0.5,0.9594853278095032,0.9938840446866405,0.9898708394045277
 04/04  07:00:00,6.099999999999997,21.173007757930446,24.702717368091633,-1897.8681552214393,0.0,0.0,9590963.146669885,2716.9934809420256,718.5964668505379,0.0,140.17490043899562,0.16063850271198796,922.15627338814,922.15627338814,0.6666666666666666,0.9594643694318031,0.9939980633790083,0.9898661680643017
 04/04  08:00:00,6.409999999999999,21.15765158524727,28.283746214164644,-1231.4258787867498,0.0,0.0,10020228.77369794,2838.1256773896607,822.1400493891508,0.0,143.98597593693188,0.2064594508543017,919.3775141760074,919.3775141760074,0.7333333333333333,0.965349058245225,0.9953042053281285,0.9917704227938254
 04/04  09:00:00,6.6999999999999975,21.1912580946668,28.200634318695986,-2068.56032019133,0.0,0.0,9713222.636045935,2361.172394635724,683.3304536871169,0.0,154.29392647484855,0.22853036762575732,1223.324191181509,1223.324191181509,0.6333333333333333,0.9717290692107446,0.9967115923332334,0.9937764182636055
 04/04  10:00:00,7.2683333333333335,21.184173078411472,25.375340567548303,-2450.242849745667,0.0,0.0,8951938.879845168,2262.780818537998,636.7415706171541,0.0,153.9101972813584,0.23044901359320816,1063.1769819815336,1063.1769819815336,0.5833333333333334,0.982690692305523,0.9992487403440742,0.9972775518686838
 04/04  11:00:00,8.626666666666665,21.185476869910847,21.532667520045752,-4233.051546466463,0.0,0.0,7586097.0058500655,1908.0171038783567,530.1135280797715,0.0,162.39054059178443,0.18804729704107795,901.7082525023873,901.7082525023873,0.5,1.0029863440080498,1.0038642453336335,1.0036871745053022
 04/04  12:00:00,8.573333333333332,21.17259880683212,22.096887838748355,-3551.9370954459882,0.0,0.0,7934945.189052325,2053.0041897633664,562.7569491179818,0.0,157.47468489167184,0.21262657554164074,899.6838827782799,899.6838827782799,0.5333333333333333,1.0032235856018605,1.0038854324510422,1.0037335717067446
 04/04  13:00:00,7.800000000000003,21.17915228865922,31.4941914669288,-2000.523345298813,0.0,0.0,12006051.852940587,3343.039500072256,869.8837631385248,0.0,125.61172473359187,0.33868804542163106,1205.9014202334329,1205.9014202334329,0.75,0.994110494959669,1.0018076340517572,1.0008303219590962
 04/04  14:00:00,7.800000000000003,21.163594016384558,29.1395028184788,-1945.1134015439854,0.0,0.0,11427980.734155692,3305.993868143402,850.3119157688709,0.0,123.42037665742774,0.32825596229982457,1054.2594725701317,1054.2594725701317,0.8,0.9940409101867053,1.0017692745512519,1.00077061964986
 04/04  15:00:00,9.246666666666664,21.176574580932,21.614410124816953,-3673.2654444961186,0.0,0.0,7653318.830509045,1943.5543391294318,534.2668575656103,0.0,125.42053555922631,0.19160827168419733,900.9206644283371,900.9206644283371,0.48333333333333334,1.0038516423508412,1.0041307822170238,1.0040221387596406
 04/04  16:00:00,10.29,21.196152222840865,28.435577848242488,-3685.5052130282197,0.0,0.0,9891353.62787729,2465.0357617677187,690.7137403924191,0.0,0.0,0.23876527454635088,1196.296258614241,1196.296258614241,0.65,1.0049952356130882,1.0043299632827736,1.0043299632827736
 04/04  17:00:00,9.121666666666668,21.19232982753276,25.220798557653115,-4215.49593013272,0.0,0.0,8859973.731861982,2248.297061660785,623.2428396864109,0.0,155.25666814578418,0.22371665927107912,1049.9770143515166,1049.9770143515166,0.5833333333333334,1.0051847521646797,1.0045162120381297,1.0045162120381297
 04/04  18:00:00,7.163333333333333,21.18465507393544,26.568772530045543,-3824.0101056277867,0.0,0.0,9303746.274627818,2417.476488838768,688.7257815910264,0.0,151.29895295345995,0.23821190637224857,1064.1398792075468,1064.1398792075468,0.6666666666666666,0.9825883036831081,0.9994544388858985,0.9974343552171743
 04/04  19:00:00,5.841666666666666,21.18979414697878,30.466454126219997,-2939.51805660909,0.0,0.0,11025600.895679371,2958.9078953169205,820.0188314626905,0.0,134.55262534294823,0.3272368732852588,1234.9366128815386,1234.9366128815386,0.7,0.9549003657968897,0.993232232209349,0.9887734486959434
 04/04  20:00:00,4.721666666666668,21.146045271869077,47.16564500874381,959.2167468005248,0.0,0.0,15340059.159282442,4413.09305110781,1343.6264919486723,0.037700741300524164,101.04127872245445,0.30716853032341085,1502.947618751857,1502.947618751857,1.2333333333333334,0.9325944759277819,0.9884465516171929,0.98178672150572
 04/04  21:00:00,3.3316666666666666,21.139812622318626,46.18948468554854,630.3037240999518,0.0,0.0,14198750.417549923,4199.668990458821,1358.0519213013788,8.242739631088579,101.8276919763727,0.28802827266352765,1316.132107327126,1316.132107327126,1.2666666666666666,0.9038720805514748,0.9818887753390872,0.9727071797333904
 04/04  22:00:00,3.368333333333333,21.170784967099216,35.06532597535888,-1348.4067156178955,0.0,0.0,12187076.634094004,3152.1360770365877,984.9426717696673,22.016987608657505,113.87277013099151,0.37541308311137983,1539.6019690490534,1539.6019690490534,0.9,0.9033352915348096,0.9813025320628346,0.9722293631978531
 04/04  23:00:00,3.9000000000000017,21.17019158161654,29.676349206633308,-2673.658160413988,0.0,0.0,10429533.76854474,2645.031856166918,800.4616633424682,40.61562018789182,119.35836675188946,0.3527810229550525,1393.7773997309234,1393.7773997309234,0.8,0.9146964203664338,0.9838407212742504,0.9758124791598741
 04/04  24:00:00,3.5900000000000003,21.169389434975514,36.46067438148656,-1173.6115588256584,0.0,0.0,12528516.119471991,3227.107508713207,999.7567922145556,57.94647177529127,107.50862726895943,0.34420937713803496,1620.7280123532578,1620.7280123532578,1.0,0.9086822232425119,0.9825723498309459,0.9739014931020886
 04/05  01:00:00,3.299999999999998,21.148930167751036,41.421734195084895,-466.8235423730027,0.0,0.0,13047972.340186179,3649.0830611535584,1167.5061014802145,67.20445485008358,102.1325882766225,0.35469433578826864,1425.5346348036426,1425.5346348036426,1.1333333333333333,0.9025058593036787,0.9811926721820329,0.9720520789476922
 04/05  02:00:00,3.0416666666666665,21.152235171707854,52.91335241215592,610.4923745580212,0.0,0.0,14769048.210632525,4033.5795316305985,1315.6524774153502,87.73813853224209,100.0,0.2717011047535974,1658.346444150599,1658.346444150599,1.3666666666666667,0.8974550650995768,0.9804572976938466,0.970479707526531
 04/05  03:00:00,2.7999999999999985,21.14560308984438,46.027786905442476,-96.13406943591545,0.0,0.0,13474105.56295421,3773.521320138062,1231.2562622905368,84.26865506099479,101.31035939562824,0.2777851091572489,1456.1619173699623,1456.1619173699623,1.2833333333333334,0.8923091625569707,0.9789480249360444,0.9689027276769939
 04/05  04:00:00,2.7999999999999985,21.156816880733984,45.08076755760137,108.5312227731493,0.0,0.0,14094375.63433776,3826.792884929184,1240.927415796089,59.613060985607795,101.44276814342409,0.3103693068052272,1616.6255136517789,1616.6255136517789,1.2166666666666666,0.8923276540095547,0.9789399581426594,0.9688969541934639
 04/05  05:00:00,2.49,21.139562743240482,51.041703321941796,557.2836256133819,0.0,0.0,14402389.52004625,4177.554248959851,1374.6264270049176,52.9850776551985,100.04751878583967,0.2656618264171006,1398.3789199473,1398.3789199473,1.3666666666666667,0.8863192777673461,0.9779107311581421,0.9670470392990999
 04/05  06:00:00,1.631666666666667,21.14634061563345,57.63709412986431,1216.6160496748985,0.0,0.0,15558799.638840673,4386.306841349651,1466.8675497228244,49.17536187121509,100.0,0.33072938021287906,1598.4007210770246,1598.4007210770246,1.3666666666666667,0.8690647399014477,0.9740527233419339,0.9615743417761587
 04/05  07:00:00,1.1000000000000005,21.133619028595923,58.16821027755547,1199.7316362146871,0.0,0.0,15189439.541949559,4483.417830718667,1509.858392491906,34.838839216286,100.0,0.32549711765893197,1379.4745204986918,1379.4745204986918,1.3833333333333333,0.8577485732015947,0.9715329334935832,0.958048644007499
 04/05  08:00:00,1.1000000000000005,21.150961388689627,60.99679560876247,1956.1683523296533,0.0,0.0,17207561.80436096,4426.450716143113,1498.2373716761797,22.947788403549744,103.78254185460706,0.386115321258969,2102.0829907630236,2102.0829907630236,1.3,0.8577559372083541,0.9713553928145732,0.9580788024418111
 04/05  09:00:00,1.41,21.141353160534685,58.16953442986355,2493.6679181143254,0.0,0.0,17109067.099885665,4678.940968474793,1558.1507098305449,2.338702636950496,94.03060538655579,0.4189343724464391,1875.1469479590605,1875.1469479590605,1.3333333333333333,0.8638268041003838,0.972762736887061,0.960008888965869
 04/05  10:00:00,1.9583333333333333,21.142797020083446,47.133133415162156,428.50875881521495,0.0,0.0,14162767.48638293,4158.585432468773,1375.876438988123,0.051467513466608376,106.66666666666667,0.24245861394107227,1315.3490235485988,1315.3490235485988,1.2833333333333334,0.8750259665080878,0.9755637065186318,0.9635787601591953
 04/05  11:00:00,2.5100000000000002,21.139465575745955,54.83656202600026,1726.6804974468619,0.0,0.0,16325781.26965025,4805.977704670614,1581.860922467358,0.05922498162621162,93.33333333333333,0.28702691151481374,1496.5400621767678,1496.5400621767678,1.4666666666666666,0.8862668616707544,0.9780960668065956,0.9671471817725803
 04/05  12:00:00,2.7999999999999985,21.140794112372458,49.226487594792424,636.9817335679778,0.0,0.0,14409163.290191974,4258.226665869342,1398.6713555241324,0.052350407730600186,106.66666666666667,0.26430442778796054,1307.7773078388675,1307.7773078388675,1.2833333333333334,0.8925065876737406,0.9795631533547434,0.9691321310314485
 04/05  13:00:00,2.49,21.14379163577145,49.486824275014015,1228.2876828308217,0.0,0.0,15606603.78468721,4556.92920811665,1483.4709511624267,0.05638952451402638,93.6603310729428,0.25177971614374034,1496.036708995525,1496.036708995525,1.4166666666666667,0.8865371442134282,0.9780806425396626,0.9673170231184745
 04/05  14:00:00,2.5100000000000002,21.148675012911333,41.58239100152927,-183.8274484085385,0.0,0.0,13401200.036539165,3901.61239195188,1266.891202358608,0.048322996436682045,107.41227567977766,0.2495660874042484,1309.2425497526856,1309.2425497526856,1.1833333333333333,0.8863876585661785,0.9780571693015558,0.9672781809944169
 04/05  15:00:00,3.058333333333333,21.15442554988165,40.185125997327034,41.484889937114595,0.0,0.0,14018809.271876238,3995.7237886897633,1254.2583655299438,0.050059564399597974,97.42459928345679,0.4287557701022578,1491.468500010305,1491.468500010305,1.0666666666666667,0.8977776970146037,0.9805480418583266,0.9708589948631227
 04/05  16:00:00,3.61,21.16436150646585,33.41791333986046,-1722.0854806057876,0.0,0.0,11731394.44901399,3290.5764150471878,1016.9323170119084,0.041379047609492146,114.15116659790763,0.3773312133698355,1300.6790944643408,1300.6790944643408,0.8666666666666667,0.9089866179760276,0.9830650648458165,0.9744289920916281
 04/05  17:00:00,3.9000000000000017,21.176691013409638,26.35759285268876,-3150.1003961079327,0.0,0.0,8999839.21119407,2141.1839677274634,673.1020453992458,0.02768499354877905,145.3520044543293,0.2732399777283535,1300.5325709060917,1300.5325709060917,0.6166666666666667,0.915519966915374,0.9846850721181538,0.9767078812418035
 04/05  18:00:00,3.9000000000000017,21.17759394102046,24.603842312954846,-3438.4068667488054,0.0,0.0,8230780.148761711,2036.4880020554604,651.2971917948125,0.02517913180849653,153.64055836035539,0.19903359925038563,1117.0380053703038,1117.0380053703038,0.5666666666666667,0.9156022081569984,0.9848479932838247,0.9768064967955961
 04/05  19:00:00,3.5900000000000003,21.16406456061487,25.349558289138773,-3099.0454801621654,0.0,0.0,8337273.794834127,2082.427642707176,673.4335233874136,0.18016925557922678,151.580358490911,0.17827214735736616,1121.0565266519968,1121.0565266519968,0.6333333333333333,0.9099081841227064,0.9835709652659058,0.9750877719885943
 04/05  20:00:00,3.0416666666666665,21.19947394842105,28.752609499638826,-4406.597465031342,0.0,0.0,9606493.088236237,2390.552148447206,762.3609530348772,5.2178652403780985,137.0460234796725,0.29813527369506476,1327.8332627942325,1327.8332627942325,0.7,0.8984417663334548,0.9809779715342757,0.9714279368147938
 04/05  21:00:00,1.9216666666666669,21.179902840678054,29.019284604537663,-3054.838087427492,0.0,0.0,8479996.928930717,2080.922992017396,701.3450849771765,3.2493966344527836,154.28197365808376,0.20167312259725215,1143.4265268329657,1143.4265268329657,0.6333333333333333,0.8764484109873262,0.9758535113810106,0.9644261404326312
 04/05  22:00:00,0.8416666666666667,21.170912332574957,31.455214641320406,-1629.6716796320668,0.0,0.0,9762788.00454478,2392.4391305129047,810.6231022144603,1.1741739812092447,143.23621776540807,0.24518158186157998,1332.209496226522,1332.209496226522,0.75,0.8533472405308464,0.9704827667291712,0.9570283849764697
 04/05  23:00:00,0.6,21.174229488163398,23.0100587404201,-2868.1050123380573,0.0,0.0,7666467.162698056,1803.186946359608,604.4474006322599,3.315563116684466,149.459171852472,0.25270414073764014,1154.3330846253816,1154.3330846253816,0.6166666666666667,0.848202228469449,0.9694172637128122,0.9554976958856815
 04/05  24:00:00,0.6,21.180080864150924,26.043333108870886,-2344.9757110457012,0.0,0.0,8617873.622899916,1938.0044426085813,654.7920115861712,5.511492761630716,147.99614846475157,0.26001925767624223,1351.8690857744725,1351.8690857744725,0.6666666666666666,0.8480370076880158,0.9692203421281614,0.9553007743010304
 04/06  01:00:00,0.6,21.171558995342274,37.356767766833336,-453.55822028254624,0.0,0.0,11526451.685815591,2915.8989142869154,971.2273954852698,4.9936014714083745,121.84953826328606,0.3625387584161238,1531.448954188489,1531.448954188489,0.9,0.8479116805636124,0.9690946421617604,0.9551482407069757
 04/06  02:00:00,0.8583333333333333,21.181828823386997,27.3517944993475,-1961.42047251747,0.0,0.0,9244702.02469887,2225.3217615652525,738.1437086880436,2.5322229614760814,136.65213481322317,0.3167393259338842,1334.22728613617,1334.22728613617,0.7,0.8528713168961424,0.9701493363869083,0.9566709450303661
 04/06  03:00:00,1.1000000000000005,21.173605768588985,31.672238507554777,-769.7516001116834,0.0,0.0,10790806.795624936,2628.457471669169,861.3400917255459,7.19286248323825,123.95017280308473,0.38024913598457627,1531.4780278930868,1531.4780278930868,0.8,0.8579730790957466,0.971207295683432,0.9581880880003588
 04/06  04:00:00,1.1000000000000005,21.173265752712798,29.29732141330056,-1270.733313329479,0.0,0.0,10301973.328870457,2696.2694017042827,850.2324139238543,5.242551382430642,119.67872478937626,0.4016063760531187,1334.1702826570022,1334.1702826570022,0.7,0.8579757869628982,0.9712013693973395,0.9581821617142663
 04/06  05:00:00,1.1000000000000005,21.160708952370797,36.50003216559339,-206.18176713930444,0.0,0.0,12868926.446768701,3530.796943334193,1118.6830840054802,2.874324567320606,100.64573474973986,0.37982472150125673,1514.422643174077,1514.422643174077,1.0,0.8579469286982796,0.9713238768059207,0.9581540611840216
 04/06  06:00:00,1.1000000000000005,21.158638674178995,35.40024716385121,-1236.935196816246,0.0,0.0,12187616.757544685,3452.083825838268,1117.812403030707,1.6135687486207677,109.63907040490979,0.3864478973788311,1323.6676091242705,1323.6676091242705,0.9333333333333333,0.8579982726588141,0.9714079194088391,0.9582288348488982
 04/06  07:00:00,1.1000000000000005,21.15229534838058,41.85000111233459,221.61700492737583,0.0,0.0,14230738.155488165,4050.1405666700407,1322.0921894858368,2.0625802652589424,96.2854895028798,0.4730900836292673,1512.4401242894198,1512.4401242894198,1.0666666666666667,0.8579701998425175,0.9713995901407129,0.95820573849819
 04/06  08:00:00,1.41,21.15910074519668,35.1169357807264,-1307.9959767566334,0.0,0.0,12110318.765247405,3405.386158655304,1098.2353849572044,5.719943077498181,110.27285369435707,0.3779220815240167,1327.943926148546,1327.943926148546,0.9333333333333333,0.8639075618294734,0.9726666050948066,0.9600168178641064
 04/06  09:00:00,1.9583333333333333,21.156963792091826,38.33785052226839,-311.92272706384927,0.0,0.0,13523643.860234002,3782.8325657551036,1196.464621625762,2.107753152274189,98.54149454343543,0.3839370832662586,1500.7533795275835,1500.7533795275835,1.0666666666666667,0.8751420201922271,0.9752140061484073,0.9635287720910332
 04/06  10:00:00,2.5100000000000002,21.162616184862305,32.815785320644004,-1677.7642837096394,0.0,0.0,11691741.799839621,3269.449778667866,1017.8695575979758,0.04173860015930608,111.8726902847032,0.31223205631511125,1305.4306284027693,1305.4306284027693,0.9333333333333333,0.8863509981666541,0.9777823353556757,0.9671046538435297
 04/06  11:00:00,3.058333333333333,21.157876809178326,37.366235638970835,-420.1332480666926,0.0,0.0,13393161.322802806,3755.461949981618,1155.3003402692327,0.047658260269888744,99.02185233048297,0.3525396230082028,1485.3709153914604,1485.3709153914604,1.0666666666666667,0.8976268583583161,0.9803761134988488,0.970671118721403
 04/06  12:00:00,3.61,21.157879597298408,34.89006767879513,-1189.9983707710246,0.0,0.0,12287419.271448405,3512.0466654196402,1090.3407889902544,0.0437950329222067,109.83747267660483,0.3738178471758275,1295.4546568911805,1295.4546568911805,0.9333333333333333,0.9088268388315821,0.9829278364429113,0.9742467334293929
 04/06  13:00:00,3.5900000000000003,21.153633679265912,39.937441979539265,51.394028330625346,0.0,0.0,14041845.634755842,4010.060492932161,1247.433628414615,0.05001723284549185,97.22542356169114,0.42790306935920625,1479.9100455466746,1479.9100455466746,1.0666666666666667,0.9090311975941251,0.9830001012397448,0.9743156613012963
 04/06  14:00:00,4.488333333333332,21.168717936829275,30.369834742821947,-2275.5662123840884,0.0,0.0,11122812.826606981,3108.7244422601875,903.2481718032433,0.02844958400477197,118.07419232359292,0.3137686481516181,1229.5047210579542,1229.5047210579542,0.8333333333333334,0.9258124610657842,0.9867228825356098,0.9795979969670501
 04/06  15:00:00,5.8583333333333325,21.18226977308294,26.1374318934547,-3276.6099196028313,0.0,0.0,9183227.633582292,2398.751792122755,685.7846551177048,0.0,147.27036021012742,0.2636481989493629,1077.7591072683595,1077.7591072683595,0.7,0.9547271188526314,0.9932501025538846,0.9887723114374377
 04/06  16:00:00,6.668333333333334,21.17188488974942,22.0090201313559,-3237.2722781936445,0.0,0.0,7645584.7012323085,1967.7274990457333,561.2412409536588,0.0,158.24024571237086,0.20879877143814554,918.1884901070381,918.1884901070381,0.6,0.970805542573386,0.9970125968719071,0.9939435692608628
 04/06  17:00:00,7.199999999999997,21.160945559591184,23.65033140591507,-3178.011595233805,0.0,0.0,8626138.571752023,2381.8117465581595,645.1454503436288,0.0,149.95104662815513,0.2097911279260372,909.3580602662133,909.3580602662133,0.5666666666666667,0.982489488307913,0.9998264309898428,0.9976728050200454
 04/06  18:00:00,5.753333333333335,21.160003733868525,27.378957092802395,-2553.0189484835096,0.0,0.0,9421429.167256381,2659.7369493170468,761.4488020845855,0.006258659266046628,144.89883438938298,0.20417189957751808,950.9807912084457,950.9807912084457,0.6666666666666666,0.9557586971911946,0.9937706730770695,0.9892949981392353
 04/06  19:00:00,5.278333333333334,21.228168471420307,19.2347183377161,-5831.7287355292165,0.0,0.0,6788238.493789053,1770.41794069526,511.7217946235196,0.008237499397267102,159.60473839360228,0.17957822049520109,834.0763062975369,834.0763062975369,0.45,0.9416231637084809,0.9906219322566089,0.9849264113522764
 04/06  20:00:00,5.531666666666667,21.1915693543782,28.987941692571788,-5212.75218933773,0.0,0.0,7960235.24791997,2096.2048856137103,588.8892166562894,0.0,150.27724146883915,0.1793642527839783,929.2064426284916,929.2064426284916,0.6,0.9488143197879905,0.9922267144438727,0.9871517501579269
 04/06  21:00:00,4.4316666666666675,21.16729568496862,24.422965419884427,-2811.5165986620977,0.0,0.0,8440238.38170968,2143.5190414745575,662.0736162091305,0.026576867054170946,148.209465731886,0.1759567182549814,1107.914720544523,1107.914720544523,0.6333333333333333,0.927335418963906,0.9874068635356797,0.9803846221624969
 04/06  22:00:00,3.5900000000000003,21.180674726565073,20.673193485966134,-4095.3263533754352,0.0,0.0,7111691.229049268,1821.9505184953648,565.9915612924511,0.022826840204837502,154.8515730770515,0.19712932270535485,929.6821102612374,929.6821102612374,0.48333333333333334,0.9097660686362927,0.9833928980147991,0.9748655800012849
 04/06  23:00:00,3.61,21.15603701607422,27.041778875705482,-2132.367448837217,0.0,0.0,8762137.279758804,2241.6371473348067,733.2864838212273,0.027907879192811333,149.20089899763772,0.19279608543935117,1114.2507813755299,1114.2507813755299,0.6666666666666666,0.9090448570052287,0.9832160232774565,0.9746536526494171
 04/06  24:00:00,3.9000000000000017,21.165984801682995,28.550684230746736,-2924.7177804246353,0.0,0.0,8990403.626219954,2326.3304766886286,762.243897532004,0.0290246420196414,147.85706146970585,0.18290775449403665,1112.0525754786197,1112.0525754786197,0.7333333333333333,0.915360298827509,0.9845719846873398,0.9765947938109893
 04/07  01:00:00,3.9000000000000017,21.161783444035926,30.58836789517176,-2606.6498535704836,0.0,0.0,9243202.340246804,2418.969930793673,794.6241841375489,0.030267576727178832,146.6841950630297,0.20886764445350817,1111.8133070748631,1111.8133070748631,0.75,0.9153474852851311,0.9845524218922438,0.9765752310158937
 04/07  02:00:00,3.5900000000000003,21.174950233664365,27.94876615958386,-3008.085510123684,0.0,0.0,8519325.749960467,2118.8769172035713,698.986453878579,0.026720365422370183,153.26155805267473,0.19890918936477603,1113.8507682795982,1113.8507682795982,0.65,0.909490534727068,0.9831838590817102,0.9746904617227664
 04/07  03:00:00,2.7316666666666674,21.161822276306207,36.02105154200672,-1282.3461671014084,0.0,0.0,10034370.626354145,2696.818817620825,901.3477284944636,4.114208402241295,142.35358921480903,0.22583425652315475,1125.2559322122956,1125.2559322122956,0.8,0.8921618617953724,0.9791592250041494,0.9691466199621319
 04/07  04:00:00,2.7683333333333326,21.163124264958928,44.09766068563467,-618.2692188819522,0.0,0.0,11039066.830478786,2807.049971065327,932.4885909840036,21.964149475127172,140.69198756102668,0.2965400621948665,1366.4821255268832,1366.4821255268832,0.75,0.891332623190982,0.9788534734553832,0.9687724410424187
 04/07  05:00:00,3.0416666666666665,21.162693876206536,43.54943567728406,-518.0369301393124,0.0,0.0,11426985.702400453,2993.1771859274563,981.6243263437789,29.759972920791338,129.39774418014758,0.34540429784335136,1371.4376103132688,1371.4376103132688,0.8666666666666667,0.897859004449368,0.9802752100719246,0.9707804121527567
 04/07  06:00:00,2.49,21.168065276758973,38.90350366320745,-986.9714639718683,0.0,0.0,10648743.05186282,2680.9939785322595,882.8434472831466,27.703102876237185,133.75674022055998,0.33034321296792934,1379.4932463266512,1379.4932463266512,0.8333333333333334,0.886574708577383,0.97762299775403,0.9671388040765587
 04/07  07:00:00,2.5100000000000002,21.17593790637728,31.979993758893674,-1685.447721445673,0.0,0.0,9417786.37114515,2164.4443100696017,717.3210541092132,24.586552929668592,146.57783188178868,0.2365720033267865,1394.4349840453206,1394.4349840453206,0.8,0.8862924876777307,0.9775821126877197,0.9670469546628119
 04/07  08:00:00,2.7999999999999985,21.17004779051611,32.10144231506915,-1411.051135430551,0.0,0.0,9474639.137027068,2191.1928570779914,723.0759815068302,25.388446827568078,145.27916944535386,0.24180005581862293,1391.541293355684,1391.541293355684,0.8333333333333334,0.8925121087170339,0.9789791833494642,0.9689949563292728
 04/07  09:00:00,3.368333333333333,21.167759761633718,38.429966027247055,-987.6206069672519,0.0,0.0,10565559.867110327,2623.6951426235914,855.221200180667,31.04805001066234,136.34518744967707,0.28360050983637997,1390.6578474991659,1390.6578474991659,0.8666666666666667,0.9034096808043962,0.9814462587839586,0.9724260725186938
 04/07  10:00:00,4.468333333333333,21.184524433014307,25.77630344899177,-2937.6984152072923,0.0,0.0,8594208.861315288,1864.876548298753,598.2241857373116,24.416417391831025,150.2433098711451,0.24878345064427435,1379.6382287036452,1379.6382287036452,0.6666666666666666,0.9257832556161213,0.9865449896830308,0.9795229808795097
 04/07  11:00:00,6.136666666666667,21.17300023802876,22.042621821238814,-3306.969726145128,0.0,0.0,7666111.397191199,1964.2641300215255,565.0409310718798,0.0,157.9474858572771,0.21026257071361465,924.6207464255227,924.6207464255227,0.6333333333333333,0.9591139386362365,0.9942289365614145,0.9901407012672968
 04/07  12:00:00,7.510000000000002,21.191283351871412,29.656709266518586,-3343.7590225256513,0.0,0.0,10478018.624820381,2740.5655197358233,762.7786808799884,0.0,141.60765110549647,0.2919617444725177,1215.787143857009,1215.787143857009,0.7666666666666667,0.9883654087198989,1.0008638295879164,0.999360828387436
 04/07  13:00:00,8.626666666666665,21.178608605312988,26.209347175860287,-3683.6574446840327,0.0,0.0,9397099.975318143,2499.182500290762,679.0429133649706,0.0,146.64378732854166,0.2667810633572917,1055.7184782332786,1055.7184782332786,0.7,1.0035479031923027,1.0043490655398861,1.0041831991933474
 04/07  14:00:00,9.400000000000002,21.192740089038526,29.22269734755058,-3524.8155451840876,0.0,0.0,10289187.107896483,2664.8016662182567,733.8274535631627,0.0,145.3890462361816,0.27305476881909196,1206.8046883140755,1206.8046883140755,0.7333333333333333,1.0054001832226844,1.0047493089114616,1.0047493089114616
 04/07  15:00:00,10.020000000000003,21.17683637317325,26.555178830135517,-3537.577801213223,0.0,0.0,9672299.936250769,2615.9467410656307,698.4349191024359,0.0,67.70047903418343,0.2818466188911428,1057.0607911972406,1057.0607911972406,0.6666666666666666,1.0054542225980245,1.004800136399708,1.004800136399708
 04/07  16:00:00,10.85833333333333,21.161088122641676,23.516582110826338,-2891.4894830839125,0.0,0.0,8694939.434951825,2409.093449263296,635.7606616779481,0.0,0.0,0.2387262550054496,906.2208377517895,906.2208377517895,0.5666666666666667,1.0055469662459484,1.0049090536756,1.0048891162005362
 04/07  17:00:00,11.41,21.199911292406266,18.058069235021453,-6086.0009046808855,0.0,0.0,6326553.994161462,1630.1928900748305,446.1090825717598,0.0,0.0,0.16168011840985164,762.842544650807,762.842544650807,0.4,1.0058017923168334,1.005140695598298,1.0051294816058418
 04/07  18:00:00,11.390000000000002,21.217238556172326,17.905697199920027,-6576.431896989032,0.0,0.0,6243296.709008045,1591.666309200287,437.48155269866743,0.0,0.0,0.15504229527177787,763.7165034292467,763.7165034292467,0.38333333333333336,1.0057370295530386,1.0050644882842437,1.0050644882842437
 04/07  19:00:00,10.531666666666666,21.282469233335107,18.214301634618558,-10078.896702402802,0.0,0.0,4021601.5387838352,1077.6345395548242,288.0569236535763,0.0,0.0,0.11285327593085928,460.9669808812785,460.9669808812785,0.38333333333333336,1.0059699787431893,1.0052959964304329,1.0052959964304329
 04/07  20:00:00,9.431666666666667,21.212117048624958,25.618546556884677,-6339.542072657795,0.0,0.0,6377824.705121094,1660.470577438137,452.94431258339245,0.0,151.79122795439423,0.16737604956476465,768.7290352392597,768.7290352392597,0.5833333333333334,1.00607039655405,1.0053993933585785,1.0053993933585785
 04/07  21:00:00,7.763333333333334,21.178912543104897,19.09394805707537,-4856.46867862289,0.0,0.0,7051090.84508842,1942.6109584219819,507.4835611207392,0.0,158.63872387102637,0.20680638064486806,766.6897525949428,766.6897525949428,0.4166666666666667,0.9946936539593356,1.0025944394795971,1.0016150477228942
 04/07  22:00:00,6.131666666666666,21.210818683330178,18.4681724584513,-5253.282779031387,0.0,0.0,6577965.36695645,1712.711899027798,476.7570995739379,0.0,164.09088934879773,0.17954555325601132,776.1444982040489,776.1444982040489,0.4,0.9619835088914157,0.9949922111754059,0.9911321546369083
 04/07  23:00:00,5.599999999999997,21.213090668394248,18.955358921797732,-5028.401248823704,0.0,0.0,6854413.494015095,1824.6977294683643,507.6251239162978,0.0,159.84620287886293,0.2007689856056854,779.8646774003679,779.8646774003679,0.4166666666666667,0.9498422911250212,0.9921736995572444,0.9872577331706893
 04/07  24:00:00,4.721666666666668,21.183446387211223,25.790550725676102,-3324.4799671843843,0.0,0.0,7945102.139585301,2103.394482526286,647.1059965075787,34.557452787924845,149.35438734281854,0.20604417058673657,944.0346096536189,944.0346096536189,0.6166666666666667,0.9336278383254314,0.9884818998107713,0.9821199904387912
 04/08  01:00:00,3.5900000000000003,21.192417395630553,24.01037556744264,-3249.5109364515324,0.0,0.0,8164707.7367219,1878.3531027391314,579.4529299757032,44.70462445921534,145.1250229650991,0.2605835979765551,1255.9483141446815,1255.9483141446815,0.5333333333333333,0.9092282719414276,0.9828570903199317,0.9743423020876246
 04/08  02:00:00,2.7316666666666674,21.171826399257622,41.30455583366763,-1113.5538948137507,0.0,0.0,10966454.31198684,2668.4393154294426,901.9030347465173,61.39172426002806,140.34065258766114,0.20912279286772784,1468.828654056189,1468.828654056189,0.8833333333333333,0.891906417578717,0.9788407875804552,0.9688323842191107
 04/08  03:00:00,1.9416666666666669,21.16119088113959,41.366363105660156,-1226.6339300883235,0.0,0.0,10076711.804015517,2494.866602116127,835.5717506692498,57.95006919223981,139.8763383671602,0.2705517272423558,1322.2308603292956,1322.2308603292956,0.7833333333333333,0.8752791688454257,0.974960017119074,0.9634598430774838
 04/08  04:00:00,1.3900000000000001,21.172499899847654,37.809059627175635,-549.9491704732761,0.0,0.0,11473698.472313344,2679.3249424146343,888.6412497215443,53.62283766391045,123.63218752723701,0.364985402178996,1686.5254244492203,1686.5254244492203,0.8666666666666667,0.8638303009790331,0.9721947053448304,0.9597021769064048
 04/08  05:00:00,0.8416666666666667,21.169321271818138,31.67886602311705,-956.5326067894581,0.0,0.0,10894366.215715831,2802.7298623314978,895.3474986125359,47.98577295178302,113.38047459517522,0.3322905398448185,1437.4279962727364,1437.4279962727364,0.8666666666666667,0.8525879105295363,0.9697200800483274,0.9561330233077238
 04/08  06:00:00,0.6,21.152585548757695,46.43346103039499,1219.5920275261974,0.0,0.0,14413777.01684188,3919.785914520833,1310.5318811477187,63.21112762301982,96.08199318455769,0.3781574537973018,1642.0267259841878,1642.0267259841878,1.2333333333333334,0.8473278712310016,0.9685223640795874,0.9545387950035233
 04/08  07:00:00,0.29,21.144978800601077,56.17427051636646,1064.0493870596556,0.0,0.0,14025425.630128147,3934.2764991035383,1333.1531793604067,61.85557008265527,107.06950510696468,0.3292111961374049,1437.9965059708993,1437.9965059708993,1.2333333333333334,0.8413707487719282,0.9673859165391422,0.9526606831823751
 04/08  08:00:00,0.0,21.132366314045537,81.94743966690663,3134.2269857639717,0.0,0.0,17745847.008548934,4930.334903962104,1693.5606102051936,75.71234250500464,93.33333333333333,0.4424123069895816,1796.9355291019842,1796.9355291019842,1.4666666666666666,0.8351432577040885,0.9660983658606825,0.9506204869416631
