Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/08  09:00:00,0.8783333333333333,21.133625890818013,71.20635440728945,2018.6090158275988,0.0,0.0,15529447.676560389,4334.928427726909,1473.0973549555954,64.37146900018325,106.66666666666667,0.37934867447078574,1553.7624702208618,1553.7624702208618,1.2833333333333334,0.8521472799707087,0.9700239580891961,0.9560138590747631
 04/08  10:00:00,2.836666666666667,21.144027590421608,58.086852073758706,2029.7066615367735,0.0,0.0,15828755.064978259,4469.514336141795,1465.8852962196083,53.2013243243207,94.80304920639469,0.3745186398900689,1588.498713006173,1588.498713006173,1.35,0.8919203518784528,0.9787242010074197,0.9686732125933601
 04/08  11:00:00,5.604999999999999,21.165622179459266,30.898189446215397,-1908.6286562963544,0.0,0.0,11740009.7588489,3363.8577082179177,921.4255090214955,8.98610381587187,116.45278736894508,0.3945932567672451,1156.156230902869,1156.156230902869,0.7666666666666667,0.9476627186757762,0.9913195112501405,0.9862112664846414
 04/08  12:00:00,8.078333333333335,21.170721980699003,32.25037986522335,-1621.2228664554966,0.0,0.0,12388138.699853787,3508.64564880114,911.6164975915041,0.0,119.0098998827552,0.4049505005862239,1207.0743577043368,1207.0743577043368,0.8,0.9971848592822165,1.0025867207158337,1.0018934434049092
 04/08  13:00:00,9.158333333333331,21.169470794092643,28.989221227564894,-2236.138499912348,0.0,0.0,11473096.247062063,3348.2404528816573,838.6382939926059,0.0,122.4237100826705,0.38788144958664744,1053.3485287271874,1053.3485287271874,0.7,1.0050990910360575,1.0044372277100968,1.0044372277100968
 04/08  14:00:00,10.020000000000003,21.15965606657281,33.81507586822564,-551.7477087099531,0.0,0.0,13521815.87753349,3999.323860659242,995.4267659367684,0.0,43.09095204708638,0.4072833621797306,1202.381892469245,1202.381892469245,0.8666666666666667,1.005139642278976,1.0045196737384403,1.0044761713505495
 04/08  15:00:00,11.168333333333333,21.187107394512456,26.205283367087414,-4042.366150040424,0.0,0.0,9439688.732567387,2502.471656521551,678.9117586712126,0.0,0.0,0.26660403058429416,1055.7272697881974,1055.7272697881974,0.6833333333333333,1.0052000206233243,1.004553621972615,1.004553621972615
 04/08  16:00:00,11.958333333333334,21.173806576340034,25.821597316756854,-3150.9612086770007,0.0,0.0,9264315.111029964,2435.406011150512,656.64444987657,0.0,0.0,0.2498894140147575,1055.253736676455,1055.253736676455,0.6,1.0054737095976363,1.004809539698844,1.004809539698844
 04/08  17:00:00,12.51,21.199872785402953,14.78180751880038,-6845.979438000521,0.0,0.0,5315100.853059011,1406.858922333933,376.34257107568163,0.0,0.0,0.1273575578869442,604.4924886659811,604.4924886659811,0.3333333333333333,1.0055847006258287,1.0049315122841103,1.0049092905880879
 04/08  18:00:00,12.800000000000006,21.208895120315017,14.657192572520664,-6364.928620627336,0.0,0.0,5212990.155455081,1365.377967815532,369.0928195897713,0.0,0.0,0.13852449425735364,605.5031394470257,605.5031394470257,0.31666666666666665,1.0056621646482775,1.0049867364205947,1.0049867364205947
 04/08  19:00:00,12.49,21.201695606563,14.63407564151306,-5343.595587790295,0.0,0.0,5174186.598554712,1353.636471293444,367.608515598634,0.0,0.0,0.13751744529708085,606.1025373668684,606.1025373668684,0.31666666666666665,1.0057578954578006,1.0050825705046644,1.0050825705046644
 04/08  20:00:00,11.941666666666665,21.194327759009372,14.719726221236435,-6003.299708308318,0.0,0.0,5240029.2083372,1377.2377255459028,372.85027171644265,0.0,0.0,0.1412486640833811,603.2168007556746,603.2168007556746,0.3333333333333333,1.0055817653437509,1.0049071489504573,1.0049071489504573
 04/08  21:00:00,10.821666666666669,21.23749231529935,17.49861122853644,-6413.293913409059,0.0,0.0,5953663.781398532,1464.8791778103418,414.368929435248,0.0,0.0,0.13730830177200923,757.8985216213132,757.8985216213132,0.38333333333333336,1.0057259573961164,1.0050525114842965,1.0050525114842965
 04/08  22:00:00,9.121666666666668,21.21429673066181,15.091125012694553,-5805.42472426745,0.0,0.0,5502116.7646586,1486.9931830222138,393.84156817748396,0.0,168.51439848897664,0.15742800755511674,605.4616984580767,605.4616984580767,0.3333333333333333,1.0056920679312535,1.0050161720427349,1.0050161720427349
 04/08  23:00:00,7.473333333333334,21.18837202106331,18.309919141698806,-3961.530221363716,0.0,0.0,6515793.374285741,1692.5864248083838,463.9428345284953,0.0,165.46969554104604,0.1726515222947697,760.7026466956402,760.7026466956402,0.4,0.9898832577080992,1.0013310920802831,0.9999355637961036
 04/08  24:00:00,6.6999999999999975,21.164056979016078,19.87064932090895,-3435.6443712132827,0.0,0.0,7607548.275828514,2159.6378636376153,557.6534968346688,0.0,151.8715954842278,0.24064202257886094,766.7526991310978,766.7526991310978,0.4166666666666667,0.972432527819572,0.997322621353944,0.994400252406365
 04/09  01:00:00,7.2683333333333335,21.16143634304031,19.988273122635622,-3257.2988633194705,0.0,0.0,7755307.526568318,2218.776047713742,562.2564417733888,0.0,150.84678014699114,0.24576609926504434,761.0829070067765,761.0829070067765,0.4166666666666667,0.9826683727696538,0.9995974250779136,0.9975844198758335
 04/09  02:00:00,7.800000000000003,21.145062690982147,24.40234533505054,-2446.2308719188286,0.0,0.0,9143661.54873591,2742.9709079263866,743.3878949242551,0.0,143.66744318258284,0.2199270750256561,756.2967390153709,756.2967390153709,0.6166666666666667,0.9944646789490623,1.0023010019852272,1.0012815868091658
 04/09  03:00:00,7.489999999999998,21.170767598983407,25.10665428070492,-3344.625290226591,0.0,0.0,8664868.89284893,2334.5383380264902,667.1253047760273,0.0,156.54357386112244,0.15796554868008345,910.0927848727738,910.0927848727738,0.6,0.9887657442843129,1.0009313932803792,0.9994680079262379
 04/09  04:00:00,7.199999999999997,21.17022267295931,23.747849966866607,-3178.5052612440854,0.0,0.0,8520786.00251105,2298.882685089506,644.3387762242837,0.0,152.845008838504,0.20994962543166595,914.209473879747,914.209473879747,0.6333333333333333,0.9823128285088806,0.9994911307007989,0.9974160785233744
 04/09  05:00:00,6.373333333333334,21.187482208719473,25.117616711866155,-3354.626013512801,0.0,0.0,8689019.309852345,2169.6932213960663,623.6231300008167,0.0,156.15565573617502,0.219221721319125,1075.399079737289,1075.399079737289,0.5833333333333334,0.9665293239321858,0.995839458135761,0.9924120871873822
 04/09  06:00:00,5.290000000000001,21.181213593390225,25.925177173328688,-2335.9925016645225,0.0,0.0,9087772.357608497,2331.0095703023835,675.7263211300316,0.0,149.1196618769063,0.25440169061546847,1089.24046962539,1089.24046962539,0.7,0.943594559526708,0.9905312463086929,0.9850894695980087
 04/09  07:00:00,5.0,21.16447702206942,29.5265515891794,-2357.0680860603966,0.0,0.0,10497353.164796093,2693.1225679273543,794.2111784718423,36.18696579209518,119.31736578591457,0.3790531711597509,1383.502393071811,1383.502393071811,0.7666666666666667,0.9373403996032761,0.989116791690521,0.9830992249740855
 04/09  08:00:00,5.568333333333333,21.177336927820697,32.04243921307952,-1945.0586841348247,0.0,0.0,12037840.73720362,3369.9386588114617,916.2006148147307,0.0,120.8216145733514,0.3958919271332431,1238.3476127422302,1238.3476127422302,0.7666666666666667,0.9483244708820007,0.9915675848557706,0.9865461762923453
 04/09  09:00:00,7.546666666666668,21.17593202470164,25.93993280060863,-3133.9447840248818,0.0,0.0,9185832.935652196,2385.8903923439443,667.9558663591276,0.0,148.99110122060165,0.2550444938969918,1065.2611248077403,1065.2611248077403,0.7,0.9864285101185816,1.0002787087519542,0.9986208456066962
 04/09  10:00:00,10.036666666666665,21.178086467507566,22.043722692593956,-3844.6786196078756,0.0,0.0,7890511.943302269,2049.1438426767368,557.4305274093456,0.0,80.759392794264,0.19382317183758369,902.9252807411723,902.9252807411723,0.5666666666666667,1.0051495570799294,1.004583133517267,1.0045077336618367
 04/09  11:00:00,11.978333333333332,21.17008157017794,26.921033706574914,-3077.6089196639214,0.0,0.0,10085131.329927536,2750.449608011441,721.0444121558807,0.0,0.0,0.29778445133126225,1044.5546946534068,1044.5546946534068,0.6,1.0050475679561377,1.0043894771049442,1.0043894771049442
 04/09  12:00:00,13.368333333333334,21.161559421648256,23.718592627038408,-2827.3715873236188,0.0,0.0,8946605.171071185,2479.574452845174,649.7636055834726,0.0,0.0,0.18384097518080272,897.7170552693802,897.7170552693802,0.6,1.005142761008752,1.0045445507455522,1.0044797812869857
 04/09  13:00:00,15.036666666666667,21.175252954631095,26.176345120460482,-3521.3652148959422,0.0,0.0,9507733.070607178,2506.8634236042612,673.9527473227447,0.0,0.0,0.24646779062937382,1047.0136502568866,1047.0136502568866,0.5666666666666667,1.0049874098030651,1.0043918141156176,1.004382152185589
 04/09  14:00:00,16.41,21.16267264139229,23.609824872835187,-3237.231491669861,0.0,0.0,9024477.8346549,2527.7395730720596,646.4088311311315,0.0,0.0,0.24559397866070992,899.4211024666399,899.4211024666399,0.5333333333333333,1.0052457371941992,1.0045954267667914,1.004573818627532
 04/09  15:00:00,17.26833333333333,21.200431893783957,18.04011304059675,-6241.036758567288,0.0,0.0,6365400.523188397,1624.9753311619309,446.2363238377771,0.0,0.0,0.16089788797797025,750.7316335743997,750.7316335743997,0.4,1.00530948651068,1.0046357393014218,1.0046357393014218
 04/09  16:00:00,17.490000000000002,21.19583170510883,14.60071319795574,-6584.443269370939,0.0,0.0,5182101.5519891195,1344.2094208189271,366.26762114530686,0.0,0.0,0.13606406837237112,602.5110396833082,602.5110396833082,0.31666666666666665,1.0054249737639143,1.0047496164392369,1.0047496164392369
 04/09  17:00:00,17.509999999999998,21.219543358150318,10.758340711366182,-7368.223626545204,0.0,0.0,3728228.972338789,947.0817796653832,263.3162881325733,0.0,0.0,0.09367544523453682,455.10855731811506,455.10855731811506,0.25,1.0057469266522914,1.005071905583491,1.005071905583491
 04/09  18:00:00,18.05833333333333,21.24225904733549,7.067201219338707,-8610.845937356798,0.0,0.0,2414831.269990321,601.2724335000067,169.5522236145107,0.0,0.0,0.05787502491145204,303.3669173494231,303.3669173494231,0.16666666666666666,1.0057483826176992,1.0050723419169856,1.0050723419169856
 04/09  19:00:00,17.73166666666667,21.200930062529014,3.5708322527382226,-7453.300480406118,0.0,0.0,1230645.082309877,310.8554338424839,86.89757019516013,0.0,0.0,0.03055944433887336,151.62123257847236,151.62123257847236,0.08333333333333333,1.0057337828176731,1.0050561708966108,1.0050561708966108
 04/09  20:00:00,16.63166666666667,21.193563507661498,6.926300612520889,-6934.497905614402,0.0,0.0,2337714.443784542,566.7023915516843,161.66924506229873,0.0,0.0,0.05173693462814398,302.0522936982926,302.0522936982926,0.15,1.0056386671896553,1.0049624316022505,1.0049624316022505
 04/09  21:00:00,14.653333333333332,21.222305329465257,10.803421643090568,-7001.390963888486,0.0,0.0,3757115.1230937717,958.3789963274882,266.0085848273457,0.0,0.0,0.0956393177488525,454.8411433313528,454.8411433313528,0.25,1.0056712865000936,1.0049965730027655,1.0049965730027655
 04/09  22:00:00,13.300000000000008,21.224574386342773,10.832838943509964,-7070.717990856183,0.0,0.0,3799473.2264946597,973.6278917106112,267.7789681476484,0.0,0.0,0.09692083136290619,454.189446155082,454.189446155082,0.23333333333333334,1.0055824300914395,1.004907100923618,1.004907100923618
 04/09  23:00:00,12.473333333333333,21.228041245746475,10.786185702111032,-7274.404251980308,0.0,0.0,3753797.864487036,953.7613196187739,264.9943617724004,0.0,0.0,0.09488846390769805,455.8368948650656,455.8368948650656,0.25,1.0057048799186832,1.0050305605565062,1.0050305605565062
 04/09  24:00:00,10.821666666666669,21.19354790181999,14.205821459502193,-5070.972567308865,0.0,0.0,4928724.5408355985,1232.7531669744262,343.72382547398985,0.0,0.0,0.11886129545674846,604.2878881316003,604.2878881316003,0.3,1.005468842443316,1.0047948037170367,1.0047948037170367
 04/10  01:00:00,9.431666666666667,21.20947675265798,14.824551918016573,-5616.504722954069,0.0,0.0,5351210.313222594,1412.8743230697141,378.9796867579918,0.0,170.8369572900894,0.14581521354955287,604.9088437484422,604.9088437484422,0.31666666666666665,1.005510835159727,1.0048357566836381,1.0048357566836381
 04/10  02:00:00,8.590000000000002,21.18220684653339,18.278016650501502,-3848.7440035656637,0.0,0.0,6560860.047513879,1708.3919642937667,459.5041711230214,0.0,165.74765086807267,0.1712617456596365,754.8178872574782,754.8178872574782,0.38333333333333336,1.0054282337311635,1.0047745697892572,1.0047721688288729
 04/10  03:00:00,7.163333333333333,21.204071199818525,18.79255698473206,-4885.116276643619,0.0,0.0,6759804.501779007,1791.6463879879493,493.560554754429,0.0,161.2646396203011,0.1936768018984947,766.2926913639475,766.2926913639475,0.45,0.9837125776078115,0.999878790643315,0.9979540207353517
 04/10  04:00:00,6.099999999999997,21.177178800401375,23.98820838867604,-2259.2057494253154,0.0,0.0,9182527.927030182,2591.065625836398,680.1835650746468,0.0,142.05885409293663,0.22891110933431708,925.9219752277378,925.9219752277378,0.5666666666666667,0.9599351024953938,0.9944270873200888,0.990364049323012
 04/10  05:00:00,6.099999999999997,21.15864243235421,28.804178517871083,-1034.1570188190205,0.0,0.0,10425727.727498204,3035.8888670101596,866.3052884968066,0.0,140.0,0.2108874464428352,924.4552917897755,924.4552917897755,0.7333333333333333,0.9598415629005376,0.9944212483205723,0.9903035441554829
 04/10  06:00:00,4.963333333333333,21.1784116202471,32.55517652348335,-1642.3034620217163,0.0,0.0,10093269.671721678,2588.012895448991,805.9893618875811,9.964629578800503,146.9938028535249,0.21837491640806256,1198.8432837599992,1198.8432837599992,0.75,0.9380909358217762,0.9893384161287001,0.9833863807148848
 04/10  07:00:00,3.9000000000000017,21.17859441032043,26.753437870392208,-2206.4007033121966,0.0,0.0,9149152.039409302,2119.53927826136,671.7389255302795,16.328923189213576,141.76913904850326,0.29115430475748383,1352.8418931459494,1352.8418931459494,0.7,0.9148034645318311,0.9838971961434542,0.9759200052671038
 04/10  08:00:00,4.158333333333333,21.17721774377691,26.407424519014764,-2046.245824031722,0.0,0.0,8987384.97113108,2064.9937275879333,659.8026978866262,10.594113221552963,144.8273350574567,0.27586332471271646,1334.208355670699,1334.208355670699,0.7333333333333333,0.9198092843208041,0.9850489325937749,0.9775129181880129
 04/10  09:00:00,5.0200000000000005,21.17724354541894,26.459554723614474,-2106.299213520977,0.0,0.0,9256358.15761141,2286.6452605554755,689.925641830928,0.7943094410908981,144.46025676498977,0.2776987161750514,1206.164998105469,1206.164998105469,0.7,0.9368740422314165,0.9888970916947458,0.9828718816107124
 04/10  10:00:00,6.736666666666666,21.18507766336264,25.12400412970336,-2959.7712231327314,0.0,0.0,8687066.250346001,2163.446630911831,623.2137881301225,0.0,156.10000438271751,0.2194999780864125,1072.5871077665474,1072.5871077665474,0.6666666666666666,0.9710805017208208,0.9967132274009399,0.9937076251600435
 04/10  11:00:00,8.936666666666666,21.173849861619495,21.584225496113564,-3451.6579058535667,0.0,0.0,7501406.898069787,1889.7911936735109,531.8012773093972,0.0,155.27466718417298,0.1902933307458017,905.4674896314526,905.4674896314526,0.6,1.0034919528202069,1.0041452060218687,1.0039973468782113
 04/10  12:00:00,11.136666666666667,21.17533293411702,21.78146148347182,-3746.254557934644,0.0,0.0,7684339.113481891,1964.15558942654,542.0018116706693,0.0,0.0,0.18228353206298803,904.2054717881535,904.2054717881535,0.5833333333333334,1.0051493359428805,1.004584019238725,1.004509588835659
 04/10  13:00:00,12.768333333333334,21.167974499551736,27.285728366961326,-2844.9538321050154,0.0,0.0,10372135.830891348,2873.2825084187625,741.9869752977852,0.0,0.0,0.3136717409735742,1043.5831051747105,1043.5831051747105,0.6,1.0050531604358746,1.0043941791090627,1.0043941791090627
 04/10  14:00:00,13.868333333333334,21.17033363245114,26.93729529099674,-2806.823217033595,0.0,0.0,10103528.900411978,2761.325525722609,722.1946040839607,0.0,0.0,0.2984928590208039,1041.9176536099071,1041.9176536099071,0.6,1.0050080792276483,1.0043458463187718,1.0043458463187718
 04/10  15:00:00,15.020000000000003,21.192079748799962,22.251838929961398,-5166.920454470449,0.0,0.0,8067067.319007184,2136.6811250518363,569.6129476347479,0.0,0.0,0.2193767507810739,902.2926058155464,902.2926058155464,0.4666666666666667,1.0054379557583766,1.0047621284998016,1.0047621284998016
 04/10  16:00:00,16.168333333333333,21.210444343542324,11.154260076775175,-7605.575276405881,0.0,0.0,3997612.134249013,1059.0642264886085,286.1621038053378,0.0,0.0,0.11092298493415378,452.7317285800203,452.7317285800203,0.26666666666666666,1.0055851716973672,1.0049101709614512,1.0049101709614512
 04/10  17:00:00,16.699999999999992,21.207713598720513,13.729877300964578,-5735.538484891772,0.0,0.0,4624742.370633884,1107.7777782861222,316.6533533139029,0.0,0.0,0.09812761459549946,600.0195156141732,600.0195156141732,0.26666666666666666,1.0053311760089114,1.0046549927535675,1.0046549927535675
 04/10  18:00:00,16.958333333333332,21.207515388459445,7.0009359069142025,-7562.340099832971,0.0,0.0,2382389.295846883,586.992700190123,165.87311886405314,0.0,0.0,0.05498829163542626,301.5965751696536,301.5965751696536,0.15,1.005641279819332,1.0049641982067326,1.0049641982067326
 04/10  19:00:00,16.94166666666667,21.185419745030337,7.112293544978373,-6133.901958479977,0.0,0.0,2439561.922483011,613.816080834991,172.05976935804287,0.0,0.0,0.05983939378190327,303.01916964154026,303.01916964154026,0.16666666666666666,1.0058200725299635,1.0051432455280402,1.0051432455280402
 04/10  20:00:00,15.511666666666665,21.248589441892776,7.173286328947817,-8846.015209091995,0.0,0.0,2480974.1528557306,630.9616875408567,175.58860782983254,0.0,0.0,0.06249643851073697,302.85027847633023,302.85027847633023,0.16666666666666666,1.0057829253876809,1.005106034999324,1.005106034999324
 04/10  21:00:00,13.83166666666667,21.21211898312766,10.746409851865304,-6587.014578371266,0.0,0.0,3718596.167347569,942.8152874675886,262.6922477572723,0.0,0.0,0.09315569805652384,454.26482866001453,454.26482866001453,0.25,1.0057298727412332,1.005054614189717,1.005054614189717
 04/10  22:00:00,12.731666666666666,21.22614763250705,7.065508643764943,-7870.089637567188,0.0,0.0,2429913.8086588145,605.341783514,169.616089198571,0.0,0.0,0.057801290795483955,301.83917690857027,301.83917690857027,0.15,1.0056123909323322,1.0049356282813198,1.0049356282813198
 04/10  23:00:00,10.753333333333336,21.210048639759112,11.180629305220313,-6414.611194321432,0.0,0.0,3989673.7941150144,1056.092388484296,287.6014637059146,0.0,44.55879688162129,0.11207171458516736,453.65034025085225,453.65034025085225,0.2833333333333333,1.0056180376724773,1.0049440660992248,1.0049440660992248
 04/10  24:00:00,8.831666666666669,21.232718829181422,17.89635758884494,-6079.868952778634,0.0,0.0,6231509.156989385,1583.0276178585211,437.25008773573455,0.0,169.0729137335757,0.1546354313321217,756.2656944185826,756.2656944185826,0.38333333333333336,1.0056354495469437,1.00496086384938,1.00496086384938
 04/11  01:00:00,7.7316666666666665,21.193962964324722,18.191752181088052,-5259.266194458938,0.0,0.0,6417088.445310797,1653.4091301170145,456.346543795769,0.0,166.49924323301698,0.16750378383491507,758.0078768938178,758.0078768938178,0.4,0.9944796141153477,1.0023236374146542,1.0013400687781109
 04/11  02:00:00,6.941666666666667,21.16938115179595,19.097667391684695,-3718.9548128284205,0.0,0.0,7061546.931374934,1920.2092767881934,511.81904042433894,0.0,158.60631860018836,0.20696840699905827,762.3173691430782,762.3173691430782,0.4,0.9777196288411635,0.9984397684913368,0.9959831422293278
 04/11  03:00:00,6.39,21.159233077403012,20.029338116414692,-3564.3211679781166,0.0,0.0,7414003.445955247,2054.800243906755,559.6722500157024,0.0,156.33898325260017,0.1789161048988039,767.2513616262356,767.2513616262356,0.5166666666666667,0.9664479351735376,0.9958984912090999,0.9924158646652873
 04/11  04:00:00,6.668333333333334,21.17945793578732,24.70268666473463,-3124.5750431374804,0.0,0.0,8441833.512345918,2065.9699321302564,597.0408096635368,0.0,160.67515647979687,0.1845982734968497,1071.2267405783707,1071.2267405783707,0.5666666666666667,0.9706377006862478,0.9968609446393408,0.9937263102710575
 04/11  05:00:00,6.631666666666667,21.190397464300375,21.086742299247238,-4061.3267296146487,0.0,0.0,7167473.613360074,1744.5860019284362,507.7498834452527,0.0,166.2757321841875,0.16862133907906257,919.2316095254898,919.2316095254898,0.5,0.9716022100007977,0.997044731465197,0.994059137227502
 04/11  06:00:00,5.841666666666666,21.181537927837038,25.705198280009505,-2786.9888335683577,0.0,0.0,9015477.637479551,2306.9836148745007,660.6892894786677,0.0,151.0362615823443,0.24481869208827842,1079.4816480595005,1079.4816480595005,0.6166666666666667,0.9548997105750543,0.9931843656605535,0.9887305841479481
 04/11  07:00:00,5.8583333333333325,21.179420081604388,30.58643148485891,-2587.655562013469,0.0,0.0,10999972.034901086,2929.015860270752,827.4559566300236,0.0,133.50730428165483,0.3324634785917259,1232.48554716263,1232.48554716263,0.8,0.9544930034253731,0.9929382596632876,0.9884664709478018
 04/11  08:00:00,6.668333333333334,21.179027612168564,27.981928160220885,-3132.257335070734,0.0,0.0,10514191.139581133,2951.0997093352603,791.6220196260327,0.0,131.19990477585904,0.34400047612070483,1069.269669522554,1069.269669522554,0.7,0.9706728644831547,0.9966374150977761,0.9935923970905727
 04/11  09:00:00,8.336666666666666,21.17812505075918,25.82415108653826,-3180.0997172672264,0.0,0.0,9221180.053483231,2405.532213221372,659.140415677042,0.0,150.3861242883191,0.23355594328516352,1054.9429227741177,1054.9429227741177,0.65,0.9990747958170165,1.0032054752547406,1.0026377644269577
 04/11  10:00:00,10.020000000000003,21.163023640678368,24.57516361889449,-2837.431886167607,0.0,0.0,8995571.963410303,2488.4127483584393,674.6376899865887,0.0,74.25697900638052,0.16820883220799007,897.0253595962184,897.0253595962184,0.6333333333333333,1.0051710496089872,1.0046268282872102,1.0045289139358242
 04/11  11:00:00,12.873333333333335,21.172946783734673,22.672542820302404,-4150.227997487303,0.0,0.0,8402190.886919154,2263.764698479732,594.7289765244649,0.0,0.0,0.23770398527475478,895.1550660214637,895.1550660214637,0.5,1.005143702384471,1.0044759287614409,1.0044759287614409
 04/11  12:00:00,16.136666666666663,21.181766184114696,22.366081058249268,-4252.200313450769,0.0,0.0,8169582.048559172,2167.930784701648,577.1884184952174,0.0,0.0,0.22435351073566315,895.2763337352067,895.2763337352067,0.5,1.0051240160096537,1.0044519508170253,1.0044519508170253
 04/11  13:00:00,18.078333333333333,21.182857748494463,17.856011968238118,-5135.4849057119845,0.0,0.0,6272252.651296471,1580.0204157231226,436.5132109463815,0.0,0.0,0.15287784442448682,743.5126268988266,743.5126268988266,0.38333333333333336,1.00496785284209,1.0042931287286747,1.0042931287286747
 04/11  14:00:00,19.77833333333333,21.216121111241744,14.907376271447317,-7287.270106310785,0.0,0.0,5402475.441393123,1430.7877243771948,384.5977572925009,0.0,0.0,0.1494233126947316,596.8774907665425,596.8774907665425,0.3333333333333333,1.0050584010796124,1.0043827378880066,1.0043827378880066
 04/11  15:00:00,21.168333333333337,21.23538806908708,10.680429962730992,-7979.298376139382,0.0,0.0,3691484.4523541303,924.3959303374834,259.56904926976244,0.0,0.0,0.0902813987505407,449.6671503135595,449.6671503135595,0.25,1.0052369413510633,1.0045619232036305,1.0045619232036305
 04/11  16:00:00,21.95833333333333,21.190533498174528,7.135881355134135,-6306.939029247015,0.0,0.0,2469902.4312060056,620.6275638927182,173.91370280287367,0.0,0.0,0.060866955774654646,299.8293258856082,299.8293258856082,0.16666666666666666,1.0052408580522754,1.004564467249105,1.004564467249105
 04/11  17:00:00,22.768333333333334,21.244929167813115,0.0,-9955.650954670115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052673495038968,1.0045883380601313,1.0045883380601313
 04/11  18:00:00,23.299999999999994,21.348828330972534,5.090938205084153,-14755.382419810141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0052673495038968,1.0045883380601313,1.0045883380601313
 04/11  19:00:00,23.299999999999994,21.334278633371998,17.86187868458745,-14994.633439950288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0052673495038968,1.0045883380601313,1.0045883380601313
 04/11  20:00:00,22.473333333333336,21.311232348709563,5.911048415915514,-13107.949631984575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0052673495038968,1.0045883380601313,1.0045883380601313
 04/11  21:00:00,20.25333333333333,21.504412969364406,0.0,-20872.388456667246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052673495038968,1.0045883380601313,1.0045883380601313
 04/11  22:00:00,19.46833333333333,21.48984057901797,0.0,-20271.077392254436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052673495038968,1.0045883380601313,1.0045883380601313
 04/11  23:00:00,20.0,21.312542345539743,5.698180208552438,-13104.703292251246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0052673495038968,1.0045883380601313,1.0045883380601313
 04/11  24:00:00,20.0,21.4550092202969,0.0,-18773.762823395773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052673495038968,1.0045883380601313,1.0045883380601313
 04/12  01:00:00,19.121666666666663,21.296860813589458,0.0,-12049.318685272725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052673495038968,1.0045883380601313,1.0045883380601313
 04/12  02:00:00,17.163333333333334,21.23254965224642,6.87260656979422,-8025.3645396399,0.0,0.0,2335895.921497874,555.514703043768,159.21225485018718,0.0,0.0,0.049397846888385444,301.38666667815903,301.38666667815903,0.13333333333333333,1.0047283558439082,1.004226493060994,1.004226493060994
 04/12  03:00:00,15.53166666666667,21.215035470347438,10.434182038351032,-6628.820916222327,0.0,0.0,3563150.1875117635,859.6129083462231,246.01721204742032,0.0,0.0,0.07955403549740904,451.3193244316812,451.3193244316812,0.23333333333333334,1.0048841396587622,1.0042128992000088,1.0042128992000088
 04/12  04:00:00,15.0,21.235207313692165,10.762561465298594,-7467.605670484656,0.0,0.0,3778750.892685677,949.1066755543245,264.7029459907839,0.0,0.0,0.09385931505089792,452.40022376792786,452.40022376792786,0.25,1.0048562764608335,1.0041847397155734,1.0041847397155734
 04/12  05:00:00,14.431666666666667,21.21950220808824,10.951830954473122,-6760.689346343395,0.0,0.0,3909848.3321071593,1000.9435195292946,275.52694468361904,0.0,0.0,0.10210451170878734,452.3996978276964,452.3996978276964,0.25,1.0049384274554507,1.0042662202825816,1.0042662202825816
 04/12  06:00:00,13.33166666666667,21.221500277483358,10.803516709988902,-6883.421788190511,0.0,0.0,3809985.083110513,959.0924638519275,266.9944667426618,0.0,0.0,0.09564345917320906,453.1410316828385,453.1410316828385,0.25,1.0049674178591315,1.0042957612454446,1.0042957612454446
 04/12  07:00:00,13.058333333333335,21.21002707212884,14.746320634815246,-5611.710052760306,0.0,0.0,5305981.095679691,1369.9479343526123,375.80998810895125,0.0,0.0,0.14240720353374303,602.1275222708948,602.1275222708948,0.35,1.0048701627414423,1.0042001396675637,1.0042001396675637
 04/12  08:00:00,12.731666666666666,21.218087662635373,17.981009590362916,-5278.719331914222,0.0,0.0,6402320.625627657,1618.4204470959462,443.80618414496314,0.0,0.0,0.15832314879278456,752.5477388989943,752.5477388989943,0.36666666666666664,1.0048952446682575,1.0042226685069724,1.0042226685069724
 04/12  09:00:00,13.336666666666668,21.189313749781597,15.329616131926002,-5131.774884050409,0.0,0.0,5747828.4063956505,1555.338681903669,409.26230122244004,0.0,0.0,0.1678174590604791,600.8983511057195,600.8983511057195,0.35,1.004819172600368,1.0041468385418757,1.0041468385418757
 04/12  10:00:00,16.15666666666667,21.220305142764854,17.71066573708673,-5432.662979208713,0.0,0.0,6200197.371521683,1531.3514517223964,428.7741386525924,0.0,0.0,0.14654608823624476,747.8481313657447,747.8481313657447,0.36666666666666664,1.004685805506446,1.004013682214017,1.004013682214017
 04/12  11:00:00,18.936666666666664,21.223663470962418,14.517805111931667,-6266.861650334341,0.0,0.0,5171110.657463271,1312.3702681415698,363.1370251333618,0.0,0.0,0.13245232156215325,597.0723694165334,597.0723694165334,0.3333333333333333,1.0046364270425479,1.0039646868283298,1.0039646868283298
 04/12  12:00:00,21.136666666666667,21.218672694392463,10.48482660714617,-6818.581986281613,0.0,0.0,3612733.746229035,873.5576272808776,249.44453908937612,0.0,0.0,0.08176027820029311,445.29736038377666,445.29736038377666,0.23333333333333334,1.004454412631739,1.0037818642140262,1.0037818642140262
 04/12  13:00:00,22.768333333333334,21.20050237468138,7.158634298267908,-6693.732020157456,0.0,0.0,2515921.2935309066,627.5422619585788,176.08375806882455,0.0,0.0,0.06185814823521411,295.8780007080966,295.8780007080966,0.16666666666666666,1.0042688414686813,1.003594754249143,1.003594754249143
 04/12  14:00:00,23.868333333333332,21.243420022592975,6.995242474781872,-8578.686172595713,0.0,0.0,2403394.4993743077,581.1214718076641,166.7666192920879,0.0,0.0,0.05474026715036979,295.12850637542095,295.12850637542095,0.16666666666666666,1.0042215094764446,1.0035476840564292,1.0035476840564292
 04/12  15:00:00,25.02,21.325042507848647,0.0,-13360.788754865434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041794813011018,1.0035025095507064,1.0035025095507064
 04/12  16:00:00,25.600000000000012,21.355338634487264,19.460693597467994,-15777.36007986567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0041794813011018,1.0035025095507064,1.0035025095507064
 04/12  17:00:00,24.98,21.332583541953845,12.298095723369004,-14361.825434597438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0041794813011018,1.0035025095507064,1.0035025095507064
 04/12  18:00:00,24.141666666666662,21.355390875451363,12.000249596144824,-15294.016773390953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0041794813011018,1.0035025095507064,1.0035025095507064
 04/12  19:00:00,23.589999999999996,21.336856255210023,18.829795336486892,-14882.687548798858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0041794813011018,1.0035025095507064,1.0035025095507064
 04/12  20:00:00,22.73166666666667,21.368195868713762,5.57552006536407,-15422.908989942365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0041794813011018,1.0035025095507064,1.0035025095507064
 04/12  21:00:00,21.631666666666668,21.340187839172316,10.672155467897598,-14575.818429015584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0041794813011018,1.0035025095507064,1.0035025095507064
 04/12  22:00:00,20.22166666666667,21.37496496663249,5.966855649714588,-15685.053994205955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0041794813011018,1.0035025095507064,1.0035025095507064
 04/12  23:00:00,18.263333333333332,21.26604174510923,0.0,-10739.992074527529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041794813011018,1.0035025095507064,1.0035025095507064
 04/12  24:00:00,16.37333333333333,21.210915123667416,3.2519218564994814,-7766.029393225939,0.0,0.0,1058484.5192155333,230.8161995139239,69.1016320416276,0.0,0.0,0.016666666666666666,149.90161549100083,149.90161549100083,0.05,1.0042313555543514,1.0036908641918287,1.0036908641918287
 04/13  01:00:00,15.290000000000001,21.200730360750374,6.932811283856296,-6700.915756324938,0.0,0.0,2367045.904200663,565.137485240703,162.8655340963678,0.0,0.0,0.05202056072006953,299.2492752368774,299.2492752368774,0.16666666666666666,1.004620173261271,1.003947805065924,1.003947805065924
 04/13  02:00:00,15.31,21.264953659767738,3.546983735485686,-10069.966671678114,0.0,0.0,1237112.3337803215,303.9255667469507,86.0524216552354,0.0,0.0,0.029520525094129606,149.7201825327637,149.7201825327637,0.08333333333333333,1.0045838219375176,1.0039097127643175,1.0039097127643175
 04/13  03:00:00,14.411666666666667,21.21076656783179,7.183517662265812,-7099.5408538915835,0.0,0.0,2535483.576262355,632.7984512222589,177.26416223307618,0.0,0.0,0.06294214878156404,299.24862824950543,299.24862824950543,0.16666666666666666,1.0045790904868546,1.0039061716476751,1.0039061716476751
 04/13  04:00:00,12.473333333333333,21.225276003828604,10.75658385200749,-7067.1506677912585,0.0,0.0,3790987.762211876,944.8925585146844,264.8013029436932,0.0,0.0,0.09359891070709729,448.8745439585535,448.8745439585535,0.25,1.0046082438369879,1.0039364764897394,1.0039364764897394
 04/13  05:00:00,10.511666666666667,21.219965689294735,14.55769601234037,-6081.319274721193,0.0,0.0,5237227.119645127,1333.6571963977308,365.587012085386,0.0,46.88799199652667,0.13419009937391,596.5104987723228,596.5104987723228,0.31666666666666665,1.004528811870014,1.0038565787827654,1.0038565787827654
 04/13  06:00:00,9.709999999999999,21.2121981231705,15.087790588247376,-5684.2081188338,0.0,0.0,5547121.819256095,1461.7077462326781,395.98678543822587,0.0,166.0252140030495,0.1572827491438021,596.8349725616376,596.8349725616376,0.36666666666666664,1.0045778200299673,1.0039069105431768,1.0039069105431768
 04/13  07:00:00,10.0,21.216296814756003,18.040066380031842,-5211.459955404874,0.0,0.0,6470210.617682051,1633.6921971011986,448.05996524689635,0.0,0.0,0.16089585529147912,744.3694997510066,744.3694997510066,0.36666666666666664,1.0045007121835352,1.0038273424114486,1.0038273424114486
 04/13  08:00:00,10.0,21.201540466358303,18.624702783906173,-4465.753701828975,0.0,0.0,6851336.316507089,1792.682707614673,481.5867633135632,0.0,0.0,0.18636452509308718,744.4883517832005,744.4883517832005,0.4,1.0045278648155973,1.0038548837872456,1.0038548837872456
 04/13  09:00:00,11.136666666666667,21.194044389458707,18.762989083397358,-4025.578675118244,0.0,0.0,6969113.771597509,1843.9570318818949,489.4052798199975,0.0,0.0,0.19238872761706194,744.3370801521452,744.3370801521452,0.4,1.004575231059119,1.0039016499560718,1.0039016499560718
 04/13  10:00:00,13.956666666666667,21.20325434308597,18.344181525617053,-4599.022485058491,0.0,0.0,6641599.8243103605,1707.06976021071,465.5916691926508,0.0,0.0,0.17414410355869211,742.3874398980956,742.3874398980956,0.4,1.0044915178766927,1.0038189871683612,1.0038189871683612
 04/13  11:00:00,16.736666666666665,21.213899753848374,15.15357611451324,-5689.046121895546,0.0,0.0,5648928.185602134,1503.9161221793574,399.9187099422212,0.0,0.0,0.16014858136890317,593.3992172635102,593.3992172635102,0.3333333333333333,1.0044826235407944,1.0038084010524366,1.0038084010524366
 04/13  12:00:00,18.368333333333332,21.208861549825418,14.533603180922285,-5600.028367322307,0.0,0.0,5210485.899337254,1323.3106137030968,364.58758916664345,0.0,0.0,0.13314053700675904,590.7057592194509,590.7057592194509,0.31666666666666665,1.0043531588275145,1.0036795406488437,1.0036795406488437
 04/13  13:00:00,19.46833333333333,21.228430396971245,14.34853768316037,-6527.385390909575,0.0,0.0,5058235.1977042,1262.5274196153262,353.84085012632806,0.0,0.0,0.12507847993516125,591.3825580366836,591.3825580366836,0.3333333333333333,1.00439222187645,1.0037197546719328,1.0037197546719328
 04/13  14:00:00,21.446666666666662,21.223512299290977,10.851306034352119,-6976.199533254095,0.0,0.0,3858634.6716294284,972.5640812276739,270.5752527053348,0.0,0.0,0.09772531811011914,442.92436802961674,442.92436802961674,0.25,1.0043942055728836,1.0037200586619914,1.0037200586619914
 04/13  15:00:00,23.626666666666665,21.215535888515372,3.4524688474122387,-8035.889268259083,0.0,0.0,1175375.6034166778,278.85135279758765,80.74477932537334,0.0,0.0,0.025403148106096524,147.57902254933558,147.57902254933558,0.08333333333333333,1.0043207829168466,1.0036447272419917,1.0036447272419917
 04/13  16:00:00,25.02,21.239358307455017,0.0,-9676.19113826298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/13  17:00:00,26.168333333333337,21.385303467496225,10.128138914147549,-17034.163206861827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/13  18:00:00,26.70000000000001,21.374539277397893,20.501876222263718,-16723.52037846396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/13  19:00:00,26.389999999999997,21.340825211435735,26.85246401769482,-15577.538021468821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/13  20:00:00,25.221666666666668,21.37023502428643,12.51010030355715,-15947.814184202165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/13  21:00:00,22.43666666666667,21.315677356530916,10.732039784810684,-13589.087547035453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/13  22:00:00,19.980000000000004,21.362691631677826,5.151995555102024,-15234.50294898374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/13  23:00:00,19.709999999999997,21.35954582525601,5.16307338489704,-15087.009230722366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/13  24:00:00,20.310000000000002,21.465858104864196,0.0,-19198.46678886834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/14  01:00:00,20.600000000000012,21.51437457014121,0.0,-21223.06042159189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/14  02:00:00,20.600000000000012,21.421859595614695,0.0,-17305.59380031176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043258663400465,1.0036481452301909,1.0036481452301909
 04/14  03:00:00,18.84333333333333,21.24981384350383,3.2519218564994814,-9399.594525837727,0.0,0.0,1060154.3819133046,230.69877832362593,69.28218849465985,0.0,0.0,0.016666666666666666,147.9091451990155,147.9091451990155,0.05,1.0041462453280314,1.0036110468209067,1.0036110468209067
 04/14  04:00:00,17.509999999999998,21.218463046651763,7.0475256745978125,-7421.616712454229,0.0,0.0,2451081.764402292,596.0230968715218,169.91312997583276,0.0,0.0,0.05701789396843899,294.76603777097404,294.76603777097404,0.16666666666666666,1.004106977081992,1.003433695331177,1.003433695331177
 04/14  05:00:00,17.490000000000002,21.248716130836833,6.908243199803817,-8757.251951190485,0.0,0.0,2359083.6146061462,558.4367819504108,161.881443633212,0.0,0.0,0.05095029479710581,295.07748917002266,295.07748917002266,0.16666666666666666,1.0040617211655931,1.0033887458149393,1.0033887458149393
 04/14  06:00:00,15.494999999999997,21.230423963008512,10.570892946379177,-7288.986282186598,0.0,0.0,3675887.948428587,893.6588883193531,254.71943601628274,0.0,0.0,0.08550960882772667,443.48229988020273,443.48229988020273,0.25,1.0041501730685198,1.0034783189971805,1.0034783189971805
 04/14  07:00:00,13.33166666666667,21.21906519377135,10.967431898190778,-6718.907114471631,0.0,0.0,3944057.116326754,1004.2205961989159,277.37622503348024,0.0,0.0,0.10278413973315487,443.9352327699933,443.9352327699933,0.25,1.0042735683189867,1.0036003350041924,1.0036003350041924
 04/14  08:00:00,13.058333333333335,21.23392043184162,14.167609790938938,-6772.883939387417,0.0,0.0,4948319.970496094,1212.6223178775938,343.6214926330353,0.0,0.0,0.11719667046460515,591.9620885431333,591.9620885431333,0.3333333333333333,1.0043040170442423,1.0036329786197966,1.0036329786197966
 04/14  09:00:00,15.056666666666665,21.222510917726837,10.666517137066073,-6945.726401749195,0.0,0.0,3739573.1815775344,920.646449296785,260.1069713609108,0.0,0.0,0.0896753106579775,443.276815633594,443.276815633594,0.25,1.00427059475204,1.0035978119446995,1.0035978119446995
 04/14  10:00:00,16.958333333333332,21.222304978810577,14.350845732663492,-6205.162591881468,0.0,0.0,5089887.754789497,1266.7243516670358,354.60853007924527,0.0,0.0,0.1251790261041841,586.9694864769135,586.9694864769135,0.31666666666666665,1.004059411152304,1.0033865349974471,1.0033865349974471
 04/14  11:00:00,18.956666666666667,21.225591048431504,10.855811268345674,-7050.940494939615,0.0,0.0,3875650.5046319664,975.0179614293254,271.39941809124616,0.0,0.0,0.09792158080638722,438.98069676853805,438.98069676853805,0.25,1.0039627429204723,1.0032888243270028,1.0032888243270028
 04/14  12:00:00,20.858333333333338,21.209098367042955,10.650171284536631,-6405.440778223918,0.0,0.0,3728142.3919303296,914.7406976630153,259.78682610303593,0.0,0.0,0.08896323197464674,437.2211933157506,437.2211933157506,0.25,1.003795743213109,1.0031223693345228,1.0031223693345228
 04/14  13:00:00,21.100000000000012,21.240450261617234,7.053487375135897,-8438.431893086108,0.0,0.0,2448069.7254252024,596.8266679024115,170.4213355386277,0.0,0.0,0.05727760510078433,292.09249660769115,292.09249660769115,0.16666666666666666,1.0038353853883857,1.0031608032527581,1.0031608032527581
 04/14  14:00:00,21.100000000000012,21.233107772230657,6.8891101056241855,-8154.865401665692,0.0,0.0,2341295.889822492,553.4394014330338,160.932870388394,0.0,0.0,0.050116794770910335,292.32827946330895,292.32827946330895,0.16666666666666666,1.003902694199913,1.0032285723612089,1.0032285723612089
 04/14  15:00:00,20.22166666666667,21.216052859305762,7.02025962806559,-7399.477278731507,0.0,0.0,2423207.9889839226,588.7109936940576,168.50414809210324,0.0,0.0,0.055830095994651247,291.863881137291,291.863881137291,0.16666666666666666,1.0038757029669967,1.0032011095032163,1.0032011095032163
 04/14  16:00:00,19.399999999999988,21.218245469192276,3.449723026261338,-8160.87958255813,0.0,0.0,1170660.1824427692,278.0680014859588,80.71067666013529,0.0,0.0,0.025283531175362965,146.35969947469104,146.35969947469104,0.08333333333333333,1.003891475750418,1.003215418592925,1.003215418592925
 04/14  17:00:00,19.399999999999988,21.299795211146158,0.0,-12276.826854905537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039858910315365,1.003308066564099,1.003308066564099
 04/14  18:00:00,19.14166666666666,21.324246662999702,0.0,-13295.404636777297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039858910315365,1.003308066564099,1.003308066564099
 04/14  19:00:00,18.331666666666663,21.39951281017837,20.865374380154346,-18014.933407641565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0039858910315365,1.003308066564099,1.003308066564099
 04/14  20:00:00,16.921666666666667,21.2913568953716,30.93052866303571,-14310.487117320426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0039858910315365,1.003308066564099,1.003308066564099
 04/14  21:00:00,15.841666666666667,21.296542018926687,0.0,-12132.387797268348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039858910315365,1.003308066564099,1.003308066564099
 04/14  22:00:00,14.411666666666667,21.43107204859386,0.0,-17894.413966719843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039858910315365,1.003308066564099,1.003308066564099
 04/14  23:00:00,12.731666666666666,21.498151731941928,0.0,-20773.899922210057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039858910315365,1.003308066564099,1.003308066564099
 04/14  24:00:00,11.941666666666665,21.27593461902192,0.0,-11261.9430502887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039858910315365,1.003308066564099,1.003308066564099
 04/15  01:00:00,11.390000000000002,21.246707392972386,6.755919608452575,-8689.786108947852,0.0,0.0,2268411.998417256,522.9171860290752,153.07240952591235,0.0,0.0,0.04431458202689357,294.12566053215926,294.12566053215926,0.13333333333333333,1.004012977644639,1.0034670369127716,1.0034670369127716
 04/15  02:00:00,10.841666666666667,21.221454789129613,7.128937094813082,-7586.89354703712,0.0,0.0,2503677.4444624605,617.1301395466118,174.6310476806532,0.0,0.0,0.060564441131431515,293.20403007643677,293.20403007643677,0.16666666666666666,1.0040232769934674,1.0033485206309314,1.0033485206309314
 04/15  03:00:00,9.411666666666665,21.22143946356098,10.99080521329624,-6848.977396288386,0.0,0.0,3977415.596208156,1014.7432927010315,279.07010821282347,0.0,139.18749264126916,0.1038023576214783,439.75419650073735,439.75419650073735,0.25,1.004010829950618,1.0033366303354392,1.0033366303354392
 04/15  04:00:00,8.300000000000004,21.23150269434643,17.70201649114131,-6035.431188290434,0.0,0.0,6188363.139943826,1513.274805800604,429.77447287965333,0.0,170.76614022905054,0.14616929885474728,734.3225160165025,734.3225160165025,0.4166666666666667,1.0034441091673183,1.0032452169509127,1.0031911953422694
 04/15  05:00:00,8.300000000000004,21.219096304335512,15.103920916578716,-5910.895783126304,0.0,0.0,5658559.030276986,1494.8933264997165,398.1376881575252,0.0,168.40291222206642,0.1579854388896679,586.9530838581444,586.9530838581444,0.3333333333333333,1.0033728199244403,1.0031698543236396,1.0031158327149965
 04/15  06:00:00,8.041666666666666,21.20830579911168,18.373004186859323,-4835.289876367847,0.0,0.0,6687007.888969142,1708.401333282853,469.50686179544175,0.0,164.92005745010087,0.17539971274949567,735.2806137539053,735.2806137539053,0.4,0.9985889473651715,1.0020430780233247,1.0015698887476143
 04/15  07:00:00,7.800000000000003,21.192704530350927,19.68710033606803,-3832.389334306257,0.0,0.0,7589797.38397208,2069.1570298996794,544.354371269006,0.0,155.3711089822346,0.19949560885140427,738.4363930495441,738.4363930495441,0.45,0.9932518508108144,1.0008895153079311,0.9999175379214126
 04/15  08:00:00,8.368333333333332,21.18972751605969,19.46323613577149,-3772.708225092451,0.0,0.0,7369080.843969519,1981.1570735579614,528.300723139181,0.0,158.0645614687261,0.18911094189089,736.5834442436801,736.5834442436801,0.48333333333333334,1.0010965640324803,1.0027197148855818,1.002438423583132
 04/15  09:00:00,8.900000000000002,21.213211585304762,22.01983757290422,-4275.789882843398,0.0,0.0,8030993.209549534,2056.759564320151,559.4035215287042,0.0,159.09444066006296,0.17640431862160397,884.5525161004521,884.5525161004521,0.5,1.0041096208643496,1.0034598417429073,1.0034379516278022
 04/15  10:00:00,9.158333333333331,21.18703362576452,23.4896677491375,-2823.068568405245,0.0,0.0,8867322.286662335,2392.1415312226018,638.3700125883217,0.0,149.51851986368195,0.23733524112575027,885.953231896487,885.953231896487,0.5333333333333333,1.004178888522369,1.0035281920230505,1.0035083726320384
 04/15  11:00:00,9.400000000000002,21.17657061114106,23.654663862687066,-2172.7127692260315,0.0,0.0,9287450.820735913,2573.3067888995442,653.8452804605473,0.0,143.90232336384435,0.28048838318077846,886.8650236090092,886.8650236090092,0.5,1.0042447225733908,1.0035696337215876,1.0035696337215876
 04/15  12:00:00,10.588333333333333,21.1876284409234,22.533520316808584,-2999.056017478191,0.0,0.0,8365409.11488435,2195.726292512372,588.82372962869,0.0,37.671084310598594,0.2151554500540936,885.4255659982816,885.4255659982816,0.5,1.0042051779595487,1.003554995527937,1.0035344877149148
 04/15  13:00:00,13.714999999999998,21.19392845447698,18.442261978688393,-4506.175360405775,0.0,0.0,6702786.064536421,1722.7949202720313,471.19719923498457,0.0,0.0,0.16184417917725133,736.4625781080908,736.4625781080908,0.4166666666666667,1.0040667231093292,1.0034168275353221,1.0033965081528842
 04/15  14:00:00,14.979999999999997,21.18438911587505,18.440015750307047,-4148.388458552848,0.0,0.0,6751831.765462221,1741.267325618832,472.3462756236533,0.0,0.0,0.17831895515559532,734.6265671740033,734.6265671740033,0.4,1.003952439686086,1.0032912038455966,1.0032804711039567
 04/15  15:00:00,15.588333333333336,21.202355046677884,18.564018628730107,-4472.916208299382,0.0,0.0,6831972.372316586,1774.269110422224,479.23603824883645,0.0,0.0,0.18372092524174954,736.288674790661,736.288674790661,0.4,1.0040696700731484,1.0033970125186185,1.0033970125186185
 04/15  16:00:00,16.699999999999992,21.208604790338473,14.772286487265811,-5588.89881146478,0.0,0.0,5384338.621675792,1385.3949335686273,378.9150400302682,0.0,0.0,0.1435383608099549,588.9755163500206,588.9755163500206,0.3333333333333333,1.0040076016949144,1.0033352925270587,1.0033352925270587
