Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/15  17:00:00,16.699999999999992,21.22825437117215,14.239261810869717,-6591.163017808549,0.0,0.0,5005183.20617196,1233.7476190083578,348.04123959973145,0.0,0.0,0.12031806629993455,590.5750227739383,590.5750227739383,0.3333333333333333,1.0041256289808875,1.0034548972682353,1.0034548972682353
 04/15  18:00:00,17.26833333333333,21.244457918627173,7.017942993353653,-8682.263497683665,0.0,0.0,2428442.4017329914,587.3013093840115,168.1295801313618,0.0,0.0,0.05572917582591344,295.5663990724204,295.5663990724204,0.16666666666666666,1.0041592970340762,1.0034861742282006,1.0034861742282006
 04/15  19:00:00,17.23166666666667,21.27848582158513,3.4843389123822606,-10802.970021166537,0.0,0.0,1197923.3437376863,287.04907202469315,82.65204206472737,0.0,0.0,0.026791512148941467,147.72522732167087,147.72522732167087,0.08333333333333333,1.0041164693930291,1.0034418984359201,1.0034418984359201
 04/15  20:00:00,16.390000000000004,21.29974098006595,37.43753851265401,-14116.827152966076,0.0,0.0,1059411.9511446634,230.74136398746887,69.21673066262589,0.0,0.0,0.016666666666666666,148.4239286344926,148.4239286344926,0.75,1.0040687840190208,1.0035264401174164,1.0035264401174164
 04/15  21:00:00,14.963333333333333,21.24369012639493,6.948009618267211,-8606.947737334913,0.0,0.0,2382373.6854865393,568.8420046629228,163.99671479673174,0.0,0.0,0.05268264976905936,296.8315270161176,296.8315270161176,0.16666666666666666,1.0042921123029729,1.0036193739684756,1.0036193739684756
 04/15  22:00:00,13.33166666666667,21.218313525828655,7.044901034614287,-7513.345826996941,0.0,0.0,2447308.4840029776,594.6818099547114,169.56592095625132,0.0,0.0,0.0569035560848492,296.76732374093496,296.76732374093496,0.16666666666666666,1.0042947427252267,1.0036217767403897,1.0036217767403897
 04/15  23:00:00,12.49,21.24002062133192,7.00179204440214,-8468.219248138279,0.0,0.0,2420221.9455631105,583.619327410066,167.1048696158728,0.0,0.0,0.055025587778534266,296.68510443210033,296.68510443210033,0.16666666666666666,1.0042709077897134,1.0035980542542184,1.0035980542542184
 04/15  24:00:00,12.199999999999994,21.216439872880464,7.124552405305653,-7425.46197614201,0.0,0.0,2507916.95968843,618.2199886039513,174.23142308835298,0.0,0.0,0.06037342974639414,296.14213944924256,296.14213944924256,0.16666666666666666,1.0042017913573735,1.0035286532241299,1.0035286532241299
 04/16  01:00:00,11.373333333333333,21.23514043508221,10.568940352868992,-7590.591373558052,0.0,0.0,3680245.510915679,893.1343006527984,254.60985898181005,0.0,0.0,0.08542454748184046,444.2231741783333,444.2231741783333,0.25,1.0041712134747578,1.0034998637618153,1.0034998637618153
 04/16  02:00:00,9.721666666666666,21.209397760516897,15.039519211075746,-5581.676404442006,0.0,0.0,5549764.969101104,1454.0519108195474,393.8970933679852,0.0,114.27286774360532,0.15517989041330568,592.6469053014098,592.6469053014098,0.36666666666666664,1.0042181461458835,1.0035477560381207,1.0035477560381207
 04/16  03:00:00,8.590000000000002,21.20597750126541,18.267526247633253,-4728.557348562665,0.0,0.0,6658154.784141251,1704.4956624982187,461.7633862389848,0.0,165.83905010526243,0.17080474947368776,740.6229049823238,740.6229049823238,0.36666666666666664,1.0042306549926636,1.0035569041628143,1.0035569041628143
 04/16  04:00:00,7.473333333333334,21.18270490194747,19.77969019418212,-3375.0325321464293,0.0,0.0,7692038.070752177,2120.4001061454337,552.0973618049788,0.0,153.21500645254247,0.22024658984502093,745.3323278633329,745.3323278633329,0.45,0.9884033921881785,0.9999279635834398,0.9985108794264392
 04/16  05:00:00,6.39,21.200260759764433,22.78109518804836,-3615.5953671095153,0.0,0.0,8255973.119258701,2130.817988009251,603.0781146285791,0.0,156.4095152035207,0.2051237716713897,906.1352692972386,906.1352692972386,0.5,0.9651950076989805,0.9946112259479032,0.9911453982828498
 04/16  06:00:00,5.841666666666666,21.19015665842619,22.921171621029092,-3051.9375016159493,0.0,0.0,8537936.939852918,2248.5069448415657,622.8393887262233,0.0,150.29298654562038,0.24853506727189803,911.424001949449,911.424001949449,0.5,0.9538941695283332,0.9920093099857378,0.9875645320745741
 04/16  07:00:00,5.290000000000001,21.187009665894482,23.16681638352362,-2865.5347652548344,0.0,0.0,8716451.801651329,2313.4179251497676,640.160988135301,0.0,148.15276903504187,0.25923615482479057,914.4165728416064,914.4165728416064,0.5,0.9426388927922102,0.9893523129488534,0.9839213405598977
 04/16  08:00:00,5.0,21.16311074881281,40.424258045660885,-568.2004662382107,0.0,0.0,11435554.341544287,2806.7129978088647,922.038408008172,58.73535191108791,134.60391196372981,0.2536385777106633,1413.8034379047135,1413.8034379047135,0.9,0.9362472243940846,0.9879887480829989,0.9819724335143863
 04/16  09:00:00,5.568333333333333,21.186938776345094,25.965347015542772,-2416.1265026280735,0.0,0.0,9256652.73661333,2350.855475315189,680.5684104905199,0.0,148.76967599147284,0.25615162004263586,1069.6662699173964,1069.6662699173964,0.7,0.9472213559151579,0.9904516609271156,0.9854236497226339
 04/16  10:00:00,6.9783333333333335,21.167943776588785,28.644629271390944,-2435.152216471363,0.0,0.0,11138215.428221496,3137.8376379130727,832.9831696571604,0.0,125.4260201303941,0.37286989934802955,1051.8718148383987,1051.8718148383987,0.7333333333333333,0.9758035841835676,0.9970633282936359,0.9945523238918751
 04/16  11:00:00,8.936666666666666,21.170756353751575,27.105708154707546,-1957.142307032703,0.0,0.0,9918315.980815794,2621.5544666795527,723.8801212922499,0.0,143.12730828167014,0.23512092763751755,1035.795716275306,1035.795716275306,0.7,1.002599971867342,1.0031800805978253,1.0030043079963387
 04/16  12:00:00,10.878333333333332,21.165029094693928,20.310353094357804,-3528.873661826446,0.0,0.0,7633897.782856776,2090.6094079270683,567.0965558897079,0.0,0.0,0.15669113992953784,737.7164121129036,737.7164121129036,0.5666666666666667,1.0041382510016104,1.0035493502402657,1.0034878307576112
 04/16  13:00:00,11.958333333333334,21.15413701645981,25.601112020840937,-2059.0586567286714,0.0,0.0,9720554.594484903,2724.960358088643,733.8668393607113,0.0,0.0,0.24542078212789536,883.8307342850438,883.8307342850438,0.6333333333333333,1.0041203263828167,1.0035266076445313,1.0034698647031617
 04/16  14:00:00,12.51,21.19766803554851,18.572210534269157,-4480.410513308714,0.0,0.0,6838449.79636376,1779.0975629352993,479.42249373327627,0.0,0.0,0.18407779138254637,736.0758571518986,736.0758571518986,0.4,1.0041888306151783,1.0035262238089844,1.0035153850687435
 04/16  15:00:00,13.058333333333335,21.201983621751516,15.152685334856834,-5241.630251667082,0.0,0.0,5621147.360369659,1491.5436268573553,400.10434024070486,0.0,0.0,0.16010977609987664,591.1878344927595,591.1878344927595,0.36666666666666664,1.0043677589965532,1.0036953976432166,1.0036953976432166
 04/16  16:00:00,13.041666666666666,21.218950659332872,17.763377667763862,-5488.099284399044,0.0,0.0,6216591.347453055,1542.4239135458047,432.1923997803033,0.0,0.0,0.14884239196985524,740.4524722126174,740.4524722126174,0.38333333333333336,1.0044802171550677,1.0038073580819182,1.0038073580819182
 04/16  17:00:00,13.368333333333334,21.228415920602764,10.936160604302128,-7249.956129560139,0.0,0.0,3894116.5484161833,995.6618883611342,275.12632246437653,0.0,0.0,0.10142186011279403,444.73868163901403,444.73868163901403,0.25,1.0045718491213493,1.0038974417857225,1.0038974417857225
 04/16  18:00:00,13.59,21.228790366636556,7.1139357283917395,-7991.971830626635,0.0,0.0,2476307.7413396807,613.9521662961678,173.24202318566125,0.0,0.0,0.05991093265090206,296.6501138457096,296.6501138457096,0.16666666666666666,1.0045775531110381,1.0039024104983136,1.0039024104983136
 04/16  19:00:00,13.610000000000001,21.257158040809557,9.960439301485675,-10292.176537609916,0.0,0.0,1173015.4782387603,279.9924844916985,80.86073055042968,0.0,0.0,0.02558292241554079,148.36027124324264,148.36027124324264,0.18333333333333332,1.0046114400905382,1.0039351695167267,1.0039351695167267
 04/16  20:00:00,13.33166666666667,21.260803847573186,23.377334637873723,-12678.879730126397,0.0,0.0,1054939.7344390245,230.81915691724186,69.09708166081798,0.0,0.0,0.016666666666666666,148.58367080077886,148.58367080077886,0.45,1.0044640024105098,1.0039372817473433,1.0039372817473433
 04/16  21:00:00,12.800000000000006,21.24956716715186,6.931982100880011,-8879.699333657014,0.0,0.0,2361983.495225922,564.7875794486947,162.90678756664107,0.0,0.0,0.0519844388034592,295.9084957725542,295.9084957725542,0.16666666666666666,1.004516968486359,1.0038422740031927,1.0038422740031927
 04/16  22:00:00,12.231666666666666,21.19811374618473,3.4472838652060602,-7310.497653757187,0.0,0.0,1170798.139830184,277.55051380037736,80.41228721576772,0.0,0.0,0.025177273359226073,147.7143111152092,147.7143111152092,0.08333333333333333,1.004420818294624,1.0037446120090565,1.0037446120090565
 04/16  23:00:00,11.390000000000002,21.245418991880477,7.035381551775327,-8693.723005994065,0.0,0.0,2435170.054103349,592.7946779544992,168.9723232455754,0.0,0.0,0.05648885634411997,294.9232815754168,294.9232815754168,0.16666666666666666,1.00434554456899,1.0036706518368452,1.0036706518368452
 04/16  24:00:00,10.531666666666666,21.21625589187717,15.005715273079739,-5871.591928232007,0.0,0.0,5513620.487452184,1456.7089460924292,391.4096018770813,0.0,0.0,0.15370728054996335,591.3182964848572,591.3182964848572,0.3333333333333333,1.0044314518528996,1.0037569727288786,1.0037569727288786
 04/17  01:00:00,9.69,21.206785449599565,18.686006991322564,-4674.600845679889,0.0,0.0,6842093.207909573,1810.4519930537003,484.70599392783123,0.0,162.19297271127058,0.18903513644364708,743.6587099690912,743.6587099690912,0.4166666666666667,1.0046569391977012,1.0039838382844297,1.0039838382844297
 04/17  02:00:00,9.141666666666667,21.19625867113545,18.9783033810652,-4103.5771343345405,0.0,0.0,7095537.38822048,1907.1987114500587,501.7116569314372,0.0,159.64629577318598,0.2017685211340701,743.1901232739202,743.1901232739202,0.4166666666666667,1.004575919491458,1.0039023489192946,1.0039023489192946
 04/17  03:00:00,8.331666666666667,21.178670743276918,19.62773602758994,-3608.7954856967203,0.0,0.0,7393893.518491933,2015.0322429167593,533.946635034872,0.0,157.96474623770973,0.19443900131310274,743.2285062049725,743.2285062049725,0.45,1.002294953124564,1.0033240704802957,1.0031115721493509
 04/17  04:00:00,6.921666666666666,21.173127350803796,26.497628351418506,-2143.694536011534,0.0,0.0,9431888.700535499,2437.4669921834507,694.0426000918513,0.0,149.99822180996176,0.23995045988860436,1058.4339514692263,1058.4339514692263,0.65,0.9770282998874809,0.9976422676551626,0.9951891370560434
 04/17  05:00:00,4.963333333333333,21.174661444829944,28.425239450552365,-2692.008943590231,0.0,0.0,8460740.766898464,2046.484763987891,633.0783088574055,29.195153256347385,152.23788282111693,0.23881058589441528,1093.8652744075127,1093.8652744075127,0.6333333333333333,0.9373324570817088,0.9884641606086452,0.9825337884597855
 04/17  06:00:00,3.3316666666666666,21.16358481594415,32.78980851696129,-1515.3187346725065,0.0,0.0,10796711.419018738,2635.192420659649,836.1995784434195,65.79668389724532,122.90430866048808,0.30116801484107436,1451.9242256780951,1451.9242256780951,0.8666666666666667,0.9031168961104502,0.9806263631620434,0.9715558985531695
 04/17  07:00:00,2.231666666666667,21.159470584358676,40.25300271152237,148.65505041050105,0.0,0.0,13233757.187974483,3388.563361353436,1093.2932624977043,72.70930892178771,102.32830172547204,0.37169721401153033,1645.0042128105474,1645.0042128105474,1.0833333333333333,0.880484197066129,0.975488692979375,0.9643984719406438
 04/17  08:00:00,2.268333333333333,21.166983046289474,33.04444198815866,-1297.2919076728092,0.0,0.0,11284971.75575084,2877.2209162252907,919.989139874612,48.11695966516465,116.38211155596748,0.3204983439681772,1409.9016437700118,1409.9016437700118,0.9,0.8800503131587185,0.9753517797424514,0.9641864973333235
 04/17  09:00:00,3.368333333333333,21.1438215847348,51.46283145397657,1226.8379224269224,0.0,0.0,15815423.926310798,4429.457023711014,1444.609569562617,48.60582612795202,93.33333333333333,0.24709558933086292,1561.627427143077,1561.627427143077,1.4666666666666666,0.9026242700036525,0.9809846534557071,0.9715634129356551
 04/17  10:00:00,4.778333333333332,21.153648012379612,36.780202003241406,-725.9904021548729,0.0,0.0,12999042.214323122,3712.894957755997,1111.6099815142916,20.241410950471092,109.20828085010207,0.2988834763390334,1222.6004520857946,1222.6004520857946,1.0333333333333334,0.9309656127233767,0.9871775694330884,0.9804219020591398
 04/17  11:00:00,6.736666666666666,21.147237525536696,38.44978260143966,832.6105381275877,0.0,0.0,15331420.676253386,4616.968766302243,1227.152262747886,0.0,96.63615785133986,0.3914902610122679,1200.607702328977,1200.607702328977,1.05,0.970817168865142,0.9961709327652185,0.9930534061305908
 04/17  12:00:00,8.368333333333332,21.143482478151032,36.770922410447056,364.1170693999001,0.0,0.0,14404623.161678478,4432.804153461787,1185.618806772557,0.0,106.7198646733134,0.3555311209842984,1036.397203053876,1036.397203053876,1.0,1.0017605725634426,1.00361576649809,1.0029767572135604
 04/17  13:00:00,9.468333333333332,21.15240390672471,35.494329094927664,241.25905682219891,0.0,0.0,14565787.643516127,4356.466328633393,1085.9376772903759,0.0,99.6769882188417,0.41042748344729707,1179.974286424854,1179.974286424854,0.9333333333333333,1.0043959340193702,1.0038166122722705,1.003732792535399
 04/17  14:00:00,10.31,21.165785506614284,29.37772438716378,-1880.3047140162864,0.0,0.0,11872078.357999584,3473.16597425204,864.2798315660384,0.0,0.0,0.40480591515727327,1033.485387417457,1033.485387417457,0.7,1.00439975859503,1.0037358387236766,1.0037358387236766
 04/17  15:00:00,10.85833333333333,21.17925751175242,27.40296586287002,-2901.843496210691,0.0,0.0,10139896.137228386,2748.7563599688115,740.9977886959115,0.0,0.0,0.2799390168945576,1034.871770701882,1034.871770701882,0.7,1.0044508408318327,1.0038163799796542,1.0037973726389917
 04/17  16:00:00,11.41,21.186579842815423,18.810732086257335,-4645.330771073742,0.0,0.0,6944450.2662892155,1846.8087146910218,492.13212403571265,0.0,0.0,0.19446856863811357,740.0161324277482,740.0161324277482,0.4166666666666667,1.0045730292647808,1.003898715946663,1.003898715946663
 04/17  17:00:00,11.699999999999994,21.191774060876902,22.317830258153815,-3295.2419430852365,0.0,0.0,8151361.096896874,2157.5858585993847,575.3342642809523,0.0,0.0,0.22225154840976133,891.4615909770232,891.4615909770232,0.5,1.0047584373688265,1.004085681622662,1.004085681622662
 04/17  18:00:00,11.699999999999994,21.191699437607387,14.901992748665275,-5051.637557415187,0.0,0.0,5448767.139715441,1444.6797893597527,384.9271985470889,0.0,0.0,0.14918878887240936,593.699248144283,593.699248144283,0.3333333333333333,1.0047308317619246,1.0040678784746662,1.0040568901430111
 04/17  19:00:00,11.390000000000002,21.218644406716642,17.92135259738209,-5433.617858491326,0.0,0.0,6273087.244089726,1577.4562146691924,440.68086304494693,0.0,0.0,0.1557242954789696,743.9281373070421,743.9281373070421,0.4166666666666667,1.0047586196602378,1.0040873052992942,1.0040873052992942
 04/17  20:00:00,10.531666666666666,21.201207422343852,18.94564371195457,-4417.431571054959,0.0,0.0,7046114.120641272,1901.1721266283398,499.10280200653176,0.0,0.0,0.20034575935786844,746.1941543299239,746.1941543299239,0.4166666666666667,1.0048624924682934,1.004188342512829,1.004188342512829
 04/17  21:00:00,9.121666666666668,21.18451627342261,18.88297433087037,-4128.964216248567,0.0,0.0,7043494.2277079495,1890.157682781408,495.8977997828875,0.0,160.625000909994,0.18106908136572114,742.777203891434,742.777203891434,0.4166666666666667,1.004637419140036,1.0040007761235763,1.003977416241939
 04/17  22:00:00,7.163333333333333,21.19189970158146,19.481885797307893,-3873.800647516312,0.0,0.0,7416512.654256513,2037.0578364069884,535.4390097059074,0.0,155.37728184517502,0.19048012815590598,750.0363182853997,750.0363182853997,0.45,0.9833326715925227,0.9991038795574202,0.997200014689451
 04/17  23:00:00,5.531666666666667,21.207585614490043,22.18773346000103,-4108.163385621873,0.0,0.0,7991755.691510908,2004.4880666613653,571.2859249649945,2.318447444709531,157.03332500535492,0.1835248224123138,955.1605843772566,955.1605843772566,0.5,0.9485468469276926,0.9910074965371047,0.9860452946116246
 04/17  24:00:00,5.0,21.20042380069223,21.35487148170604,-4292.875963684152,0.0,0.0,7289224.181221971,1742.826167958561,544.8717681430877,24.47033510416603,155.3091650906271,0.1490338745827358,976.4960660585584,976.4960660585584,0.55,0.9364629255286014,0.98820402742764,0.9821615076979018
 04/18  01:00:00,4.121666666666667,21.188314330793244,21.58641489330331,-4165.862634165088,0.0,0.0,7346193.173508771,1751.7401383893337,557.5543795376615,25.01819290493313,154.41381713712533,0.22140066053277685,979.2440533042417,979.2440533042417,0.48333333333333334,0.9200384406731728,0.984231729617754,0.9767648774505254
 04/18  02:00:00,3.299999999999998,21.170241562891622,28.254196962980938,-1821.550309428592,0.0,0.0,9611864.176884178,2409.155977590193,782.1391941192519,29.656105774716774,140.0,0.24203006097804355,1170.1869843904933,1170.1869843904933,0.7,0.901661183545605,0.9800812041360951,0.9709041351900718
 04/18  03:00:00,3.61,21.162947403284694,32.30954531193125,-1305.4881394945821,0.0,0.0,10233030.319430629,2609.8331475032587,873.132004967991,34.095753437143195,140.0,0.14834512640454217,1172.1648508028397,1172.1648508028397,0.8666666666666667,0.9073145506271941,0.9812881855038693,0.9727283363007065
 04/18  04:00:00,2.763333333333333,21.16705879944542,43.97125689939407,-412.42347515027507,0.0,0.0,12826215.651867174,3020.4743891330236,1019.0525694735584,48.65452014983398,130.3655698044261,0.27071252152966085,1684.717365749046,1684.717365749046,0.9666666666666667,0.8918897224412771,0.9776923126206075,0.9677891513561013
 04/18  05:00:00,1.7000000000000006,21.17892523655768,36.65386056387142,-1397.42298066254,0.0,0.0,11183193.647359455,2489.8803646261536,839.1535811839609,40.879413534148895,135.0099141703128,0.3117761950325839,1630.9587286042567,1630.9587286042567,0.8166666666666667,0.8688024396871885,0.9723276027929473,0.960365401608309
 04/18  06:00:00,0.821666666666667,21.16894776041342,29.55166186194035,-1164.0724847531683,0.0,0.0,10227423.313460229,2426.986238143395,796.0207198266787,48.3991986620862,121.84485753006547,0.3480572779686693,1420.8447299076108,1420.8447299076108,0.8,0.8516486740743512,0.9683316244956696,0.9548337739870816
 04/18  07:00:00,0.5683333333333335,21.19404418615662,56.25963097531998,175.71961344600035,0.0,0.0,18650885.643240426,3514.7305582128374,1194.1620304377786,79.23543528769811,109.29888805994213,0.4535055597002893,3269.394410815256,3269.394410815256,1.0333333333333334,0.8452204994777088,0.9669124700241952,0.9528874600201935
 04/18  08:00:00,1.6683333333333337,21.16538864756709,33.76927651847748,-532.3149708072849,0.0,0.0,11986774.739105482,2916.4835709131835,915.5931607575377,50.925468644365296,109.03347273710443,0.3090231473749673,1613.272312656348,1613.272312656348,0.9333333333333333,0.8676321540671813,0.9722026064965754,0.9600243445107984
 04/18  09:00:00,3.956666666666666,21.174193146185054,33.01676463380436,-456.90867451071193,0.0,0.0,12099056.701569958,3102.987643455344,916.8806375323131,24.31470623326242,112.1819651470747,0.43909017426462643,1459.968111968511,1459.968111968511,0.7666666666666667,0.9132003572220779,0.9825494751813271,0.9745246652573576
 04/18  10:00:00,6.736666666666666,21.141023871923565,44.80664435280904,1530.64987143873,0.0,0.0,16300013.224805404,4764.6731263808415,1304.8230040522844,0.0,99.68388441768022,0.4244047117531403,1347.787096049752,1347.787096049752,1.0666666666666667,0.9706039542067157,0.995963560937757,0.9928702605593378
 04/18  11:00:00,8.368333333333332,21.138326091524938,61.41533353492129,4286.4373321267585,0.0,0.0,20224871.784562062,5638.9343371231835,1569.4209278145545,0.0,93.68469904934149,0.48351031150735724,1851.3582658356347,1851.3582658356347,1.25,1.0015172246607085,1.0029823003285832,1.0027554095722804
 04/18  12:00:00,9.468333333333332,21.146762887244734,49.28287839872155,2333.9074593617233,0.0,0.0,17446017.998918362,5049.357235541059,1411.5677382484535,0.0,95.2952796139822,0.3978349651787542,1457.9793849766475,1457.9793849766475,1.1833333333333333,1.0041013471904479,1.003864750522679,1.0035045232016258
 04/18  13:00:00,10.568333333333333,21.151663205109028,31.64637104996448,-805.0672963624781,0.0,0.0,12929011.005176932,3873.7591192597592,977.2641777395686,0.0,0.0,0.39477851156415894,1027.1960892098618,1027.1960892098618,0.8333333333333334,1.0041396774787554,1.0035614047971857,1.0034790747472393
 04/18  14:00:00,11.668333333333333,21.181971159424428,26.45961685825058,-3085.876602059692,0.0,0.0,9555625.212302215,2487.175759256403,688.4299614149787,0.0,0.0,0.23949740151360235,1028.4363867646803,1028.4363867646803,0.65,1.0041095023680322,1.0034765431978443,1.0034573445178145
 04/18  15:00:00,12.51,21.190746177595226,18.434281789548052,-4650.757552371718,0.0,0.0,6727354.369786152,1745.2206786242127,471.1265909297753,0.0,0.0,0.17806916511129006,734.1203430553516,734.1203430553516,0.38333333333333336,1.004340972518109,1.0036762477397927,1.0036651680859638
 04/18  16:00:00,13.058333333333335,21.199953421337177,15.325247524716186,-5143.747323599035,0.0,0.0,5712323.650752366,1542.2251408862078,409.5788837810381,0.0,0.0,0.16762714827281264,590.6822835015466,590.6822835015466,0.36666666666666664,1.004573665444203,1.003899401930945,1.003899401930945
 04/18  17:00:00,13.610000000000001,21.23522076229187,13.893108033979994,-6989.337156375509,0.0,0.0,4745095.302554771,1144.8350233854665,327.25605604026083,0.0,0.0,0.10523847805370042,591.8599772223598,591.8599772223598,0.3,1.0046460086908544,1.0039714055112123,1.0039714055112123
 04/18  18:00:00,13.59,21.224269752049647,11.043434848053304,-7054.130576470805,0.0,0.0,3965614.047400069,1027.5068783928225,281.1255351190682,0.0,0.0,0.10609507627622532,444.0249229949374,444.0249229949374,0.25,1.0046804505471374,1.0040046106730691,1.0040046106730691
 04/18  19:00:00,13.610000000000001,21.21021236007326,7.068494979121717,-8566.473298039044,0.0,0.0,2439181.5556253823,601.0348021478036,170.4944801851477,0.0,0.0,0.05793138530997964,296.7477794642149,296.7477794642149,0.16666666666666666,1.004751576647179,1.0040755857187433,1.0040755857187433
 04/18  20:00:00,13.33166666666667,21.211287654610405,6.986661126127938,-7778.880664179047,0.0,0.0,2389346.7318915436,579.7193060616489,165.84238423104568,0.0,0.0,0.05436643559648233,296.45507956571987,296.45507956571987,0.16666666666666666,1.0047519372896014,1.0040761735193706,1.0040761735193706
 04/18  21:00:00,11.921666666666665,21.218077913790204,10.799436829235292,-6807.742638969798,0.0,0.0,3806050.083414548,959.9128706337445,267.1851625381092,0.0,0.0,0.09546572625227719,443.86879083116753,443.86879083116753,0.25,1.004662790528206,1.0039876744929253,1.0039876744929253
 04/18  22:00:00,10.221666666666666,21.234393345732958,10.55461475373433,-7579.665586981077,0.0,0.0,3635528.814386539,890.1199411022654,253.12702768238742,0.0,66.74807644830005,0.0848004776297869,444.4954366054214,444.4954366054214,0.25,1.0046800396557678,1.0040058084832006,1.0040058084832006
 04/18  23:00:00,8.831666666666669,21.222035813420042,14.061438819534544,-6346.564526197555,0.0,0.0,4859966.681114275,1187.6920471448864,337.0867330697287,0.0,177.485696710941,0.11257151644529481,590.8123969225666,590.8123969225666,0.31666666666666665,1.004551602887274,1.0038781385376963,1.0038781385376963
 04/18  24:00:00,7.7316666666666665,21.22323175318259,14.337111715267259,-6364.754611477566,0.0,0.0,5038716.801353945,1255.512290238122,354.5120513886794,0.0,175.0838545033255,0.12458072748337252,594.2980369576564,594.2980369576564,0.3333333333333333,0.9940797610391642,1.0014429508723817,1.0005223826450909
 04/19  01:00:00,6.063333333333332,21.209450801904257,14.916312306993275,-5595.586689826016,0.0,0.0,5434013.338564323,1408.2822475808682,392.21275374860323,0.0,170.0374808865581,0.1498125955672095,603.5413515634759,603.5413515634759,0.3333333333333333,0.9612869279115099,0.9938405469855331,0.9900340243764899
 04/19  02:00:00,4.4316666666666675,21.201066201607013,23.81260805168537,-3693.6925862247863,0.0,0.0,8155676.154816561,1888.5925121288024,600.294115095161,17.118829693290515,152.50174033144742,0.2126363477817375,1147.0544605302,1147.0544605302,0.5666666666666667,0.92596804103028,0.9858865485423852,0.978909415577121
 04/19  03:00:00,3.9000000000000017,21.171994743968707,28.313706222084747,-1913.236311998032,0.0,0.0,9519188.4090675,2418.5246153704456,768.2908094274749,23.964896938559395,140.0,0.1535117839381633,1155.2032210577652,1155.2032210577652,0.7666666666666667,0.9141646093246283,0.9832220515638755,0.9751562210924186
 04/19  04:00:00,3.9000000000000017,21.17405502953621,34.50746594687256,-1934.6282773484786,0.0,0.0,9784222.643700702,2473.193315029471,825.4436293443794,20.322690612178338,147.1755553610446,0.22425906017038588,1143.1193641367092,1143.1193641367092,0.7333333333333333,0.9140094924626176,0.9830389834101523,0.9750419262453325
 04/19  05:00:00,3.5900000000000003,21.164875498558427,38.29928531707527,-748.8698118477322,0.0,0.0,11077487.166728107,2754.532533903955,921.2304724400419,22.750274535666435,139.77841396962594,0.23104478689393199,1337.0323830321986,1337.0323830321986,0.85,0.9080495502844399,0.9816586284116683,0.9731568276913803
 04/19  06:00:00,2.7316666666666674,21.169898944174513,37.305181942442815,-1099.6800853552568,0.0,0.0,10609104.998912988,2563.9059752960247,846.6624121778788,25.938986493504164,139.03612957503822,0.26676616633921296,1362.5004345204002,1362.5004345204002,0.7666666666666667,0.8908305553393812,0.9776721153858419,0.9676238338974248
 04/19  07:00:00,1.9416666666666669,21.18921174549854,26.045314314906747,-2519.035694795389,0.0,0.0,8770792.174061188,1880.4331092692926,632.3385178181109,20.782397007568672,147.75511377720292,0.26122443111398536,1365.6543702406348,1365.6543702406348,0.7,0.8741184202812663,0.9736448547568649,0.9621652629201305
 04/19  08:00:00,2.268333333333333,21.181525410046067,29.944959986934034,-1384.7393706036614,0.0,0.0,10162711.757823445,2228.8858840216417,742.4669862697017,17.82375314889108,138.8525781097932,0.30573710945103394,1531.0228935559073,1531.0228935559073,0.8,0.8799437773433433,0.9749415340379524,0.9639799494040987
 04/19  09:00:00,4.504999999999999,21.17213461420397,34.8066727285208,-1215.5430181191264,0.0,0.0,10581241.304815779,2709.1759428846967,857.073868206256,5.70452329307794,140.81755041824763,0.27842316140342405,1193.4403416932612,1193.4403416932612,0.8333333333333334,0.9240249623772944,0.9850509557267184,0.9779849293161541
 04/19  10:00:00,7.546666666666668,21.169230728701272,26.15244516273464,-1950.544062730736,0.0,0.0,9273595.108346088,2530.50887825963,728.953983050328,0.0,151.11832620336133,0.1704768430644013,890.139722669828,890.139722669828,0.7,0.9852413168098466,0.999320174594919,0.9976184888397881
 04/19  11:00:00,10.036666666666665,21.150604451631345,29.091884120244984,-541.7241353373587,0.0,0.0,10783902.168776402,3118.4317486363743,881.0955086988574,0.0,63.333333333333336,0.2599828429458057,880.4883083911719,880.4883083911719,0.7,1.004313797892045,1.003770636735027,1.0036619611787359
 04/19  12:00:00,11.978333333333332,21.158391000435074,24.42526878293389,-2457.756964430931,0.0,0.0,9007264.171941528,2447.1050703265405,676.907685461189,0.0,0.0,0.2040542680875824,880.0723033504424,880.0723033504424,0.6666666666666666,1.0041391358870306,1.0035509230478874,1.003491859812714
 04/19  13:00:00,13.368333333333334,21.161580989230306,25.348807683700485,-2830.01674402244,0.0,0.0,9616762.026241759,2688.5152147662716,720.9257422108642,0.0,0.0,0.20200683546447853,878.7811522206125,878.7811522206125,0.6333333333333333,1.0042221028177865,1.0036383551501213,1.0035580789118532
 04/19  14:00:00,14.468333333333334,21.20171222606949,14.830309225282715,-5832.858302002994,0.0,0.0,5392618.857350731,1400.5220618243086,381.6303279781658,0.0,0.0,0.14606602064390423,587.6802575013368,587.6802575013368,0.35,1.0043519188044054,1.0036779038811732,1.0036779038811732
 04/19  15:00:00,15.31,21.219462887339557,17.32584048675944,-5550.530221162942,0.0,0.0,5928799.618025827,1420.9861886168108,407.3366848824073,0.0,0.0,0.12978184439689994,734.5441500493254,734.5441500493254,0.36666666666666664,1.0043665365855092,1.0036926045412167,1.0036926045412167
 04/19  16:00:00,15.858333333333338,21.22332352490839,11.095922748498657,-6987.200194055405,0.0,0.0,4006496.5383885107,1043.6964066989083,284.29903446063025,0.0,0.0,0.10838162052178305,443.2780840738456,443.2780840738456,0.25,1.0045616268235753,1.003885811057071,1.003885811057071
 04/19  17:00:00,16.41,21.228415265686795,7.080361842863776,-7984.767784841549,0.0,0.0,2455708.6459571123,606.293354359097,171.30066042059946,0.0,0.0,0.05844834462387854,296.57898514902723,296.57898514902723,0.16666666666666666,1.0046148176442964,1.0039394306673446,1.0039394306673446
 04/19  18:00:00,16.699999999999992,21.227425642717098,3.442504681278815,-8611.637511314766,0.0,0.0,1163359.9300850495,276.41442337082407,80.01635295377083,0.0,0.0,0.024969076509769685,148.73909792962147,148.73909792962147,0.08333333333333333,1.004692545062108,1.0040163182420687,1.0040163182420687
 04/19  19:00:00,16.958333333333332,21.155899944361384,0.0,-6119.81311473425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.004689665670057,1.004011797638726,1.004011797638726
 04/19  20:00:00,16.63166666666667,21.206758660652092,0.0,-8284.888166613931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.004689665670057,1.004011797638726,1.004011797638726
 04/19  21:00:00,14.395,21.224011840908346,6.951436127487011,-7778.653324211564,0.0,0.0,2377168.9790803352,569.9880402713529,163.97593628716558,0.0,0.0,0.05283191969360213,297.7672860429553,297.7672860429553,0.16666666666666666,1.0045712763799812,1.003897492433579,1.003897492433579
 04/19  22:00:00,12.231666666666666,21.210787866463267,7.1581375808135075,-7174.926648563849,0.0,0.0,2512878.286719349,625.6798151032543,175.83157780766905,0.0,0.0,0.0618365096017883,298.24059594599044,298.24059594599044,0.16666666666666666,1.00456270420547,1.0038889962429793,1.0038889962429793
 04/19  23:00:00,11.131666666666668,21.22464873519733,3.7614901968569834,-8414.98692429124,0.0,0.0,1363346.2394019195,355.7712635630772,98.42990606215618,0.0,0.0,0.03886512662556508,148.98727040849207,148.98727040849207,0.11666666666666667,1.0044938576628724,1.003820888963928,1.003820888963928
 04/19  24:00:00,9.411666666666665,21.252821673890978,10.468526473322061,-8376.559576929027,0.0,0.0,3620524.053155996,872.9451731227387,248.55703929128393,0.0,140.45662843207137,0.08105019117297642,446.3369563711445,446.3369563711445,0.21666666666666667,1.0043898992377458,1.0037165269667783,1.0037165269667783
 04/20  01:00:00,7.473333333333334,21.223156884973758,14.359795099513061,-6349.543223393041,0.0,0.0,5055692.653518861,1254.4102834690896,356.4767598445512,0.0,174.88622205364877,0.12556888973175612,601.5974910868886,601.5974910868886,0.3333333333333333,0.989688277199781,1.0003852555673796,0.9990831347190399
 04/20  02:00:00,6.958333333333333,21.22469362019964,14.575939938285158,-6380.181904133036,0.0,0.0,5169416.00027918,1300.0895175411226,369.98364356303625,0.0,173.00302713402772,0.13498486432986137,605.2466892953073,605.2466892953073,0.36666666666666664,0.9760372035741713,0.9973012342657881,0.9947890293838356
 04/20  03:00:00,6.941666666666667,21.200696884936864,22.483228078432877,-3679.245402803505,0.0,0.0,8267257.5492513245,2154.3941051738075,590.2515053951291,0.0,155.50635821701417,0.1965386268824535,906.1844228038163,906.1844228038163,0.5,0.9766311209024728,0.9974038884920758,0.9949273570750765
 04/20  04:00:00,6.6999999999999975,21.207943733818507,19.2017194651281,-4642.849611853304,0.0,0.0,7138247.894473923,1891.0603979166106,518.0094308329885,0.0,160.22132421587074,0.17784349834233026,756.6057508806063,756.6057508806063,0.45,0.971145974280145,0.9961184848260718,0.9931614675379936
 04/20  05:00:00,6.39,21.215745030149876,21.63291007470519,-4563.162240025067,0.0,0.0,7633711.983835306,1888.380129325111,543.6949563838222,0.0,161.5171620242604,0.19241418987869824,910.6185678530991,910.6185678530991,0.5,0.9652335307252005,0.9947001611455433,0.9912475801131302
 04/20  06:00:00,5.221666666666667,21.195895485128453,24.26896293369205,-3376.630230773729,0.0,0.0,8496589.460010074,2105.673618046438,625.3499019165499,24.349685127676807,151.34046183065033,0.1946956155418244,1043.8337037689735,1043.8337037689735,0.6,0.942349149795067,0.9895165132554644,0.983978328661313
 04/20  07:00:00,4.709999999999999,21.161762438419547,35.85986387335577,-1505.6945849036758,0.0,0.0,10376818.097588886,2579.8230718173177,814.7616188148266,94.65656313829409,128.44522392639567,0.25457935957422323,1334.2937744278486,1334.2937744278486,0.8666666666666667,0.9301634333955353,0.9867867166733544,0.9801286633426028
 04/20  08:00:00,5.878333333333334,21.169983625951943,32.070142765871914,-1405.6806679178146,0.0,0.0,12258513.387970041,3384.832558673123,919.70206814881,0.0,121.38469434312783,0.3642156131066451,1221.6153059426226,1221.6153059426226,0.8,0.9533266086853921,0.9919369939581866,0.987416586597354
 04/20  09:00:00,8.095,21.180695184682573,21.640089248956095,-3302.4372589848585,0.0,0.0,7602942.470539414,1897.6816499550541,538.660490134989,0.0,161.4546123721235,0.1927269381393824,900.8358469690249,900.8358469690249,0.6333333333333333,0.9936403422620589,1.0011690710336583,1.0002332967239345
 04/20  10:00:00,10.020000000000003,21.172600980635615,21.961422467469166,-3244.3939558167203,0.0,0.0,7816891.941215838,1991.1917317411421,555.9306308789941,0.0,73.72227598169508,0.206725261857104,895.7244561096365,895.7244561096365,0.6,1.0042517846209573,1.0036126096449742,1.0036126096449742
 04/20  11:00:00,11.736666666666666,21.181726101730593,23.132723093294693,-3418.316630179167,0.0,0.0,8596687.941818945,2290.275376203114,615.1928622675143,0.0,0.0,0.2200905155217664,894.0538072763557,894.0538072763557,0.5333333333333333,1.0042651486506953,1.0036268751038009,1.0036076262723266
 04/20  12:00:00,13.626666666666667,21.20476064360956,18.268809157885293,-4952.229199316849,0.0,0.0,6612334.831963078,1682.011769921148,461.44318498072766,0.0,0.0,0.15442074788261737,744.9500596205356,744.9500596205356,0.4166666666666667,1.0042675679748194,1.0036197071356088,1.0035986410944864
 04/20  13:00:00,15.588333333333336,21.192364084285472,15.126804428517186,-4753.5296487143805,0.0,0.0,5695714.808874514,1511.2854346977547,398.7344125148696,0.0,0.0,0.15898231935349103,596.2959479761104,596.2959479761104,0.31666666666666665,1.004299388562423,1.003626732776027,1.003626732776027
 04/20  14:00:00,17.26833333333333,21.223576036313474,14.633422580127418,-6309.9030331934255,0.0,0.0,5287650.977161121,1345.4908027630934,370.36107753642904,0.0,0.0,0.13748899581175827,597.8729264223034,597.8729264223034,0.3333333333333333,1.0043230636822817,1.0036531109388112,1.0036531109388112
 04/20  15:00:00,18.626666666666665,21.201908562207112,10.602419762786637,-6177.935881706207,0.0,0.0,3697955.9709677827,901.1289879905366,256.2202167948409,0.0,0.0,0.08688301984294317,449.76932308787076,449.76932308787076,0.25,1.0044098702039013,1.003740116176989,1.003740116176989
 04/20  16:00:00,20.02,21.161833226345014,0.0,-6428.301372821905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043889539350956,1.0037151039080283,1.0037151039080283
 04/20  17:00:00,20.600000000000012,21.151378923358138,0.0,-5946.253158565292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043889539350956,1.0037151039080283,1.0037151039080283
 04/20  18:00:00,21.168333333333337,21.390379902979046,4.882454270397798,-17014.838205356693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0043889539350956,1.0037151039080283,1.0037151039080283
 04/20  19:00:00,21.389999999999997,21.41295161214617,9.840244081295696,-18759.172101457134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0043889539350956,1.0037151039080283,1.0037151039080283
 04/20  20:00:00,20.53166666666667,21.366392467579978,13.04409088012671,-15811.111886007886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0043889539350956,1.0037151039080283,1.0037151039080283
 04/20  21:00:00,18.863333333333333,21.40301875530312,11.300303666124822,-17876.119086127037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0043889539350956,1.0037151039080283,1.0037151039080283
 04/20  22:00:00,16.663333333333334,21.434685719284385,0.0,-18177.096383072036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043889539350956,1.0037151039080283,1.0037151039080283
 04/20  23:00:00,15.290000000000001,21.460965559912207,0.0,-19307.573394280174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043889539350956,1.0037151039080283,1.0037151039080283
 04/20  24:00:00,14.69,21.228693019381915,3.2519218564994814,-8634.44595602849,0.0,0.0,1067124.6510263472,230.73774812129346,69.22228968233782,0.0,0.0,0.016666666666666666,150.94102970385012,150.94102970385012,0.05,1.0042285961696318,1.0036985148846702,1.0036985148846702
 04/21  01:00:00,14.709999999999999,21.21515130753113,6.980306430574335,-7369.257812263153,0.0,0.0,2420313.516421763,577.1394219871502,165.9951759664166,0.0,0.0,0.05408960431866264,300.5728136922726,300.5728136922726,0.16666666666666666,1.004199113090423,1.0035305850500857,1.0035305850500857
 04/21  02:00:00,14.121666666666668,21.25819709837501,6.979751883276888,-9241.267796897178,0.0,0.0,2418124.0724431593,577.0523296764084,165.90906445031519,0.0,0.0,0.05406544642853731,301.0261262420714,301.0261262420714,0.16666666666666666,1.004148222794416,1.0034797374482192,1.0034797374482192
 04/21  03:00:00,13.300000000000008,21.2225671441085,10.76996381862146,-6983.862247711203,0.0,0.0,3834430.346193921,950.4275653198524,266.17467968099504,0.0,0.0,0.09418178572033552,450.8598784201025,450.8598784201025,0.25,1.0041732336660976,1.0035052882113766,1.0035052882113766
 04/21  04:00:00,12.731666666666666,21.226603801108585,10.777275738712934,-7178.024511928876,0.0,0.0,3846148.5488000773,951.8123411957968,266.68409836194695,0.0,0.0,0.09450031682307107,450.1797743444438,450.1797743444438,0.25,1.004100520495691,1.003432473233484,1.003432473233484
 04/21  05:00:00,11.373333333333333,21.20758103559724,14.792442528497324,-5564.460882026096,0.0,0.0,5445585.534837589,1395.6853491949266,379.9622651779094,0.0,0.0,0.14441642374827177,599.382327600458,599.382327600458,0.3333333333333333,1.0040682589984808,1.0034001574128992,1.0034001574128992
 04/21  06:00:00,9.979999999999997,21.24144663573436,14.164875009608162,-7196.775433412745,0.0,0.0,4980831.927835435,1210.5464388243818,343.7128154944454,0.0,87.87962319220915,0.11707753446446621,600.6947579342026,600.6947579342026,0.3333333333333333,1.004155839623757,1.003489397554969,1.003489397554969
 04/21  07:00:00,9.400000000000002,21.207377495648984,15.206713845898786,-5453.017650753403,0.0,0.0,5757364.1875738595,1520.8160540265212,403.88394159375844,0.0,167.50731312579265,0.16246343437103677,597.8132229674408,597.8132229674408,0.3333333333333333,1.0040454101909217,1.0033756385822927,1.0033756385822927
 04/21  08:00:00,9.709999999999999,21.20779270559806,18.540254568030015,-4804.564275476984,0.0,0.0,6879667.336918921,1771.13279044184,478.0312947598652,0.0,156.79619629331998,0.18268568520006676,746.2311845405882,746.2311845405882,0.4166666666666667,1.0039931286677437,1.0033251742196672,1.0033251742196672
 04/21  09:00:00,10.878333333333332,21.194658474163326,15.380383811771406,-4824.929730195932,0.0,0.0,5878610.253450214,1568.817461611612,413.98429346848997,0.0,0.0,0.17002906488250424,596.149739444356,596.149739444356,0.35,1.0040000350727152,1.003330532546286,1.003330532546286
 04/21  10:00:00,12.268333333333334,21.205388181341856,22.039523755266874,-3921.9358828779195,0.0,0.0,8128417.220382887,2084.1747195517064,561.3265549494112,0.0,0.0,0.21012760884887252,895.0299342490034,895.0299342490034,0.4666666666666667,1.0040916147873464,1.0034222242961806,1.0034222242961806
 04/21  11:00:00,13.368333333333334,21.177582860124524,18.585909177428416,-3708.751374853608,0.0,0.0,6922616.4233090775,1798.4987090543411,480.6737954313747,0.0,0.0,0.16806016255454273,741.5841483328988,741.5841483328988,0.4,1.0039742519000454,1.0033364620654994,1.0033049120535265
 04/21  12:00:00,14.468333333333334,21.18281546065736,18.880790207947097,-3553.4884508190057,0.0,0.0,7091051.492509659,1868.7566331742967,497.6588292977255,0.0,0.0,0.19752052906413775,741.6200627777339,741.6200627777339,0.43333333333333335,1.0039931372261985,1.0033239193538175,1.0033239193538175
 04/21  13:00:00,15.568333333333333,21.208489618337634,18.71704717775593,-4805.345212248988,0.0,0.0,6945080.693165709,1808.9881202358754,488.3469207354634,0.0,0.0,0.19038734826900175,741.0356918291671,741.0356918291671,0.4166666666666667,1.0039448827239887,1.0032749649573696,1.0032749649573696
 04/21  14:00:00,16.10000000000001,21.218754889108986,18.182994854732684,-5399.734967602917,0.0,0.0,6531743.873553803,1645.9862954843875,457.5454059944068,0.0,0.0,0.16712228611802354,742.1751287013929,742.1751287013929,0.4166666666666667,1.0039686174121394,1.0033004858612675,1.0033004858612675
 04/21  15:00:00,16.10000000000001,21.2256841344343,18.002499809430354,-5713.614024733767,0.0,0.0,6451986.429337858,1617.283856791783,447.0326609817501,0.0,0.0,0.1592593328719247,741.270805995605,741.270805995605,0.38333333333333336,1.003990641733942,1.0033204047521425,1.0033204047521425
 04/21  16:00:00,15.841666666666667,21.21943103595006,14.221724327616942,-6240.325797610532,0.0,0.0,4990007.820029924,1226.922363974871,347.03213941513303,0.0,0.0,0.11955407629322909,593.8097674606063,593.8097674606063,0.3333333333333333,1.0041088798274012,1.003439735032991,1.003439735032991
 04/21  17:00:00,15.858333333333338,21.20773717793465,7.569026108558051,-7007.968444553856,0.0,0.0,2777789.9977965457,733.120511501448,199.74276130805222,0.0,0.0,0.07973615486685479,296.7047322103098,296.7047322103098,0.2,1.0041874496514898,1.0035160175867468,1.0035160175867468
 04/21  18:00:00,16.41,21.232984025301317,10.181179829398316,-7620.079405247455,0.0,0.0,3423357.0323342225,794.6795053168494,232.28509208368322,0.0,0.0,0.06853243356466442,444.610107656431,444.610107656431,0.21666666666666667,1.0041892760739133,1.0035170800325408,1.0035170800325408
 04/21  19:00:00,16.390000000000004,21.257737189459707,3.5313078020719626,-9927.785760724762,0.0,0.0,1226441.0172367122,299.5405279212198,85.34188842253076,0.0,0.0,0.02883763027386122,147.95718175112634,147.95718175112634,0.08333333333333333,1.004120745394016,1.0034465121921963,1.0034465121921963
 04/21  20:00:00,15.221666666666668,21.238923255803336,3.8606887622392416,-9021.574122639431,0.0,0.0,1422495.0093645784,382.26990344642047,104.20577687390347,0.0,0.0,0.04318653988305535,148.36391822027127,148.36391822027127,0.11666666666666667,1.0041853979074165,1.0035123631881206,1.0035123631881206
 04/21  21:00:00,13.573333333333332,21.232248330565017,14.063666640359553,-6781.427478009835,0.0,0.0,4890308.223654617,1190.7405505124273,337.77801998165137,0.0,0.0,0.1126685675912606,592.4777003505264,592.4777003505264,0.3,1.0042045890285738,1.0035324560383392,1.0035324560383392
 04/21  22:00:00,11.663333333333332,21.24122597832808,10.530226068541886,-7868.046205400323,0.0,0.0,3651072.2248916524,882.8966077909445,252.27824406034344,0.0,0.0,0.08373802690666171,445.5082190183687,445.5082190183687,0.25,1.004239219927518,1.003568159759787,1.003568159759787
 04/21  23:00:00,10.600000000000001,21.23815494605272,10.546487333661373,-7735.257018762555,0.0,0.0,3662413.0208753645,885.9025281985139,253.27517964785542,0.0,0.0,0.08444642068635115,445.26415826821926,445.26415826821926,0.25,1.0042249519222326,1.003553991162559,1.003553991162559
 04/21  24:00:00,9.979999999999997,21.224902320984256,14.120689217302871,-6477.7097303831915,0.0,0.0,4932627.035992216,1198.7495514224772,341.2471930643627,0.0,89.029937678302,0.11515265714466852,592.4300821486838,592.4300821486838,0.3333333333333333,1.0041298245105028,1.003460206997229,1.003460206997229
 04/22  01:00:00,8.573333333333332,21.224309798242338,14.751552441881968,-6295.954874375416,0.0,0.0,5378998.782724641,1379.2310371810188,377.8499600456914,0.0,171.47297637512824,0.14263511812435883,592.7411518248887,592.7411518248887,0.3333333333333333,1.0028004194892888,1.0031448407663364,1.0030283941877052
 04/22  02:00:00,7.2316666666666665,21.211874668018165,18.349854538168717,-5043.673549879556,0.0,0.0,6648075.5841584075,1688.003342107909,470.1403931278835,0.0,165.12175229996555,0.17439123850017235,748.803833075776,748.803833075776,0.4166666666666667,0.9831269231782606,0.9986421778983329,0.9967870358415106
 04/22  03:00:00,6.131666666666666,21.19983628655107,19.37709357036797,-4250.929367614064,0.0,0.0,7336987.211520901,1956.7491211820516,533.592291648196,0.0,157.37581522653895,0.18626468891905,755.0722766058287,755.0722766058287,0.45,0.960432450291047,0.9933950495892667,0.9895189729454917
 04/22  04:00:00,4.721666666666668,21.195337250603885,23.289543828155193,-3411.40027181524,0.0,0.0,8239718.004658501,1899.2827170176013,573.8384595882878,30.50813358088791,150.87498453858643,0.22975048306871654,1129.718936460401,1129.718936460401,0.5333333333333333,0.9317572407633807,0.9866714236246271,0.9802788221618991
 04/22  05:00:00,3.5900000000000003,21.178354262744083,36.625962342539424,-1958.078435293267,0.0,0.0,10628228.040691724,2651.3793480744303,869.5560420655382,65.26215670261523,133.70389962657964,0.2187820398585785,1273.6033790293645,1273.6033790293645,0.8666666666666667,0.9077003946041537,0.981161863321088,0.9726283777352659
 04/22  06:00:00,3.0416666666666665,21.169514535452223,41.202338662769414,-1282.3844331098526,0.0,0.0,11463943.112409182,2639.052097759495,894.7497169848589,69.51645267669554,137.574819116465,0.24140447620552846,1542.4504627692966,1542.4504627692966,0.9,0.89633864112208,0.9785017026460316,0.9690113064875683
 04/22  07:00:00,2.231666666666667,21.180002674897686,53.73263075767114,-663.0903546451514,0.0,0.0,14149143.859130535,3166.3830340475115,1076.4636302157498,82.31820727470954,127.5254169074683,0.3218087511539075,1975.530724949061,1975.530724949061,1.0,0.8801761421579017,0.974743905084886,0.9638029656512583
 04/22  08:00:00,2.268333333333333,21.17152766384053,37.01364911952664,-1020.3223267629161,0.0,0.0,11298362.221644409,2490.084986635133,834.9786574983498,53.54655210574144,132.87417888482534,0.32559452586205445,1655.9656733938277,1655.9656733938277,0.85,0.8795638563049627,0.9745818456995579,0.9635912526139135
 04/22  09:00:00,3.9366666666666665,21.17219280504704,35.83670725914056,-1286.8606515493127,0.0,0.0,10306570.303688027,2387.8337317773808,788.9778212732963,34.166390078288735,143.7377589245797,0.27110330223134216,1373.0230982149044,1373.0230982149044,0.7666666666666667,0.9126344706552664,0.9821324722939088,0.9740892550069946
 04/22  10:00:00,6.136666666666667,21.172909770886626,31.8259782080632,-1065.1572350352303,0.0,0.0,11278523.281096872,3069.6034318921274,899.8544594548595,0.0,140.4853222693646,0.22501237868219578,1050.160155799602,1050.160155799602,0.7833333333333333,0.957753269874392,0.9926880846783952,0.98857594444231
 04/22  11:00:00,8.336666666666666,21.161121226961104,28.355266076637527,-1181.0633591569378,0.0,0.0,10326221.432608616,2906.943705012143,821.8960727286332,0.0,144.1731521992693,0.2105381209983441,883.5255759114992,883.5255759114992,0.7,0.9974830121629392,1.0019293803482077,1.0012791560693235
 04/22  12:00:00,10.278333333333334,21.154125057108654,27.86719503315755,-751.8462620340675,0.0,0.0,10631441.788490307,3041.044693572318,841.2975805512866,0.0,46.666666666666664,0.2328087066213294,881.3247119866159,881.3247119866159,0.7,1.004022799782358,1.0034812620856017,1.0033668576806483
