Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/22  13:00:00,12.236666666666666,21.16887755701044,25.268239627399193,-1666.842262766033,0.0,0.0,9849624.214866031,2765.6846620093447,728.2806885258755,0.0,0.0,0.24197126805599553,881.625653113333,881.625653113333,0.6,1.0040555650334868,1.0034470652648055,1.003387381608375
 04/22  14:00:00,14.178333333333335,21.182629241066618,18.241786656196954,-4094.7473417530846,0.0,0.0,6643577.045950431,1690.1010289284122,460.9859950983569,0.0,0.0,0.16968344886569434,732.9561962197447,732.9561962197447,0.38333333333333336,1.0039492784786659,1.003286876163237,1.0032762997826927
 04/22  15:00:00,15.568333333333333,21.222279692907183,18.139194418034315,-5536.910933468479,0.0,0.0,6505144.920955298,1640.5195882354883,454.7088043075677,0.0,0.0,0.16521419614612898,736.3664796289542,736.3664796289542,0.4166666666666667,1.004108846445525,1.003437821284167,1.003437821284167
 04/22  16:00:00,16.41,21.208113775780607,10.847904474703993,-6362.07923364063,0.0,0.0,3865744.9000151847,971.4679652735075,270.6284731354716,0.0,0.0,0.0975771350703453,442.811561313674,442.811561313674,0.25,1.0041807786029857,1.0035076654464248,1.0035076654464248
 04/22  17:00:00,16.958333333333332,21.238609219009877,10.7886566029871,-7699.789689767613,0.0,0.0,3825558.662798932,956.4626869963162,267.1358822497803,0.0,0.0,0.09499610441401626,443.36995506379753,443.36995506379753,0.25,1.0042311408133935,1.0035582502915297,1.0035582502915297
 04/22  18:00:00,17.199999999999992,21.20936101282047,3.556274678819095,-7791.547951758435,0.0,0.0,1243558.9038442716,306.3737690328653,86.72785749431632,0.0,0.0,0.029925268908123977,147.96703774390755,147.96703774390755,0.08333333333333333,1.0042720714439701,1.0035968743976424,1.0035968743976424
 04/22  19:00:00,16.94166666666667,21.272978117112167,3.459267661380863,-10536.629078743126,0.0,0.0,1181704.337186498,280.5648147953755,81.18362810751981,0.0,0.0,0.02569932663152185,147.82760286547645,147.82760286547645,0.08333333333333333,1.0042135648655273,1.0035387571767065,1.0035387571767065
 04/22  20:00:00,15.821666666666667,21.32230893487239,9.755765569498445,-12991.931385717724,0.0,0.0,1060175.5224923652,230.75735872547858,69.19213791194119,0.0,0.0,0.016666666666666666,148.72533753510643,148.72533753510643,0.15,1.0041100171853012,1.0035704999803419,1.0035704999803419
 04/22  21:00:00,14.431666666666667,21.204974050552305,3.4427668637841995,-7585.910690839193,0.0,0.0,1172148.1651771215,276.36672716106744,80.20120154818554,0.0,0.0,0.024980498035376268,148.44759198135404,148.44759198135404,0.08333333333333333,1.0043246276747955,1.0036503529715575,1.0036503529715575
 04/22  22:00:00,13.021666666666668,21.250179284208816,7.005240912751306,-8884.677570156276,0.0,0.0,2424204.0927437274,584.0957625706322,167.3461143003738,0.0,0.0,0.0551758317397246,296.4746892304975,296.4746892304975,0.16666666666666666,1.0042312111075238,1.0035584586400834,1.0035584586400834
 04/22  23:00:00,11.373333333333333,21.226661856765055,7.066187124757468,-7861.359059288675,0.0,0.0,2467069.3292008876,600.562500248176,170.9265566455837,0.0,0.0,0.05783084764184311,295.9397237409126,295.9397237409126,0.16666666666666666,1.0041661599693081,1.003493290334122,1.003493290334122
 04/22  24:00:00,9.979999999999997,21.207949047393882,10.820254997660982,-6340.899206289599,0.0,0.0,3853263.5970111834,961.4684715868478,269.20670818708015,0.0,87.4563030555311,0.09637263361212436,443.01789167251593,443.01789167251593,0.25,1.0040704899095956,1.00339838094101,1.00339838094101
 04/23  01:00:00,8.831666666666669,21.236211684413817,11.04230747962303,-7499.70127474964,0.0,0.0,4019282.4821206443,1028.9765081581963,281.9782319009829,0.0,178.79080711438672,0.10604596442806623,442.8186479455232,442.8186479455232,0.25,1.004067748434785,1.0033948948621243,1.0033948948621243
 04/23  02:00:00,7.473333333333334,21.200288736127682,15.530980545484338,-5073.72322605676,0.0,0.0,5927048.236620585,1598.9784642573586,425.5436273970254,0.0,164.6820899803736,0.17658955009813196,594.6542468027399,594.6542468027399,0.36666666666666664,0.9887272869112622,0.9998614192407207,0.9985080779041857
 04/23  03:00:00,6.6999999999999975,21.1984296450841,22.42695517707101,-3507.158298466952,0.0,0.0,8304471.504413305,2156.632162737813,589.9428044285804,0.0,155.00071272236454,0.19397590215495183,900.9435154415861,900.9435154415861,0.5,0.9708773011570423,0.9958356210254812,0.9928771058410264
 04/23  04:00:00,5.821666666666667,21.195907051300694,20.311167436464515,-4015.9839038029195,0.0,0.0,7436764.188325731,1980.930304596431,568.5399515683511,0.0,159.37448863573204,0.1819374602964476,757.3270200914086,757.3270200914086,0.48333333333333334,0.9546319065133869,0.9921074285365603,0.9876994199315547
 04/23  05:00:00,5.0,21.17739292145938,28.830652246799374,-2204.7751266698974,0.0,0.0,9341805.514780434,2271.553059515825,704.0211243024354,45.35067689168158,138.97415043322817,0.2594801212813197,1203.8113744789528,1203.8113744789528,0.6666666666666666,0.9361542623041214,0.9878563817542582,0.981816379138302
 04/23  06:00:00,5.0,21.179897716836418,37.09981111666395,-1558.6230481439775,0.0,0.0,10633353.351933695,2484.981174515841,824.7095310146319,51.95979206437014,144.34183897573195,0.2032735366877641,1411.8115776579411,1411.8115776579411,0.8166666666666667,0.936180619394454,0.9878956424700174,0.9818992439105936
 04/23  07:00:00,4.6899999999999995,21.169317072130927,38.16461137654657,-1065.1347431731488,0.0,0.0,10648803.467884257,2468.4252980859887,809.9731995809711,59.12101968001404,141.09441270075786,0.26066137089380753,1443.49701042712,1443.49701042712,0.7833333333333333,0.9302469362542082,0.9865035482661532,0.9799825398627916
 04/23  08:00:00,5.278333333333334,21.163509810956818,34.35488770597184,-1265.5027602617201,0.0,0.0,10365165.702537738,2802.9220367743555,848.7617223719025,16.923790440541506,142.75066859508746,0.24806784854728423,1012.6475070115953,1012.6475070115953,0.7333333333333333,0.9407249672182054,0.9889307446753944,0.9833335057798359
 04/23  09:00:00,7.8050000000000015,21.17283063617094,28.59957919579956,-1226.3994757889536,0.0,0.0,10726770.822383726,2910.5693702887106,794.0253726831712,0.0,141.63046276292758,0.2516497709055988,1037.5348735199266,1037.5348735199266,0.65,0.9878000914664096,0.9997088431711497,0.9982155442323865
 04/23  10:00:00,10.588333333333333,21.198936596758795,19.319227997216867,-4222.451200736306,0.0,0.0,7311987.905013421,1956.6790094193304,521.4002637874455,0.0,38.09644616098911,0.18364265024394982,734.954151118944,734.954151118944,0.48333333333333334,1.0040105366412027,1.003361332322224,1.0033398520115946
 04/23  11:00:00,12.836666666666666,21.19858100896612,22.449731069081633,-3481.539069322714,0.0,0.0,8384658.579760494,2191.439875358665,584.6201294170878,0.0,0.0,0.19511360697480543,881.6525727019036,881.6525727019036,0.5,1.004009183080359,1.0033579270975548,1.003335929594408
 04/23  12:00:00,14.778333333333336,21.192544840628553,19.335146431159504,-3877.971400380127,0.0,0.0,7455777.030104783,2015.1241387697705,523.7793834955944,0.0,0.0,0.21731376900714675,735.0377010666429,735.0377010666429,0.4166666666666667,1.0040073966659753,1.0033330581559687,1.0033330581559687
 04/23  13:00:00,16.736666666666665,21.21407683347773,14.734459693651088,-5830.892481615336,0.0,0.0,5367680.208882015,1373.0800451452558,376.72215927834054,0.0,0.0,0.14189050222666674,589.3052019148165,589.3052019148165,0.36666666666666664,1.0040502932714561,1.003380031691862,1.003380031691862
 04/23  14:00:00,18.368333333333332,21.218899684216918,14.488145959622255,-6085.929908488559,0.0,0.0,5192136.563068376,1302.2826068530374,362.5486131284725,0.0,0.0,0.1311602720904505,589.0616447508893,589.0616447508893,0.3333333333333333,1.0040440763015785,1.0033723308329632,1.0033723308329632
 04/23  15:00:00,19.77833333333333,21.200023730573875,10.544404084413015,-6489.20563366053,0.0,0.0,3673856.3987739803,888.8471469768359,253.38018527879674,0.0,0.0,0.08435566755009545,441.51677686341066,441.51677686341066,0.23333333333333334,1.0040301834184118,1.003357586224376,1.003357586224376
 04/23  16:00:00,21.168333333333337,21.2540940428886,6.7839933053609895,-9104.728988743873,0.0,0.0,2291375.1998928273,530.4339982846964,154.6807957932602,0.0,0.0,0.04553756388695665,295.3944266880734,295.3944266880734,0.13333333333333333,1.0041404397837597,1.0034655393453416,1.0034655393453416
 04/23  17:00:00,21.95833333333333,21.151275319012885,0.0,-5919.4123712321625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041510312629673,1.0034747405967943,1.0034747405967943
 04/23  18:00:00,22.200000000000003,21.350966131729855,3.5703023660272164,-15201.486114339286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06666666666666667,1.0041510312629673,1.0034747405967943,1.0034747405967943
 04/23  19:00:00,22.200000000000003,21.40119424798687,7.551290415284429,-18093.103466069755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0041510312629673,1.0034747405967943,1.0034747405967943
 04/23  20:00:00,21.373333333333335,21.431112717468,7.278943587312788,-19292.816165588156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0041510312629673,1.0034747405967943,1.0034747405967943
 04/23  21:00:00,19.980000000000004,21.400108930538423,0.044960440525508516,-16493.564040011526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03333333333333333,1.0041510312629673,1.0034747405967943,1.0034747405967943
 04/23  22:00:00,18.263333333333332,21.32889967008978,6.357733018343472,-13824.21376222457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0041510312629673,1.0034747405967943,1.0034747405967943
 04/23  23:00:00,16.37333333333333,21.50288462191958,0.0,-20862.29750446333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041510312629673,1.0034747405967943,1.0034747405967943
 04/23  24:00:00,14.411666666666667,21.376156659127,0.0,-15448.062411518918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0041510312629673,1.0034747405967943,1.0034747405967943
 04/24  01:00:00,12.163333333333334,21.221210266608466,6.717987071645191,-7623.3806247511875,0.0,0.0,2254172.577941395,512.9655247306077,150.9291273525131,0.0,0.0,0.04266211692502438,296.33233666514167,296.33233666514167,0.13333333333333333,1.0040065493597286,1.0034686751387,1.0034686751387
 04/24  02:00:00,11.41,21.2141541346327,11.014129354153475,-6511.805694352366,0.0,0.0,4012336.1831643535,1025.101935503114,280.3994957586645,0.0,0.0,0.10481843331906145,443.5303842342259,443.5303842342259,0.25,1.004039778975612,1.0033676258570743,1.0033676258570743
 04/24  03:00:00,11.699999999999994,21.213465184602793,11.492658089125845,-6389.097230314914,0.0,0.0,4330595.450398971,1153.531840946607,307.97768289888324,0.0,0.0,0.12566470676496241,443.47558404473,443.47558404473,0.2833333333333333,1.0040097094298412,1.003338514775181,1.003338514775181
 04/24  04:00:00,11.699999999999994,21.241648101942054,14.133429437377488,-7139.015120228733,0.0,0.0,4982551.188211477,1213.4447632388728,342.3086409943498,0.0,0.0,0.11570766271074338,590.681820142108,590.681820142108,0.3,1.0039376969892022,1.0032661575529196,1.0032661575529196
 04/24  05:00:00,10.821666666666669,21.22052657166417,14.563635245346047,-6135.821001304834,0.0,0.0,5271247.157647034,1326.639514661288,367.23373637414187,0.0,0.0,0.1344488317472176,589.7356949520683,589.7356949520683,0.3333333333333333,1.0038491879297393,1.0031786924066555,1.0031786924066555
 04/24  06:00:00,10.0,21.200317045837505,15.06982377742247,-5105.69267409955,0.0,0.0,5661091.924870805,1484.171302904801,396.299199951952,0.0,0.0,0.1565000562268796,590.167985352344,590.167985352344,0.3333333333333333,1.003889403531578,1.0032174422747278,1.0032174422747278
 04/24  07:00:00,10.31,21.215416752015226,18.75295271414877,-5020.017579835091,0.0,0.0,7024364.951470878,1833.663599428688,490.55171175058837,0.0,0.0,0.19195151061739285,737.7514503523865,737.7514503523865,0.4166666666666667,1.0038915020810717,1.0032205596675674,1.0032205596675674
 04/24  08:00:00,11.168333333333333,21.202411689085622,18.756579754840306,-4464.397424321016,0.0,0.0,7036385.428958187,1834.676596646949,490.89644655995204,0.0,0.0,0.1921095163473092,736.9520716456465,736.9520716456465,0.4166666666666667,1.003841556052342,1.0031706149600463,1.0031706149600463
 04/24  09:00:00,12.526666666666669,21.20434091738533,15.195252142786652,-5232.520586210276,0.0,0.0,5779826.794580841,1526.305326174023,403.65969825392364,0.0,0.0,0.16196412517647998,589.4356388156195,589.4356388156195,0.3333333333333333,1.003825990884302,1.0031537148415732,1.0031537148415732
 04/24  10:00:00,14.74666666666667,21.21309756117807,18.32511974535262,-5072.491700204605,0.0,0.0,6686140.267232033,1692.297568508457,466.1094685420927,0.0,0.0,0.17331371019938627,736.7619274954454,736.7619274954454,0.4166666666666667,1.0038242141737177,1.003154521383384,1.003154521383384
 04/24  11:00:00,17.236666666666668,21.23059473702647,14.541680089057827,-6570.781493679353,0.0,0.0,5252737.419716357,1316.4552559729611,366.03082068020456,0.0,0.0,0.13349239348534786,589.5750549047697,589.5750549047697,0.3333333333333333,1.0038222528522622,1.0031518309919674,1.0031518309919674
 04/24  12:00:00,18.868333333333332,21.206280010395233,14.20443650842402,-5533.020596008705,0.0,0.0,5047686.01620022,1231.178289385364,346.92787303299957,0.0,0.0,0.11880096246778712,586.2133241174248,586.2133241174248,0.3,1.0036581033282481,1.0029868323653928,1.0029868323653928
 04/24  13:00:00,19.709999999999997,21.20222949610527,14.740645621019443,-5297.868062972285,0.0,0.0,5408626.032872921,1378.1981144621786,377.69967485894546,0.0,0.0,0.1421599814115367,587.416707587651,587.416707587651,0.3333333333333333,1.0036985252469441,1.0030273913177614,1.0030273913177614
 04/24  14:00:00,20.878333333333334,21.223652110150546,10.841475256375913,-7001.97053565057,0.0,0.0,3896509.9142202046,970.8907396723993,270.97165407689715,0.0,0.0,0.09729705733725304,440.1433858611842,440.1433858611842,0.25,1.0037052226406034,1.0030337174802513,1.0030337174802513
 04/24  15:00:00,22.26833333333333,21.22832429611719,7.020833871898126,-7950.441925580644,0.0,0.0,2449026.6264134725,587.4843183052984,168.8507744932609,0.0,0.0,0.055855111930127696,292.4709086199707,292.4709086199707,0.16666666666666666,1.0035562380665242,1.0028841789734129,1.0028841789734129
 04/24  16:00:00,22.799999999999997,21.275615730659936,0.0,-11283.614387274445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034621055110227,1.0027870939616965,1.0027870939616965
 04/24  17:00:00,22.490000000000002,21.411355437439,6.503843712998963,-17421.904229772706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0034621055110227,1.0027870939616965,1.0027870939616965
 04/24  18:00:00,22.200000000000003,21.359033956635194,6.536333375595798,-15113.638630063808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0034621055110227,1.0027870939616965,1.0027870939616965
 04/24  19:00:00,21.631666666666668,21.37717548696531,13.241734656098915,-16146.598394139104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0034621055110227,1.0027870939616965,1.0027870939616965
 04/24  20:00:00,20.841666666666665,21.335983167244645,6.56782400771723,-14037.01366606494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0034621055110227,1.0027870939616965,1.0027870939616965
 04/24  21:00:00,19.41166666666667,21.33700008646344,0.0,-13769.145873356032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034621055110227,1.0027870939616965,1.0027870939616965
 04/24  22:00:00,16.905,21.242285555749,0.0,-9745.046289558844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0034621055110227,1.0027870939616965,1.0027870939616965
 04/24  23:00:00,14.979999999999997,21.208663075224077,3.2519218564994814,-7700.562241032541,0.0,0.0,1069446.4706130642,230.64929543557807,69.35821167604286,0.0,0.0,0.016666666666666666,149.13084424120132,149.13084424120132,0.05,1.0035643760362227,1.0030019123799039,1.0030019123799039
 04/24  24:00:00,13.573333333333332,21.218433310555113,3.5027425940176147,-8110.319798322585,0.0,0.0,1222037.106297269,291.7843033564556,83.86710871142442,0.0,0.0,0.027593236584160716,148.53159128359084,148.53159128359084,0.08333333333333333,1.0038516135407032,1.003180562847173,1.003180562847173
 04/25  01:00:00,12.49,21.23358512337933,7.012051106119471,-8126.023861779734,0.0,0.0,2450721.4781516837,586.3036309356887,168.09363424595128,0.0,0.0,0.055472505988932254,297.11488558001827,297.11488558001827,0.16666666666666666,1.0038058351526946,1.0031361469502722,1.0031361469502722
 04/25  02:00:00,11.063333333333334,21.223526227504365,10.88161101572616,-6971.518391067298,0.0,0.0,3928412.4619602896,980.0110652272803,273.14006544533055,0.0,0.0,0.09904550200363742,445.0560765990067,445.0560765990067,0.25,1.0037802645476313,1.003110937151129,1.003110937151129
 04/25  03:00:00,10.0,21.21958315590856,10.853923340095408,-6824.270601385576,0.0,0.0,3887417.204351898,963.7722818680124,271.5451514608961,0.0,0.0,0.09783933649026776,445.22398779300227,445.22398779300227,0.2833333333333333,1.0037900523152006,1.003122947493166,1.003122947493166
 04/25  04:00:00,9.431666666666667,21.217555698431177,14.858372290912794,-5916.791412638411,0.0,0.0,5522474.340106842,1420.042478068292,384.33124712400814,0.0,170.54229212584275,0.1472885393707863,593.1128578168936,593.1128578168936,0.3333333333333333,1.00378889359052,1.0031194613694798,1.0031194613694798
 04/25  05:00:00,8.021666666666667,21.228986406972247,17.68514068507106,-5882.972949605373,0.0,0.0,6268814.805792471,1519.7488905733107,430.1544751927135,0.0,170.91317326688088,0.14543413366559563,743.0490629908878,743.0490629908878,0.38333333333333336,0.9969637529305138,1.0015130550795008,1.0009146157037507
 04/25  06:00:00,7.199999999999997,21.188231339721654,20.130099348682734,-3546.414017685103,0.0,0.0,7917405.905981775,2169.723218136917,573.1144760932821,0.0,151.85424776947886,0.218542103037299,748.116092299206,748.116092299206,0.48333333333333334,0.9807135665973268,0.9978065649060704,0.9957501063675303
 04/25  07:00:00,7.510000000000002,21.20222164267051,22.702858693184996,-3620.500643594656,0.0,0.0,8540008.042860694,2218.554005309033,601.3984859104899,0.0,154.59172661597557,0.2054868439420158,893.1449629706536,893.1449629706536,0.5,0.986376771533394,0.9990505004277763,0.9975008183691529
 04/25  08:00:00,8.368333333333332,21.203368188160137,22.19732291173041,-3856.930473358599,0.0,0.0,8077986.250952103,2042.5951563812914,568.5840041342702,0.0,159.3379280339558,0.18311598792667663,887.6085508549062,887.6085508549062,0.5333333333333333,1.000796822649348,1.0024054585106341,1.0021262039605723
 04/25  09:00:00,9.158333333333331,21.198713767355766,19.909148099815123,-4109.057973417546,0.0,0.0,7475297.2680533,1988.8158709973836,544.6948416070478,0.0,159.93031420009382,0.16988699805345817,738.2205160630123,738.2205160630123,0.48333333333333334,1.0037664020200128,1.0031406904341638,1.0031011997848278
 04/25  10:00:00,10.846666666666668,21.205698938178053,22.86967216925249,-3812.4791530909406,0.0,0.0,8469510.91642362,2195.104679329242,603.1417884265923,0.0,29.597421631653845,0.20953497527483514,884.5068659338771,884.5068659338771,0.5333333333333333,1.0037141003125314,1.0030675215466798,1.003048030437249
 04/25  11:00:00,13.078333333333335,21.18918913669808,19.6982168916752,-3690.373408589702,0.0,0.0,7575679.12142446,2037.4215331960054,541.645700608141,0.0,0.0,0.16635941668135,736.3553923990704,736.3553923990704,0.5166666666666667,1.0037364031240712,1.0031113816616293,1.0030687288943423
 04/25  12:00:00,14.158333333333333,21.19585438349153,22.49367516448022,-3333.5577772142756,0.0,0.0,8523734.595153198,2227.1983718564434,588.3949417627135,0.0,0.0,0.19680015281260896,882.1652982205542,882.1652982205542,0.5,1.0037280024261064,1.003078287374363,1.0030559862790105
 04/25  13:00:00,15.278333333333336,21.212913591784123,17.989333432861667,-5077.5480899487075,0.0,0.0,6470227.599803922,1604.6616872674063,447.04185447619733,0.0,0.0,0.15868576253814218,734.1012251270088,734.1012251270088,0.4,1.0036925483387573,1.0030338094895028,1.0030228115338233
 04/25  14:00:00,16.668333333333333,21.202527759098466,14.268408989339632,-5325.983495395468,0.0,0.0,5102085.922806248,1252.382100280859,350.6520507616779,0.0,0.0,0.12158781252028508,585.5015937985149,585.5015937985149,0.3,1.003649887574552,1.0029779961831624,1.0029779961831624
 04/25  15:00:00,17.76833333333333,21.223871035507496,14.342857833833126,-6277.697567852738,0.0,0.0,5140008.188823737,1270.7959256508957,354.72384276372213,0.0,0.0,0.12483104716142383,586.8433241565677,586.8433241565677,0.31666666666666665,1.0037215836495414,1.0030503992584783,1.0030503992584783
 04/25  16:00:00,19.178333333333335,21.20133122175053,7.27906214933781,-6696.992365925414,0.0,0.0,2624514.4709830116,659.6049260018573,183.42005993048573,0.0,0.0,0.06710437846222522,294.34189448745957,294.34189448745957,0.16666666666666666,1.0038654210303737,1.0031921452721277,1.0031921452721277
 04/25  17:00:00,20.0,21.1616175223238,3.491699087418299,-5703.760530892449,0.0,0.0,1209508.328230164,288.90094357014664,83.18725419477933,0.0,0.0,0.027112145394549616,147.20712450825246,147.20712450825246,0.08333333333333333,1.0038838382519,1.003209744916313,1.003209744916313
 04/25  18:00:00,20.0,21.079446426989964,0.0,-2806.4246332684415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0038755488310038,1.0031999073369666,1.0031999073369666
 04/25  19:00:00,20.0,21.315185828691313,6.503843712998963,-13232.103145792878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0038755488310038,1.0031999073369666,1.0031999073369666
 04/25  20:00:00,19.121666666666663,21.328486586139213,28.375781728831388,-15415.807162712017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0038755488310038,1.0031999073369666,1.0031999073369666
 04/25  21:00:00,16.595000000000002,21.19273597859208,3.365369028485023,-6969.074498913379,0.0,0.0,1128235.3492899858,257.09713958052527,75.8720115933167,0.0,0.0,0.021608795730266823,147.2116804678768,147.2116804678768,0.08333333333333333,1.0039244302109978,1.003250468151462,1.003250468151462
 04/25  22:00:00,14.69,21.234876593956688,7.222922954970968,-8097.200762097231,0.0,0.0,2572690.7952198167,643.659944301584,180.10200655253382,0.0,0.0,0.06465877193690053,294.02222216472876,294.02222216472876,0.16666666666666666,1.0039370020203497,1.0032632635710952,1.0032632635710952
 04/25  23:00:00,13.573333333333332,21.224035339409706,7.117012241852181,-7675.103360386534,0.0,0.0,2503671.984677867,613.7569812008056,174.02765244297152,0.0,0.0,0.060044955617903316,294.43366405346995,294.43366405346995,0.16666666666666666,1.003919062105705,1.0032459162376017,1.0032459162376017
 04/25  24:00:00,12.49,21.225766739903346,7.232463931308686,-7726.9201310732205,0.0,0.0,2583790.628276793,646.341622154691,180.64280287122614,0.0,0.0,0.06507440800458293,294.80299339767504,294.80299339767504,0.16666666666666666,1.0039453004130754,1.0032720344101012,1.0032720344101012
 04/26  01:00:00,11.373333333333333,21.220817346799272,10.951382621642583,-6812.931755617175,0.0,0.0,3955906.6927068317,1001.9606383455745,276.9020530441511,0.0,0.0,0.10208498086748743,441.8482624975659,441.8482624975659,0.25,1.0039548929088686,1.0032824495668156,1.0032824495668156
 04/26  02:00:00,10.29,21.226516952610787,14.095849012202263,-6480.240351297574,0.0,0.0,4927801.334464581,1192.3637980319204,340.26879483652255,0.0,0.0,0.11407053674074043,587.8180426518122,587.8180426518122,0.3333333333333333,1.0038798761190495,1.0032098696483056,1.0032098696483056
 04/26  03:00:00,10.0,21.22403369644395,11.290920293312508,-6882.249787589609,0.0,0.0,4190187.7446597414,1091.4793424270126,296.64086949817647,0.0,0.0,0.11687634997769253,440.52047982787485,440.52047982787485,0.2833333333333333,1.0038404671653847,1.0031690559782918,1.0031690559782918
 04/26  04:00:00,9.431666666666667,21.220543167719885,18.37402053307984,-5312.009816290384,0.0,0.0,6749991.464374786,1726.191932264503,468.8272628601563,0.0,164.91120237842796,0.17544398810786002,733.7952651159043,733.7952651159043,0.38333333333333336,1.0038399735843337,1.0031667817915073,1.0031667817915073
 04/26  05:00:00,8.900000000000002,21.191766843117552,19.164474747474618,-3839.4763391081824,0.0,0.0,7337119.958631979,1961.4325266787687,513.9200990293787,0.0,158.5499046249146,0.17691022752463056,733.7803704020974,733.7803704020974,0.45,1.0038720150333584,1.0032213197642552,1.003199151385006
 04/26  06:00:00,8.590000000000002,21.192813329002945,23.066151992193962,-3092.1923962783185,0.0,0.0,8861358.605650552,2372.9807797160784,620.6884074780203,0.0,149.85941274121404,0.1887518416063955,879.3094880151839,879.3094880151839,0.5666666666666667,1.0038141949005996,1.0032072703857058,1.0031603601281616
 04/26  07:00:00,8.041666666666666,21.200965734837688,19.33288931583955,-4305.5427835577475,0.0,0.0,7154431.01286578,1878.1598131036947,518.3316680744296,0.0,161.00478169507733,0.1807670500587876,735.3524757237083,735.3524757237083,0.48333333333333334,0.9984126481159296,1.0019432699120552,1.001444308005013
 04/26  08:00:00,7.800000000000003,21.21589200357586,21.691275779199813,-4477.157401166957,0.0,0.0,7752138.53041525,1929.4938326312729,543.9158347803499,0.0,161.0086419096521,0.1949567904517394,884.627040344293,884.627040344293,0.5,0.9930506302031893,1.0007032579244308,0.9997488761717296
 04/26  09:00:00,8.936666666666666,21.198363073138403,22.92470257256215,-3386.63338396718,0.0,0.0,8707081.994883562,2316.9596420462763,613.2008522513967,0.0,148.95887593569037,0.2486888870444696,879.8100493933176,879.8100493933176,0.5,1.0023047629641038,1.0028613264573718,1.0027202700348028
 04/26  10:00:00,11.136666666666667,21.180276772125573,23.469448331606774,-2368.55059216357,0.0,0.0,9166756.606679684,2507.0863899791752,644.173246233526,0.0,0.0,0.272419790168176,878.6429756570562,878.6429756570562,0.5,1.0039555958748247,1.0032802820653144,1.0032802820653144
 04/26  11:00:00,12.51,21.175973057788973,23.605402416992664,-2122.08165715688,0.0,0.0,9276201.619924774,2555.3073481097363,651.9501195410201,0.0,0.0,0.2783423938341924,877.6254239648849,877.6254239648849,0.5,1.0039626128767345,1.0032866303070405,1.0032866303070405
 04/26  12:00:00,13.626666666666667,21.20401820710313,21.73390265276705,-3848.197770852588,0.0,0.0,7853960.316051299,1981.7682772558474,544.4321789826597,0.0,0.0,0.19681375618354197,875.3723246297434,875.3723246297434,0.45,1.0038711288093358,1.0032083264812457,1.0031974116735367
 04/26  13:00:00,14.709999999999999,21.182450919908003,19.165015653705208,-3426.6368902699983,0.0,0.0,7295190.490609976,1955.4822938839216,514.3498698064278,0.0,0.0,0.20990231709385512,728.2332223031115,728.2332223031115,0.43333333333333335,1.003873586752203,1.0031994946057678,1.0031994946057678
 04/26  14:00:00,15.878333333333332,21.204623753527464,17.710913034217644,-4743.444579890611,0.0,0.0,6229882.314176801,1529.6142415627994,430.6119828925528,0.0,0.0,0.1465568613063587,727.5962730978201,727.5962730978201,0.38333333333333336,1.0038703142139456,1.003208300282012,1.0031970020996739
 04/26  15:00:00,17.26833333333333,21.219386629526056,17.9335508942598,-5354.517541835589,0.0,0.0,6378655.938521379,1587.0892043161923,443.5961717514668,0.0,0.0,0.15625569310193954,725.7796118995963,725.7796118995963,0.38333333333333336,1.0037740902210976,1.0030997958005263,1.0030997958005263
 04/26  16:00:00,18.05833333333333,21.217887145171627,10.846631785278904,-6727.579780836842,0.0,0.0,3860344.131028289,968.880109210287,271.0094208915064,0.0,0.0,0.09752169256537495,436.52312022123556,436.52312022123556,0.25,1.0038629994185173,1.0031882831967591,1.0031882831967591
 04/26  17:00:00,18.041666666666668,21.247799380257614,6.881714704126091,-8779.684799543222,0.0,0.0,2334878.020999325,551.5371521340768,160.52294891120673,0.0,0.0,0.04979462694564814,291.8488343824118,291.8488343824118,0.16666666666666666,1.0038377645400691,1.0031633474024704,1.0031633474024704
 04/26  18:00:00,18.05833333333333,21.201498371956298,3.508671349832905,-7400.178610798239,0.0,0.0,1211439.4953727825,293.3960564126655,84.15516720971657,0.0,0.0,0.027851512536861134,146.08362360598463,146.08362360598463,0.08333333333333333,1.0038752924603727,1.003199274259568,1.003199274259568
 04/26  19:00:00,18.041666666666668,21.055901864273228,0.0,-1795.4657957262436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0038472336234887,1.0031697624331803,1.0031697624331803
 04/26  20:00:00,17.490000000000002,21.23892995628215,10.323575272299157,-9395.931827241931,0.0,0.0,1162455.8328354266,272.02883986348854,79.38506207752539,0.0,0.0,0.024250229158398695,146.75755803191265,146.75755803191265,0.21666666666666667,1.0038688114044318,1.0031931941128625,1.0031931941128625
 04/26  21:00:00,16.063333333333336,21.238037463408773,7.073392777575447,-8266.702236108315,0.0,0.0,2469834.6156163025,602.4948574528113,171.5385038255407,0.0,0.0,0.05814474939532609,293.66510987805464,293.66510987805464,0.16666666666666666,1.0039038213375133,1.0032302847450016,1.0032302847450016
 04/26  22:00:00,14.431666666666667,21.208296333896836,11.293940159981695,-6200.073397883249,0.0,0.0,4154755.33335698,1087.1044530393217,296.56259645277294,0.0,0.0,0.11700790522559137,441.5766236728193,441.5766236728193,0.2833333333333333,1.003976805795688,1.0033053906636158,1.0033053906636158
 04/26  23:00:00,13.33166666666667,21.25188160228462,13.80611362777679,-7614.455787525144,0.0,0.0,4731165.9034907,1120.3963506689204,323.256394131622,0.0,0.0,0.10144871780015903,591.1113402028097,591.1113402028097,0.3,1.0040423940339587,1.003371348261077,1.003371348261077
 04/26  24:00:00,11.921666666666665,21.197411693433782,11.743163514563793,-5622.789281055184,0.0,0.0,4502224.577962521,1224.5973375252217,322.33409654981665,0.0,0.0,0.13657754065917535,443.0819155693872,443.0819155693872,0.2833333333333333,1.0040306009992976,1.003358471774938,1.003358471774938
 04/27  01:00:00,10.841666666666667,21.233714776608874,17.82364248559183,-6053.683046429177,0.0,0.0,6303108.413692416,1554.6357784215613,436.6218478753125,0.0,0.0,0.15146772411773907,739.278705771487,739.278705771487,0.38333333333333336,1.0040734218698746,1.0034024126123129,1.0034024126123129
 04/27  02:00:00,9.979999999999997,21.215360514121038,18.31570721606312,-5122.310164052943,0.0,0.0,6653341.976360306,1697.327704203365,464.8396047565432,0.0,79.06357851888366,0.17290366970433055,739.9396389029494,739.9396389029494,0.4166666666666667,1.0040940162552572,1.0034237813683728,1.0034237813683728
 04/27  03:00:00,8.831666666666669,21.206137782107877,19.071810220780034,-4513.270469275555,0.0,0.0,7163210.718357985,1900.2815331155066,506.3178858966936,0.0,160.7268743720516,0.17269472851289358,739.6180680715624,739.6180680715624,0.45,1.0041272538903934,1.0034778232624968,1.0034565980060381
 04/27  04:00:00,8.041666666666666,21.209724389083583,21.75921303306398,-4181.087791108814,0.0,0.0,7839232.193646829,1973.0877566652914,546.2471356330726,0.0,160.56234910170514,0.1647126626676081,888.9397216931798,888.9397216931798,0.5333333333333333,0.9986003165345709,1.0021533545750623,1.0016494314477078
 04/27  05:00:00,7.489999999999998,21.212399605850305,21.97635342187922,-4269.980908935385,0.0,0.0,7929054.645655648,2004.1650714390366,561.3068715967387,0.0,158.5248594078757,0.20737570296062152,892.973177677808,892.973177677808,0.5,0.9873812079789634,0.999532144747383,0.9980623568322163
 04/27  06:00:00,6.941666666666667,21.178021664240372,24.60784643822109,-2180.0666575540363,0.0,0.0,9458894.570926575,2602.841796219165,702.9799630909089,0.0,144.30255834420538,0.2154565755703818,896.9338908670749,896.9338908670749,0.6,0.9761266092703135,0.9970122429018564,0.9944838725396988
 04/27  07:00:00,6.6999999999999975,21.175858260917,27.30129964152263,-1801.3678444637064,0.0,0.0,9690449.098453278,2490.780886508455,723.9487877822287,0.0,151.42851786071225,0.22766919399309826,1050.393280790767,1050.393280790767,0.65,0.9708381807244638,0.995804088631333,0.9928328717951878
 04/27  08:00:00,7.2683333333333335,21.180801737278127,22.02795505805778,-3275.651752352152,0.0,0.0,7866727.988389802,1986.9320142145684,564.6757526422341,0.0,158.07527227154782,0.20962363864226088,896.0906824679934,896.0906824679934,0.6,0.9814775947978663,0.9981457181983154,0.9961613244408127
 04/27  09:00:00,8.626666666666665,21.189469629660415,24.181065224724254,-3154.589175533674,0.0,0.0,8267040.858696589,1956.7645173575374,566.8890412782166,0.0,164.31550360748525,0.17842248196257396,1033.4960162786456,1033.4960162786456,0.5833333333333334,1.00218053779698,1.0030080128087784,1.0028369443814074
 04/27  10:00:00,10.588333333333333,21.181237074993383,21.171196655663007,-3670.0122683180653,0.0,0.0,7368224.416812111,1795.1339086716978,511.315973633359,0.0,39.21438794456617,0.17230044647402873,883.8802534097107,883.8802534097107,0.5,1.0041347938824723,1.0034666361997,1.0034666361997
 04/27  11:00:00,12.836666666666666,21.156323390123035,27.268371131634282,-1181.2394717294412,0.0,0.0,9893216.769250363,2753.13459260315,783.4712584507375,0.0,0.0,0.21364701157339197,879.7052005699086,879.7052005699086,0.6666666666666666,1.0039863242723794,1.003400952065255,1.003346977657268
 04/27  12:00:00,14.468333333333334,21.201328607165536,22.56624024440781,-3592.2266978136845,0.0,0.0,8431582.143283434,2216.5612812710315,592.2815680023731,0.0,0.0,0.23307309813434018,877.5959041027922,877.5959041027922,0.5,1.003906714354479,1.0032339883086527,1.0032339883086527
 04/27  13:00:00,15.568333333333333,21.181942305562195,18.917058384938375,-3665.169957638784,0.0,0.0,7102369.5337112285,1875.42495839489,499.19346209385236,0.0,0.0,0.18253639072953798,728.7168088527882,728.7168088527882,0.4166666666666667,1.0038191171085629,1.0031668719749498,1.0031464641971044
 04/27  14:00:00,16.668333333333333,21.2033440460663,18.063320535746644,-4623.96502437609,0.0,0.0,6502413.612445412,1635.0538205762564,451.07266073128835,0.0,0.0,0.1619088822078509,727.3144667595087,727.3144667595087,0.38333333333333336,1.0038092011757913,1.0031355992472202,1.0031355992472202
 04/27  15:00:00,17.76833333333333,21.218602423981704,11.190037232409445,-6701.686201147479,0.0,0.0,4120917.870412957,1073.0151596408475,290.71139112316666,0.0,0.0,0.1124815545977114,437.4021180412947,437.4021180412947,0.25,1.0038274141832362,1.0031520888403742,1.0031520888403742
 04/27  16:00:00,18.300000000000004,21.214081297361883,7.035306740498558,-7330.715672670506,0.0,0.0,2441033.3713290794,591.733501443004,169.28505042651759,0.0,0.0,0.05648559732074609,292.28692517612194,292.28692517612194,0.16666666666666666,1.0039317094631215,1.0032566655292792,1.0032566655292792
 04/27  17:00:00,18.041666666666668,21.161575453949983,0.0,-6359.869719326632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040318111209219,1.0033537654770976,1.0033537654770976
 04/27  18:00:00,18.05833333333333,21.06634815420896,0.0,-2250.9303817493414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040318111209219,1.0033537654770976,1.0033537654770976
 04/27  19:00:00,17.73166666666667,21.173006489657116,0.0,-6805.6871151751375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040318111209219,1.0033537654770976,1.0033537654770976
 04/27  20:00:00,17.199999999999992,21.20466783164312,0.0,-8164.233467056397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0040318111209219,1.0033537654770976,1.0033537654770976
 04/27  21:00:00,16.63166666666667,21.281873734708565,3.449209434782702,-10832.135472691121,0.0,0.0,1178189.4492957348,277.88420795784884,80.75715919553258,0.0,0.0,0.025261157454370544,146.1528490298409,146.1528490298409,0.08333333333333333,1.0038647430930088,1.0031890846209202,1.0031890846209202
 04/27  22:00:00,15.53166666666667,21.205268572373047,3.482936205989099,-7562.600325741774,0.0,0.0,1199951.2657286464,286.60336893413495,82.68661194510385,0.0,0.0,0.02673040568051206,146.47085714983248,146.47085714983248,0.08333333333333333,1.003848907693338,1.003173421675132,1.003173421675132
 04/27  23:00:00,14.431666666666667,21.229148871502296,7.0565268269372,-7938.82806073022,0.0,0.0,2460784.1474430314,598.2952100725944,170.57332227355076,0.0,0.0,0.05741001354095728,293.0831604339693,293.0831604339693,0.16666666666666666,1.0038972151006915,1.0032233061162625,1.0032233061162625
 04/27  24:00:00,13.33166666666667,21.234916216256973,7.005439338369217,-8212.95120422615,0.0,0.0,2426747.2120871674,583.6691748821366,167.63110222565288,0.0,0.0,0.055184475807232646,293.1947381753132,293.1947381753132,0.16666666666666666,1.0038958920963226,1.003222154335027,1.003222154335027
 04/28  01:00:00,12.49,21.214840390926746,10.771123637297782,-6626.336720947021,0.0,0.0,3815432.2502859137,947.5259841603671,266.55656294676265,0.0,0.0,0.09423231120711871,439.62608285091034,439.62608285091034,0.25,1.0039285527982715,1.0032553842405987,1.0032553842405987
 04/28  02:00:00,11.631666666666666,21.213641342720187,18.455983913961326,-5083.897154345829,0.0,0.0,6722279.9882755475,1730.292447135682,473.15723631915506,0.0,0.0,0.17901458047887953,732.9924629407902,732.9924629407902,0.4166666666666667,1.004016421517943,1.0033440812350274,1.0033440812350274
 04/28  03:00:00,10.221666666666666,21.217675497489093,14.910692652488818,-5940.580377279831,0.0,0.0,5456746.533196769,1418.1577003767443,386.79211304026984,0.0,62.820918945407975,0.14956778507640756,587.536793428883,587.536793428883,0.36666666666666664,1.0040582230623536,1.0033866777387588,1.0033866777387588
 04/28  04:00:00,8.573333333333332,21.195888133720874,23.26758124762676,-3285.4102960092714,0.0,0.0,8686874.818135807,2318.6078202339295,625.4812420518773,0.0,152.92459908904132,0.19557717389586735,881.4902357932981,881.4902357932981,0.5333333333333333,1.0024728424093863,1.00308559520617,1.0029016665148922
 04/28  05:00:00,7.800000000000003,21.195769879434373,19.392538518477917,-4091.2282836637733,0.0,0.0,7201133.902837651,1911.0954031510494,522.4708584645716,0.0,160.77959890712228,0.1512603434514209,737.3182368453777,737.3182368453777,0.48333333333333334,0.9933173616627655,1.0009587208637685,0.9999680524921992
 04/28  06:00:00,7.2316666666666665,21.183916589227422,19.6279860112021,-3411.997343423606,0.0,0.0,7653373.933836853,2086.647974654354,545.8435378736958,0.0,153.98583663203618,0.23007081683981923,736.4907680657076,736.4907680657076,0.4166666666666667,0.9826585417337952,0.9982664991754171,0.9963987520765774
 04/28  07:00:00,6.131666666666666,21.189811954274017,23.70721324579657,-2947.3404738270287,0.0,0.0,9022731.786740854,2412.377323580872,663.2262644152354,0.0,148.42180362989535,0.1822570714399216,891.1357366568886,891.1357366568886,0.6,0.9598391882580413,0.9929351714610203,0.9890006205321115
 04/28  08:00:00,5.599999999999997,21.20314045770085,19.164700200784342,-4509.0254926257885,0.0,0.0,7015051.829703246,1808.1219296710656,519.2947830910028,0.0,161.51365519528443,0.17502891201623783,747.2689863714988,747.2689863714988,0.48333333333333334,0.9479484728377388,0.9901515753186059,0.985213674418933
 04/28  09:00:00,7.873333333333333,21.202086825308072,22.785335655403426,-3652.2288320992493,0.0,0.0,8521890.267504279,2230.097111072958,605.4767247367654,0.0,147.63545068270543,0.1761587084132522,881.0080931630208,881.0080931630208,0.5333333333333333,0.9845874482481826,0.9986846236971343,0.9969507775425079
 04/28  10:00:00,10.878333333333332,21.19175295905318,19.241445906863582,-3827.08107517109,0.0,0.0,7436500.234424025,2004.5207258455632,518.8460768305737,0.0,0.0,0.21323186836306135,728.7839578090919,728.7839578090919,0.4166666666666667,1.0038244434573367,1.003149321487035,1.003149321487035
 04/28  11:00:00,12.526666666666669,21.187030189613967,19.357966950728198,-3596.3652140105723,0.0,0.0,7472059.014795115,2017.4272863542021,525.6577221794397,0.0,0.0,0.2183079053177573,727.9891295677818,727.9891295677818,0.4166666666666667,1.0038004127991769,1.0031248451882269,1.0031248451882269
 04/28  12:00:00,13.610000000000001,21.208978863244987,18.60037074565928,-4815.854477875308,0.0,0.0,6880039.627084815,1782.5799485779758,482.0564723164716,0.0,0.0,0.18530454209578576,727.5965496359154,727.5965496359154,0.4166666666666667,1.0037778566298516,1.0031043699659257,1.0031043699659257
 04/28  13:00:00,14.158333333333333,21.200844258679815,15.032777707225186,-5164.604165044322,0.0,0.0,5618920.625423903,1471.4901700261703,394.39477920177757,0.0,0.0,0.1548862085036634,581.9734050028957,581.9734050028957,0.3333333333333333,1.0037898971859966,1.0031150411693266,1.0031150411693266
 04/28  14:00:00,15.020000000000003,21.225458060439337,14.6391690337826,-6363.8496268912295,0.0,0.0,5304454.334813936,1346.4173514527397,371.6951255798784,0.0,0.0,0.13773933008739384,582.2694393419323,582.2694393419323,0.3333333333333333,1.003800272176116,1.003126586193004,1.003126586193004
 04/28  15:00:00,16.168333333333333,21.21911692764267,11.008439162708786,-6791.753857516237,0.0,0.0,3995335.8992302883,1019.2126408727393,280.3350902270102,0.0,0.0,0.10457055000893525,437.13894129111287,437.13894129111287,0.25,1.0038515989960737,1.0031767394239537,1.0031767394239537
 04/28  16:00:00,16.699999999999992,21.23243870112406,7.090758903748933,-8136.115739541819,0.0,0.0,2479950.290209835,607.1319155973558,172.52637038522008,0.0,0.0,0.058901274528407994,291.94519639290957,291.94519639290957,0.16666666666666666,1.003909245547283,1.0032340333350278,1.0032340333350278
 04/28  17:00:00,16.958333333333332,21.118543634288002,0.0,-4520.85211505815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039412926305689,1.0032632854090402,1.0032632854090402
 04/28  18:00:00,16.94166666666667,21.190639021971563,0.0,-7598.695277160189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039412926305689,1.0032632854090402,1.0032632854090402
 04/28  19:00:00,16.699999999999992,21.3662234487819,0.0,-15080.494485806483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039412926305689,1.0032632854090402,1.0032632854090402
 04/28  20:00:00,16.699999999999992,21.44745484142091,0.0,-18559.94113628113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039412926305689,1.0032632854090402,1.0032632854090402
 04/28  21:00:00,16.131666666666668,21.223184778011202,0.0,-8953.486884864671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039412926305689,1.0032632854090402,1.0032632854090402
 04/28  22:00:00,14.411666666666667,21.116084363406085,3.4776757346317555,-3736.382849333812,0.0,0.0,1199245.2500078392,285.2002235786676,82.42964821785968,0.0,0.0,0.02650124237984665,146.40004542532202,146.40004542532202,0.08333333333333333,1.003939332657501,1.0032630233733886,1.0032630233733886
 04/28  23:00:00,12.163333333333334,21.264871435992976,3.5417836970077543,-10102.519202286436,0.0,0.0,1239779.3321711656,302.28722436384874,86.07474880557847,0.0,0.0,0.029293994446923176,146.77978407699825,146.77978407699825,0.08333333333333333,1.0038036605237188,1.0031287597060057,1.0031287597060057
 04/28  24:00:00,10.841666666666667,21.2307641527451,11.037520235135165,-7242.83193099836,0.0,0.0,4013417.7530841604,1025.4299918238792,281.9921209481856,0.0,0.0,0.10583741643428236,439.8023105468723,439.8023105468723,0.25,1.0038628793920406,1.0031895432822817,1.0031895432822817
 04/29  01:00:00,10.600000000000001,21.215727390458774,10.699241586174066,-6665.983189885306,0.0,0.0,3776036.6817974155,928.8769586199427,262.56734900563083,0.0,0.0,0.0911008944622838,439.75635868657366,439.75635868657366,0.25,1.0038251188330023,1.0031527965989346,1.0031527965989346
 04/29  02:00:00,10.29,21.2044664890071,18.90447745772129,-4514.236657812469,0.0,0.0,7084987.239039776,1868.5486097234555,499.38986978864074,0.0,0.0,0.19855242297120418,732.4056587792388,732.4056587792388,0.4166666666666667,1.0038304496832284,1.003157651375178,1.003157651375178
 04/29  03:00:00,10.0,21.2243860626448,14.397714232559304,-6306.34875866444,0.0,0.0,5144164.6317306785,1283.7138887185565,357.6669791539181,0.0,0.0,0.1272207709220448,586.1642003007769,586.1642003007769,0.3333333333333333,1.003853665877505,1.003182024174365,1.003182024174365
 04/29  04:00:00,10.0,21.192559215900875,19.248430907475317,-3898.94232076507,0.0,0.0,7392272.088702696,1980.6036622886531,519.591750134588,0.0,0.0,0.2135361577863087,728.845282233363,728.845282233363,0.4166666666666667,1.0037035335958129,1.0030293214197523,1.0030293214197523
 04/29  05:00:00,9.431666666666667,21.21852926830867,14.723796709524409,-5981.702124921097,0.0,0.0,5413871.250306057,1382.531235717415,376.86433951374164,0.0,171.71480243242877,0.14142598783785615,582.9465699689955,582.9465699689955,0.3333333333333333,1.0036374788319578,1.0029647654369782,1.0029647654369782
 04/29  06:00:00,8.900000000000002,21.222474188518984,17.94768816726451,-5564.852961360364,0.0,0.0,6404178.372933881,1582.6811614464427,444.79958628947026,0.0,168.62568822937172,0.1568715588531415,728.9847125330467,728.9847125330467,0.4166666666666667,1.003626178182448,1.0029558977491018,1.0029558977491018
 04/29  07:00:00,8.590000000000002,21.1821652051079,20.21355178333687,-3207.6452507914705,0.0,0.0,8074117.184280309,2242.7226965253276,573.6415354951943,0.0,150.95107978022477,0.1898451530250971,729.3851906149513,729.3851906149513,0.5166666666666667,1.0036492495404554,1.0030361966098846,1.0029907385742154
 04/29  08:00:00,8.610000000000001,21.21366783666139,21.7193474158713,-4327.456950596398,0.0,0.0,7915520.247399492,1991.3479803297669,544.1152779838412,0.0,160.7640634877683,0.1961796825611583,876.0808386385543,876.0808386385543,0.4666666666666667,1.0036232377730532,1.0029777768584924,1.0029747756580123
 04/29  09:00:00,9.468333333333332,21.187686533734198,23.786912044357052,-2861.190918028669,0.0,0.0,8779251.337005787,2330.1819159018655,641.210448316271,0.0,146.53932138080782,0.2044390393000902,878.7102092889915,878.7102092889915,0.5666666666666667,1.003815889042807,1.003188905459682,1.0031502089358484
 04/29  10:00:00,10.568333333333333,21.166159978157832,25.40373821981411,-1556.276187485472,0.0,0.0,9771165.697587036,2717.4495608448237,730.5960765863725,0.0,0.0,0.21087820559136616,876.8765690645813,876.8765690645813,0.6333333333333333,1.0038222963058552,1.0032371321630509,1.0031571423060468
 04/29  11:00:00,11.100000000000001,21.198718257985245,22.725566771263708,-3461.9566331361616,0.0,0.0,8547830.21017405,2252.4133535544247,601.9889264394751,0.0,0.0,0.24001388163026885,874.445657329122,874.445657329122,0.5,1.0037529053385312,1.003079633271921,1.003079633271921
 04/29  12:00:00,11.978333333333332,21.20214300699129,22.514806234797266,-3684.1385915162195,0.0,0.0,8361991.603836473,2184.073426829659,589.7294251938531,0.0,0.0,0.23083246481307804,873.789122078658,873.789122078658,0.5,1.0037874191998715,1.003114359652792,1.003114359652792
 04/29  13:00:00,12.800000000000006,21.19328419912368,22.613493042869514,-3266.5350974894127,0.0,0.0,8373623.126301148,2182.903649634646,592.6487444060044,0.0,0.0,0.1851174621018227,871.4488906903468,871.4488906903468,0.5333333333333333,1.0037509880320592,1.0031222448708725,1.0030799879811196
 04/29  14:00:00,13.058333333333335,21.208833021252858,18.704358557636805,-4758.570602178224,0.0,0.0,6941037.402859541,1810.5910780474117,487.8755764619522,0.0,0.0,0.18983459056539267,727.1892915713482,727.1892915713482,0.4166666666666667,1.0038376385190344,1.0031633772989244,1.0031633772989244
 04/29  15:00:00,13.610000000000001,21.21098281612894,14.76361001449281,-5667.429768389607,0.0,0.0,5399013.079547712,1390.8208402499083,378.57031965148184,0.0,0.0,0.143160385338989,582.3350436078038,582.3350436078038,0.3333333333333333,1.0039278358279156,1.003253120317086,1.003253120317086
 04/29  16:00:00,14.468333333333334,21.234411411511662,14.303073394817261,-6817.141005565288,0.0,0.0,5038479.539178275,1248.8762537079112,351.96530902077234,0.0,0.0,0.123097907155392,582.5804817843547,582.5804817843547,0.3333333333333333,1.0039916597350962,1.0033180749121169,1.0033180749121169
 04/29  17:00:00,13.294999999999998,21.19969421417273,15.093928611376658,-5350.3234391380065,0.0,0.0,5596764.141698627,1490.7549017740826,396.95816199295155,0.0,0.0,0.15755014146367524,584.3315436859983,584.3315436859983,0.3333333333333333,1.0041503295884673,1.0034741530525166,1.0034741530525166
