Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 04/29  18:00:00,11.958333333333334,21.201228284942594,14.976601746006116,-5198.163507927985,0.0,0.0,5432286.160205241,1437.4461831662609,389.65451867617685,0.0,0.0,0.15243900029426152,587.5068736348784,587.5068736348784,0.36666666666666664,1.0044982184240934,1.003824299297633,1.003824299297633
 04/29  19:00:00,11.941666666666665,21.259280924117707,10.294978078733482,-8649.317836981318,0.0,0.0,3472038.4240290793,825.8124246754934,238.43681592780348,0.0,0.0,0.07348985670340785,440.94355760396473,440.94355760396473,0.21666666666666667,1.0044878388956386,1.0038112667330856,1.0038112667330856
 04/29  20:00:00,10.821666666666669,21.29226477698751,13.242976346474343,-11075.171155062035,0.0,0.0,2241952.840347951,518.7362592571855,151.7395880503155,0.0,0.0,0.04358328661006902,295.37405691406735,295.37405691406735,0.23333333333333334,1.0043896696285015,1.003865672776376,1.003865672776376
 04/29  21:00:00,9.431666666666667,21.191804031410086,18.968486874214303,-4105.889273322121,0.0,0.0,7050262.592572564,1900.176816171559,500.95275033127393,0.0,159.90394870596143,0.16815833522599016,736.7077290558012,736.7077290558012,0.45,1.0045857026922824,1.0039324975013033,1.0039099818611181
 04/29  22:00:00,7.763333333333334,21.200448136557505,18.999306736679006,-4520.6678219578425,0.0,0.0,7050376.122633506,1888.0516050177096,505.50868476976683,0.0,159.4633008295564,0.20268349585221793,741.322590259305,741.322590259305,0.4166666666666667,0.9933033089151408,1.001273611887254,1.00028321572879
 04/29  23:00:00,6.6999999999999975,21.202431902294787,19.021041525428284,-4451.655932643998,0.0,0.0,6963024.291110145,1828.1799334119203,508.4061989626846,0.0,161.38952966750108,0.17033000289172817,746.1805243921696,746.1805243921696,0.45,0.9712241221540648,0.9960344908323542,0.9930947118281767
 04/29  24:00:00,6.131666666666666,21.196266762976418,19.764804999944662,-4084.27906795933,0.0,0.0,7337220.87744314,1971.2095556859797,550.057963984101,0.0,157.03907062173357,0.19994863356948078,750.1792309108309,750.1792309108309,0.48333333333333334,0.9605468578756524,0.9935577129335471,0.9896794126582774
 04/30  01:00:00,4.721666666666668,21.201332586175266,23.483736259253416,-3722.881122183105,0.0,0.0,8158314.715422732,1910.574941741118,584.4035807846511,23.74379954134656,152.93313016206528,0.20073539859355888,1091.9444989717658,1091.9444989717658,0.5333333333333333,0.9321500076312845,0.9868335689653647,0.9804473935082894
 04/30  02:00:00,3.9000000000000017,21.204931494024233,21.586245731331022,-4453.937378557554,0.0,0.0,7335035.197024957,1717.0775337745404,556.730880213476,26.5898280820555,155.99888128742447,0.19288872121841524,977.6779105597204,977.6779105597204,0.5166666666666667,0.9134129648015352,0.9823673260797209,0.9743269026951447
 04/30  03:00:00,3.0216666666666665,21.202207427289142,36.06459897422399,-3040.6613303188856,0.0,0.0,10800756.367188254,2501.4354813544865,820.0341290999036,34.22917265445521,137.45235582118082,0.28886583616382444,1441.102951452295,1441.102951452295,0.7333333333333333,0.8966891501808038,0.9783604593851168,0.9688920923899038
 04/30  04:00:00,1.9416666666666669,21.162624239147263,34.92872094579207,-1306.2104454508749,0.0,0.0,10201998.678421669,2560.0228638654007,870.8880378751396,32.26596997124321,140.9434665425856,0.23789762076073348,1170.6380275416993,1170.6380275416993,0.8,0.8738086288487034,0.973198631926214,0.9616896398837675
 04/30  05:00:00,1.1316666666666664,21.178936711624253,40.77463317424692,-1301.3574558173073,0.0,0.0,11468904.31131154,2602.7141299046993,900.1120676865665,37.355111671502115,141.98156118744222,0.2578509916127482,1543.0138253519065,1543.0138253519065,0.8,0.8575191283122717,0.9693021470894762,0.9564059886260909
 04/30  06:00:00,0.6,21.181937451285556,52.57026564336577,-1325.0372094052689,0.0,0.0,15655098.120394342,3371.5586195279798,1154.5145241147445,49.6317350077361,116.60065049524911,0.4169967475237544,2312.537357302045,2312.537357302045,1.0,0.8460137111975146,0.9666985971721207,0.9527790293449899
 04/30  07:00:00,0.29,21.196391004789387,55.467205233840296,57.52594886001898,0.0,0.0,18443863.32561395,3519.442803136788,1216.8460243700208,39.92257126492192,116.44041741724452,0.4177979129137776,3133.2928015978787,3133.2928015978787,1.0333333333333334,0.8401430943815528,0.9654985505148626,0.9510471699626415
 04/30  08:00:00,0.8783333333333333,21.175120191325764,41.38760869102257,-409.734930447652,0.0,0.0,14291729.104830751,3134.599619209806,1038.899747037674,24.050865183461166,115.11771227387399,0.39625084661682725,2113.8189729321116,2113.8189729321116,0.9,0.8509889053691347,0.9680033294940491,0.9544849742271778
 04/30  09:00:00,3.714999999999999,21.172657334906674,34.31578681034312,-436.8445088697248,0.0,0.0,11911206.377808351,2947.3308311755263,922.7080185515905,10.873836768439368,124.28934020861968,0.3306349718209419,1448.6518578306998,1448.6518578306998,0.8666666666666667,0.9073941809100137,0.9808618265092401,0.9723378604240319
 04/30  10:00:00,6.426666666666666,21.165913160657176,27.049970787523435,-1526.5581483768494,0.0,0.0,9843929.469765011,2717.36532321366,790.3930640706959,0.0,143.9321287830781,0.24324731500960345,889.4305502559738,889.4305502559738,0.7666666666666667,0.963617829012827,0.9937532599941606,0.9901939327558551
 04/30  11:00:00,7.7683333333333335,21.180668168110344,27.261192189598507,-1774.1469935594553,0.0,0.0,9877481.955630703,2567.961375184278,725.501136402585,0.0,150.63569489072907,0.20100752128757451,1022.4173185751954,1022.4173185751954,0.6666666666666666,0.9915761964665925,1.000368541217743,0.9992308672333173
 04/30  12:00:00,8.868333333333332,21.159160854733752,27.05435932188891,-1170.381571890693,0.0,0.0,10063313.689626126,2811.5499145709828,783.4902180884541,0.0,145.13625501647402,0.21551672975933311,869.7771546599402,869.7771546599402,0.6666666666666666,1.0037259254559598,1.0031919713913555,1.0031293434330388
 04/30  13:00:00,10.020000000000003,21.16722070182598,25.334656348325996,-1542.272782534683,0.0,0.0,9988288.144195963,2807.543009929612,735.1239655768421,0.0,63.333333333333336,0.21382594689214615,869.2133262772802,869.2133262772802,0.6333333333333333,1.0038049583310666,1.0032167282266962,1.003133960705262
 04/30  14:00:00,11.168333333333333,21.183268889643205,23.169938339591845,-2607.234737896702,0.0,0.0,8891970.799004236,2402.015500912287,627.0027666470016,0.0,0.0,0.25937215742009584,871.7823160460947,871.7823160460947,0.5,1.0039440008795641,1.0032675051808198,1.0032675051808198
 04/30  15:00:00,11.958333333333334,21.198288304166017,22.682225817817134,-3444.423206345939,0.0,0.0,8509657.17935224,2256.453029397241,598.5475471860244,0.0,0.0,0.23812580824841503,873.1909389902452,873.1909389902452,0.5,1.0040442373453664,1.003369005579836,1.003369005579836
 04/30  16:00:00,12.768333333333334,21.196913651966966,15.16424615340238,-4980.758565829209,0.0,0.0,5651413.219330841,1502.1979952979098,401.15099178844235,0.0,0.0,0.16061340308619082,583.5007069404747,583.5007069404747,0.35,1.004188596343776,1.0035129940700138,1.0035129940700138
 04/30  17:00:00,13.041666666666666,21.20424402553762,18.225573479428764,-4646.264201292162,0.0,0.0,6581431.496549897,1684.9168279231997,459.3570116762102,0.0,0.0,0.1689771499715311,729.117966107005,729.117966107005,0.38333333333333336,1.0041923307068192,1.0035158708494984,1.0035158708494984
 04/30  18:00:00,13.058333333333335,21.214498332205803,14.707195085832033,-5862.033445033404,0.0,0.0,5311119.821013798,1373.6947282058024,374.51248058223587,0.0,0.0,0.14070276692792008,585.0918752897574,585.0918752897574,0.3333333333333333,1.0043481885957113,1.0036724139549489,1.0036724139549489
 04/30  19:00:00,13.300000000000008,21.22911753000337,11.07416022395655,-7198.242499539074,0.0,0.0,4003381.575480708,1038.7432196841096,283.40011638115413,0.0,0.0,0.10743357392745666,438.61674296717734,438.61674296717734,0.25,1.0043168371132494,1.0036398676435523,1.0036398676435523
 04/30  20:00:00,12.163333333333334,21.23149325425983,17.283232475134646,-7750.550795442122,0.0,0.0,3786787.0011133393,953.2988148608321,266.2007840442892,0.0,0.0,0.09459236701953598,441.1036703211626,441.1036703211626,0.35,1.0043523425913723,1.0038279886195247,1.0038279886195247
 04/30  21:00:00,10.221666666666666,21.216646587977586,18.46840769701903,-5194.787522451223,0.0,0.0,6672873.697795289,1737.8382358762824,472.9062591954063,0.0,60.06115068087117,0.17955580101575805,732.8124345342733,732.8124345342733,0.4166666666666667,1.0044143725716514,1.0037394223609972,1.0037394223609972
 04/30  22:00:00,8.573333333333332,21.187367153112117,19.49164492359648,-3579.317384946777,0.0,0.0,7475280.420966358,2062.5900050745267,532.2690209836352,0.0,155.17372918118573,0.22413135409407112,732.1942403557979,732.1942403557979,0.4166666666666667,1.0029717666344176,1.0033715985943596,1.0032481492146077
 04/30  23:00:00,7.2316666666666665,21.183575384543722,20.082579048757214,-3336.5536496436844,0.0,0.0,7761821.826264107,2164.3089564513994,567.9252063981302,0.0,152.78174763660323,0.18303993927812556,739.3269394099596,739.3269394099596,0.48333333333333334,0.9831906727282773,0.9988611805132644,0.996948024452992
 04/30  24:00:00,6.131666666666666,21.203006594343943,22.702016262292936,-3723.0931818817744,0.0,0.0,8192352.581204125,2121.6079233977875,600.0642086484422,0.0,156.7483144741697,0.2023571913901745,897.510850673814,897.510850673814,0.5,0.9604630937432647,0.9935711116108249,0.9896816391463472
 05/01  01:00:00,5.186666666666666,21.200053152622637,22.648216921251983,-3618.3156943251533,0.0,0.0,8202098.749342909,2071.2087444097865,600.5111803653301,0.007001517879464432,152.671132889951,0.23664433555024497,962.6584845125665,962.6584845125665,0.5,0.9408070885058396,0.9890152010228431,0.9834137604466128
 05/01  02:00:00,4.335,21.15713852256497,33.133193963437684,-926.219044244918,0.0,0.0,10485612.25379419,2797.0619035992277,913.8797625741117,0.03399447338317027,140.0,0.20129591310328562,1081.1018288018136,1081.1018288018136,0.8,0.923409264161283,0.9850729854671457,0.9778793701072771
 05/01  03:00:00,3.0216666666666665,21.16597490050991,37.01506469410124,-767.8611217050037,0.0,0.0,11196795.74139557,2837.345569451081,951.4159720776373,0.035412703342611034,139.15786317574293,0.2532070216566412,1271.9899867342658,1271.9899867342658,0.8166666666666667,0.8969558625952222,0.9788622868085837,0.9693851595991875
 05/01  04:00:00,2.7683333333333326,21.170657648139596,32.80872312276644,-1263.7755283730842,0.0,0.0,10108552.415570907,2420.784585344462,809.0595905931281,0.3934670039359445,146.4510446605497,0.24066793054896146,1273.242673380966,1273.242673380966,0.7,0.8897866687566415,0.9770842016523069,0.9670031692393419
 05/01  05:00:00,3.61,21.168790099627167,35.89037556557078,-883.427262917452,0.0,0.0,11141029.304403089,2849.3359709740334,923.4233442670319,0.3055806839013548,132.0855613295028,0.29467816860666535,1265.4638361599837,1265.4638361599837,0.85,0.9072333483237992,0.981035352243081,0.9724786889964157
 05/01  06:00:00,3.9000000000000017,21.17879941006111,28.25861324343483,-1606.4198695305308,0.0,0.0,10211226.724499915,2548.419978897572,790.8293269339595,0.39127233728326777,128.7868272864745,0.35606586356762754,1264.2165134990848,1264.2165134990848,0.7,0.9134994735451307,0.982408933027289,0.9744317421509388
 05/01  07:00:00,3.3316666666666666,21.178870594025305,34.00177369926836,-799.373368290121,0.0,0.0,11839689.862217017,2724.7792935073726,882.913420037325,0.18046769560342896,128.74881765564294,0.3562559117217852,1629.350347848086,1629.350347848086,0.8333333333333334,0.9023468626057465,0.9797712083683484,0.970816826615647
 05/01  08:00:00,3.6266666666666665,21.196032355228574,34.99569796429227,-2054.3878365424616,0.0,0.0,11772626.964960238,2456.9151799841047,815.7008052871258,0.03142749604240163,145.08978033614738,0.2745510983192631,1800.8249431570393,1800.8249431570393,0.75,0.9070817036470183,0.980946384873492,0.9724001663860969
 05/01  09:00:00,4.709999999999999,21.17547383907365,31.605437738851755,-767.1410983754322,0.0,0.0,11316607.157859072,2770.719333876942,859.5418778757942,0.03617021342923833,124.62886773874352,0.3768556613062825,1434.8754496156103,1434.8754496156103,0.8,0.9297484000237917,0.9861598519220733,0.9796160343950627
 05/01  10:00:00,5.568333333333333,21.15349563094975,37.28714969296794,-369.0984313566005,0.0,0.0,14218958.095978422,4140.3578630471,1152.6112120294738,0.0,109.7900971569795,0.34236891511270306,1190.8530535943328,1190.8530535943328,0.9833333333333333,0.9472224000801289,0.9906091970238197,0.9853958054387247
 05/01  11:00:00,6.099999999999997,21.14369220957448,42.15532158826216,1309.2876440866812,0.0,0.0,15714459.275986345,4636.796813974229,1294.566386728494,0.0,102.02722034693882,0.36893998342074064,1258.4033395565236,1258.4033395565236,1.1,0.9587342698109442,0.9934122287010008,0.9891371411418481
 05/01  12:00:00,6.9783333333333335,21.16084107175717,33.99782685152049,-340.48394513870977,0.0,0.0,13792641.792620696,4017.3708182305945,1023.9742637577324,0.0,106.5242072867393,0.349236096592463,1181.569117173022,1181.569117173022,0.9,0.9756938750099237,0.9970058214566451,0.9944037982592128
 05/01  13:00:00,8.058333333333334,21.1738231867394,27.540760342905575,-2343.351225878314,0.0,0.0,10517686.480519362,2890.0704392768107,761.8741933539088,0.0,135.043646763816,0.32478176618091986,1023.0108999947118,1023.0108999947118,0.7,0.9981712067414273,1.0020317278496609,1.001514120806844
 05/01  14:00:00,9.178333333333335,21.17686556450301,25.098248333721475,-2538.885723102826,0.0,0.0,8775063.304426916,2189.9748736995175,618.9096272529556,0.0,154.65694131553352,0.21837797155552757,1022.3286701888105,1022.3286701888105,0.7,1.0040687668041852,1.0034267801024654,1.0034267801024654
 05/01  15:00:00,10.31,21.17952926570956,21.83154876624974,-3675.484719224709,0.0,0.0,7696264.081760718,1955.507537120396,548.649476125964,0.0,0.0,0.2010675395696268,876.7314997009804,876.7314997009804,0.6,1.0041900467136995,1.0035458732609694,1.0035458732609694
 05/01  16:00:00,10.85833333333333,21.16870607513239,19.182695302799456,-3303.6530134258405,0.0,0.0,7192877.884295359,1938.6237382452903,512.1105417024448,0.0,0.0,0.14492547105746306,728.2767748299407,728.2767748299407,0.48333333333333334,1.0042815068607271,1.0036700611174632,1.003615206158749
 05/01  17:00:00,12.236666666666666,21.19321688560664,18.722831720943955,-4089.9641581989904,0.0,0.0,6859593.084044207,1809.2709121780097,487.5964900405462,0.0,0.0,0.19063934184899906,728.9288632574488,728.9288632574488,0.43333333333333335,1.0043983633222018,1.0037226609462466,1.0037226609462466
 05/01  18:00:00,13.041666666666666,21.198768690916463,17.889226850119382,-5001.0307140428495,0.0,0.0,6317846.167568077,1588.0472056137992,439.80503757956126,0.0,0.0,0.15432479308099784,727.6697194109087,727.6697194109087,0.4,1.0043250840078384,1.0036494613083555,1.0036494613083555
 05/01  19:00:00,12.800000000000006,21.221376739559638,14.460926297641167,-6228.014445546289,0.0,0.0,5139659.137254691,1308.8979963879015,360.11317423295344,0.0,0.0,0.12997449477909323,584.363746130716,584.363746130716,0.3,1.0044845108421505,1.003805936595397,1.003805936595397
 05/01  20:00:00,12.231666666666666,21.29229155242767,33.017151413619075,-12908.19726607018,0.0,0.0,2456774.652147887,610.5936501466836,172.48751642340213,0.0,0.0,0.05945733827925524,294.3241058344914,294.3241058344914,0.6666666666666666,1.0047096133657611,1.0040312951469752,1.0040312951469752
 05/01  21:00:00,10.821666666666669,21.200331446599858,11.441615252529143,-5900.201626211401,0.0,0.0,4216856.032886613,1133.2896779374294,304.132575609733,0.0,0.0,0.12344111421683533,439.3330580952235,439.3330580952235,0.2833333333333333,1.0046335022849493,1.0039565641857544,1.0039565641857544
 05/01  22:00:00,9.431666666666667,21.22164732722175,14.74135139521971,-6187.0661435737775,0.0,0.0,5308610.379361519,1378.6376769999226,376.1430844203056,0.0,171.56185455217985,0.14219072723910064,585.3217723701878,585.3217723701878,0.3333333333333333,1.0045388058790534,1.0038617837128825,1.0038617837128825
 05/01  23:00:00,8.021666666666667,21.21367832322161,18.257581411995215,-5097.44796985668,0.0,0.0,6553562.485425008,1686.1910737632998,461.70045363368627,0.0,165.9256960046344,0.17037151997682803,734.4220535879639,734.4220535879639,0.38333333333333336,0.9978910293577599,1.0023209247354516,1.0017358907218468
 05/01  24:00:00,7.510000000000002,21.20738392712881,15.264671753333353,-5382.554621112968,0.0,0.0,5689530.055858553,1530.5314224609594,408.84149321830876,0.0,167.002346005353,0.16498826997323504,589.4690846450709,589.4690846450709,0.3333333333333333,0.9871210808800989,0.999824364852957,0.9982915517277064
 05/02  01:00:00,7.489999999999998,21.20454129662403,18.729413477031493,-4590.611965948743,0.0,0.0,6855312.144101238,1808.8959527619504,490.68550226254195,0.0,161.81478707505536,0.19092606462472314,738.3525050777655,738.3525050777655,0.4166666666666667,0.9879930970854363,1.0000617599032184,0.9986019759896535
 05/02  02:00:00,6.941666666666667,21.17878487436865,23.016395329038005,-3030.5505871977384,0.0,0.0,8284796.476055789,2185.515316220796,613.3562436024237,0.0,155.29028223996224,0.1831919122134457,892.5013526798263,892.5013526798263,0.6,0.9766230260726647,0.997498237718107,0.9949931198298917
 05/02  03:00:00,6.6999999999999975,21.169565627158757,22.38417736526258,-2922.652467533395,0.0,0.0,7962816.058648895,2065.112548752755,586.4844091895983,0.0,154.97163101416348,0.22514184492918268,896.6410875335872,896.6410875335872,0.6333333333333333,0.9712027128616233,0.9961641240169065,0.9932309507475988
 05/02  04:00:00,6.958333333333333,21.176527811891198,25.159799513858786,-2603.197794445445,0.0,0.0,8749628.530929007,2174.5380050798576,627.2914851966178,0.0,155.78813163123135,0.2210593418438434,1040.40281921372,1040.40281921372,0.6666666666666666,0.9758828428258858,0.9970846692519733,0.9945816680514928
 05/02  05:00:00,7.199999999999997,21.167446036128613,23.38529981473426,-2665.727687402807,0.0,0.0,8307836.164867127,2177.3455365775753,623.5557017180708,0.0,155.07622075719277,0.22158563866784836,888.2989657366518,888.2989657366518,0.6166666666666667,0.9811246378104201,0.998259644745086,0.9962069765628118
 05/02  06:00:00,7.199999999999997,21.18030059826115,21.717043979996262,-3267.8631007007516,0.0,0.0,7622146.325862773,1911.7224004729198,546.036664100099,0.0,160.78413252463358,0.19607933737683217,888.4740082133077,888.4740082133077,0.5666666666666667,0.9812605945618227,0.9983571819191873,0.9963223679936172
 05/02  07:00:00,7.510000000000002,21.186724712419856,28.90747520193813,-1735.1477904331327,0.0,0.0,10143070.810083728,2545.467931712156,723.8867889415372,0.0,148.1354673237346,0.259322663381327,1182.9795954471506,1182.9795954471506,0.7666666666666667,0.9870703804808694,0.999559339895561,0.998053937734697
 05/02  08:00:00,7.800000000000003,21.183151637350974,21.495651794523074,-3397.7377026000604,0.0,0.0,7483550.4256799435,1860.697726122695,531.0047093420876,0.0,162.71304575381563,0.1864347712309217,885.6460799980164,885.6460799980164,0.6,0.993340321225644,1.0010269655108357,1.0000725837581348
 05/02  09:00:00,8.058333333333334,21.17918460944011,26.171857977980306,-2247.192863986257,0.0,0.0,9416461.278494915,2447.152730979118,678.3603740766998,0.0,149.72874580246244,0.23123971895444276,1028.6501665280625,1028.6501665280625,0.6833333333333333,0.9984428355368951,1.0022959634171482,1.001760633052078
 05/02  10:00:00,9.488333333333333,21.174287404918953,21.797950776240857,-3111.343359363762,0.0,0.0,7689187.521487083,1946.4086908266165,546.7898102228023,0.0,113.84273045589318,0.19960390147274584,879.3558446549647,879.3558446549647,0.6333333333333333,1.0040829003876504,1.0034666926069915,1.0034638914865435
 05/02  11:00:00,10.85833333333333,21.171052433539728,23.329667979054097,-2895.6995020665304,0.0,0.0,8322811.893454405,2180.8664309180176,615.6546243053516,0.0,0.0,0.1884650346543361,876.7375057252119,876.7375057252119,0.6166666666666667,1.0040249729950692,1.0034268590344164,1.0033886511403791
 05/02  12:00:00,10.221666666666666,21.164448844366813,23.927119805474195,-3125.3045444522054,0.0,0.0,8762624.349123772,2375.5428338765837,653.7399659764102,0.0,57.164328783284276,0.2176111511597691,876.9653264535664,876.9653264535664,0.6333333333333333,1.0042997929541626,1.003679365890204,1.0036401093773049
 05/02  13:00:00,8.831666666666669,21.188377159632378,28.764007336452547,-2997.6365334966335,0.0,0.0,10073952.993824549,2542.843068372264,711.4606379320683,0.0,149.38545301363678,0.2530727349318163,1171.8461596074455,1171.8461596074455,0.6666666666666666,1.0044107944071134,1.0037597154382665,1.0037579147179785
 05/02  14:00:00,8.300000000000004,21.172718101845916,21.61587331349131,-3297.9187412088854,0.0,0.0,7539815.901973216,1900.2836255077762,535.8743429039441,0.0,161.66559740836232,0.19167201295818861,881.1458834541608,881.1458834541608,0.5833333333333334,1.0037836772488677,1.0036142746785808,1.0035602530699372
 05/02  15:00:00,8.868333333333332,21.173700177211252,20.61768072594671,-3030.4851554624543,0.0,0.0,7720078.168924239,2149.4250912833472,577.4774601189642,0.0,156.32449903212844,0.1959613053588007,730.9655182481789,730.9655182481789,0.4666666666666667,1.0043872091391302,1.0038273863669835,1.0037708064925523
 05/02  16:00:00,10.020000000000003,21.219089690759734,17.960557363860655,-5466.765631340751,0.0,0.0,6309239.961610086,1586.6446142915468,443.52745961791675,0.0,77.73158601022192,0.15743218305742862,732.3531615694103,732.3531615694103,0.4166666666666667,1.0045050117484802,1.0038307465675622,1.0038307465675622
 05/02  17:00:00,11.168333333333333,21.22985902585818,10.960393304972305,-7266.51078314073,0.0,0.0,3908406.2653883235,1004.7572354595538,276.50986166030066,0.0,0.0,0.10247751564105048,440.09415927412135,440.09415927412135,0.25,1.0045735579211361,1.003896158619562,1.003896158619562
 05/02  18:00:00,11.390000000000002,21.222985043249516,7.069214169383979,-7711.7001341803,0.0,0.0,2436214.368988813,601.2315934401689,170.62945031403305,0.0,0.0,0.057962715584989395,293.9924657307535,293.9924657307535,0.16666666666666666,1.0046587330951824,1.0039809012926395,1.0039809012926395
 05/02  19:00:00,11.100000000000001,21.189824152384592,7.300022357923256,-6220.929594012959,0.0,0.0,2593251.962258731,666.2323525414785,183.89772350751733,0.0,0.0,0.06801747355500064,293.51280245940455,293.51280245940455,0.16666666666666666,1.00461522230656,1.003936659741627,1.003936659741627
 05/02  20:00:00,11.100000000000001,21.291010163379102,35.82946503098533,-14548.079900922106,0.0,0.0,1048376.219942171,230.88381127073453,68.9975670381492,0.0,0.0,0.016666666666666666,147.98925258042897,147.98925258042897,0.6833333333333333,1.0044717860704264,1.003942638408577,1.003942638408577
 05/02  21:00:00,10.531666666666666,21.245053832050935,7.110310895767461,-9036.01668379902,0.0,0.0,2464741.1874298793,612.836545644295,173.01202314690016,0.0,0.0,0.05975302311160203,293.665752782114,293.665752782114,0.16666666666666666,1.0047472241892261,1.0040691954627985,1.0040691954627985
 05/02  22:00:00,9.431666666666667,21.212762255321234,7.185118086337,-7224.477402277695,0.0,0.0,2520120.1892995676,633.1085450152365,177.46065474325235,0.0,187.39762630453407,0.06301186847732966,292.51241406179855,292.51241406179855,0.16666666666666666,1.0044806744190193,1.003802469610314,1.003802469610314
 05/02  23:00:00,8.900000000000002,21.225657102235505,11.04604559360882,-7046.924925606426,0.0,0.0,3971185.0421086233,1027.8609813597186,281.6397812497778,0.0,178.7582382253631,0.10620880887318451,438.42241759241244,438.42241759241244,0.25,1.0044202637351114,1.003742620480489,1.003742620480489
 05/02  24:00:00,8.590000000000002,21.210165779299555,14.57509986810539,-5708.470484137407,0.0,0.0,5199524.841195561,1331.6831887293597,366.7111037982017,0.0,173.0103463737729,0.1349482681311354,585.4022961268571,585.4022961268571,0.3333333333333333,1.0044659877323816,1.0038109020628456,1.0038085011024616
 05/03  01:00:00,7.7316666666666665,21.223126623034172,11.216462948864125,-6890.126893282519,0.0,0.0,4096674.4779449557,1073.8252156686115,292.91903800073845,0.0,177.27345098984443,0.11363274505077785,440.82381103901855,440.82381103901855,0.25,0.9942464841898554,1.0013393387903655,1.0004489826479088
 05/03  02:00:00,7.199999999999997,21.205287205807362,15.385324647908869,-5308.111810253801,0.0,0.0,5740587.668700983,1538.6588667141248,417.4426286707943,0.0,165.95113923403719,0.1702443038298141,589.6508310388552,589.6508310388552,0.36666666666666664,0.9812037091852532,0.9982844979227734,0.9962496839972029
 05/03  03:00:00,6.941666666666667,21.22329433298252,17.824862933070783,-5611.360123676621,0.0,0.0,6247789.3674444,1540.8259752332553,439.9697219859827,0.0,169.69582184139276,0.15152089079303627,738.4742736977082,738.4742736977082,0.38333333333333336,0.9764904978418624,0.9971482922171025,0.9947033142259054
 05/03  04:00:00,6.39,21.186836210729187,23.715703619336335,-2831.7661833064476,0.0,0.0,8882019.569040326,2397.7267897203274,660.2961733811899,0.0,148.57806483136807,0.21559456548378111,891.5116890835535,891.5116890835535,0.5666666666666667,0.9651976903564344,0.9946107949605772,0.9911234871168817
 05/03  05:00:00,5.841666666666666,21.199377088911667,19.586174757726823,-4248.385200868477,0.0,0.0,7162070.779128268,1895.2869723825056,539.0048476509647,0.0,159.21827559476463,0.19099589793117053,747.6658598713142,747.6658598713142,0.48333333333333334,0.9538713865728704,0.9919687902472293,0.9875070555233029
 05/03  06:00:00,5.290000000000001,21.19387105730171,24.048950447327798,-3179.043328813056,0.0,0.0,8771759.720337069,2343.5800902702836,669.1296673320957,0.6856226680900872,148.5206487479696,0.2527133866164799,901.0373228843554,901.0373228843554,0.5333333333333333,0.9426078993283887,0.9893394814581385,0.9838890607538631
 05/03  07:00:00,4.4316666666666675,21.163680457461513,38.22566536720353,-578.6272555378538,0.0,0.0,11420167.602352325,2908.4802869785462,968.6645834357003,6.703801599221655,140.7197919246537,0.2167402291134027,1276.1825378478202,1276.1825378478202,0.85,0.9254186256813202,0.9854516396995344,0.9784838927467983
 05/03  08:00:00,5.036666666666667,21.17344668078501,29.027189811072354,-1937.9201947968181,0.0,0.0,9621504.833063101,2545.8756616591995,790.2200315577478,1.7199144143865948,147.5103046866378,0.2256851875192633,992.1057754542053,992.1057754542053,0.6666666666666666,0.9352575161582262,0.987673585993262,0.9815384040983314
 05/03  09:00:00,6.9783333333333335,21.15788154182641,28.60179850543137,-1030.2747820917284,0.0,0.0,10355929.58057382,2937.667025713737,836.9377344033705,0.0,141.99159962760297,0.18494136491249896,887.0705093639002,887.0705093639002,0.7666666666666667,0.9752686090941682,0.9969368008816335,0.9943263960428971
 05/03  10:00:00,8.626666666666665,21.16109055633695,31.38685828512,-480.5592771341442,0.0,0.0,11281323.011192419,3124.6317119881805,889.1772026009895,0.0,141.22075859423643,0.2236823222242356,1022.0383474342801,1022.0383474342801,0.75,1.0022351487757144,1.003161907891683,1.0029168772146757
 05/03  11:00:00,10.020000000000003,21.17009908479038,25.07283713930463,-1826.035105096576,0.0,0.0,9574661.422183389,2670.1320177183798,712.0586838451583,0.0,66.66666666666667,0.22787989759881563,874.4923182690104,874.4923182690104,0.6,1.0041595665870113,1.003549366425264,1.0034896496120185
 05/03  12:00:00,11.995000000000001,21.19956665878559,18.007782979061393,-4646.316080797188,0.0,0.0,6435700.407914268,1619.1234723231019,447.1594857372721,0.0,0.0,0.1594894849834713,728.1493697754954,728.1493697754954,0.4,1.0041042809445968,1.0034408896153366,1.0034304847183535
 05/03  13:00:00,13.868333333333334,21.198094376179988,19.096296318210342,-4224.088713551918,0.0,0.0,7184999.142325448,1922.2110407494263,509.77694067261257,0.0,0.0,0.20690867856381084,728.2041657541744,728.2041657541744,0.45,1.0041249358361664,1.0034503592108135,1.0034503592108135
 05/03  14:00:00,15.020000000000003,21.219265341558078,18.263437837511564,-5339.038656097829,0.0,0.0,6623480.470978543,1698.3073274501792,461.63232788895596,0.0,0.0,0.1706266449856457,729.0429932587231,729.0429932587231,0.38333333333333336,1.0041856917976897,1.003509033139001,1.003509033139001
 05/03  15:00:00,16.426666666666666,21.21582256845186,14.118987968753228,-6074.494462955529,0.0,0.0,4897814.282443638,1200.0388153902156,340.8025385224264,0.0,0.0,0.11507854520556539,585.2912628522253,585.2912628522253,0.3333333333333333,1.0043033077029908,1.0036292580944983,1.0036292580944983
 05/03  16:00:00,17.199999999999992,21.244247738139645,6.934141799754997,-8683.404030269721,0.0,0.0,2359177.649200088,565.3512697177923,163.10938359532986,0.0,0.0,0.05207852233495568,293.26666715090494,293.26666715090494,0.16666666666666666,1.0044046996499385,1.0037281122347954,1.0037281122347954
 05/03  17:00:00,17.509999999999998,21.23199720574803,7.068488780515628,-8115.5814020299085,0.0,0.0,2446809.313878817,601.7910534040716,170.81304202561563,0.0,0.0,0.057931115278468365,293.14791450238215,293.14791450238215,0.16666666666666666,1.0044101584457532,1.0037331463109715,1.0037331463109715
 05/03  18:00:00,18.05833333333333,21.164972910724938,0.0,-6510.475495268661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0044013716354885,1.0037214943070054,1.0037214943070054
 05/03  19:00:00,18.041666666666668,21.217098681708556,0.0,-8710.613815996005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0044013716354885,1.0037214943070054,1.0037214943070054
 05/03  20:00:00,17.23166666666667,21.32692540660187,0.0,-13417.785579847014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0044013716354885,1.0037214943070054,1.0037214943070054
 05/03  21:00:00,15.821666666666667,21.201536292804757,3.536013081883124,-7383.3943495857875,0.0,0.0,1226403.566233654,300.7920584280021,85.64063515578674,0.0,0.0,0.02904260761882382,145.60247670558866,145.60247670558866,0.08333333333333333,1.0042204722722792,1.0035421055108305,1.0035421055108305
 05/03  22:00:00,13.863333333333337,21.25431456151508,6.900594694690785,-9023.430052238089,0.0,0.0,2341543.8195548835,556.5271989294235,161.35721762656206,0.0,0.0,0.050617100952335264,291.95193664565073,291.95193664565073,0.16666666666666666,1.0041830478194336,1.0035067479898983,1.0035067479898983
 05/03  23:00:00,13.058333333333335,21.237695904826527,6.940953835106194,-8319.081218413628,0.0,0.0,2368508.6960741235,566.8971980953744,163.68410659352392,0.0,0.0,0.05237527682695582,291.9935138060577,291.9935138060577,0.16666666666666666,1.0041949066146034,1.0035185607779653,1.0035185607779653
 05/03  24:00:00,12.473333333333333,21.22426165146875,10.76148014857699,-7014.590116036823,0.0,0.0,3790513.3442831733,946.6465180396353,265.72577251196657,0.0,0.0,0.09381220936546499,437.5619994608539,437.5619994608539,0.25,1.004141556851031,1.0034659233294518,1.0034659233294518
 05/04  01:00:00,11.699999999999994,21.203567454798208,11.388028510816186,-5981.305749011657,0.0,0.0,4216024.041854311,1120.5400014031125,301.73545627983134,0.0,0.0,0.12110670085942714,437.7700764334157,437.7700764334157,0.2833333333333333,1.0041536964224993,1.0034786139051861,1.0034786139051861
 05/04  02:00:00,10.821666666666669,21.22046008842818,14.718408074937049,-6066.505547668773,0.0,0.0,5323594.234380287,1370.1759258718425,375.65621395289264,0.0,0.0,0.14119124132861124,583.3676853721192,583.3676853721192,0.3333333333333333,1.0041052269589992,1.0034300286209628,1.0034300286209628
 05/04  03:00:00,11.446666666666669,21.23011514494441,17.654816254207063,-5907.971312443388,0.0,0.0,6164750.650347205,1513.0014244151305,426.9005760826376,0.0,0.0,0.1441131024888185,729.2602463770537,729.2602463770537,0.38333333333333336,1.0040700363603177,1.0033958568331922,1.0033958568331922
 05/04  04:00:00,13.058333333333335,21.19790515035012,22.486817599498462,-3458.6997482747615,0.0,0.0,8350106.385016028,2199.5864262870286,587.53889440938,0.0,0.0,0.2296131885143408,873.2192224795983,873.2192224795983,0.5,1.0039604891654867,1.0032864530109995,1.0032864530109995
 05/04  05:00:00,13.041666666666666,21.19908865369466,18.30637917697559,-4499.1824295800525,0.0,0.0,6649098.995314814,1703.3641638468273,464.80722282457174,0.0,0.0,0.15593303309576553,727.5537686183073,727.5537686183073,0.4166666666666667,1.0038724742045502,1.0032208039384354,1.003199494254378
 05/04  06:00:00,13.058333333333335,21.17335484944952,19.168411797052123,-3411.222356178658,0.0,0.0,7221412.297291164,1925.9110873822792,513.0257243626394,0.0,0.0,0.1770032833132457,726.8908376682091,726.8908376682091,0.45,1.003800995437014,1.0031714416958495,1.0031302903415003
 05/04  07:00:00,13.041666666666666,21.20454303672392,22.23415027180606,-3738.8524817637635,0.0,0.0,8200420.346411932,2125.6831287654027,572.6437753690991,0.0,0.0,0.18570358154651603,876.0019563580875,876.0019563580875,0.5,1.0038812282252025,1.0032297180712877,1.003207634883961
 05/04  08:00:00,13.368333333333334,21.198924294133608,21.929480016148556,-3617.526522085199,0.0,0.0,7975948.610168923,2040.3596981626665,555.5018754875081,0.0,0.0,0.20533374442858368,877.7645141623054,877.7645141623054,0.5,1.003922283820471,1.0032512598825334,1.0032512598825334
 05/04  09:00:00,15.036666666666667,21.212696092243494,18.711881811030096,-4869.263244057742,0.0,0.0,6956534.052851154,1822.4645482083738,488.3205719404265,0.0,0.0,0.19016232803647348,729.4319474441264,729.4319474441264,0.4166666666666667,1.0038556415807462,1.0031821978173423,1.0031821978173423
 05/04  10:00:00,16.668333333333333,21.192751958971517,14.871726684642665,-4747.621100586171,0.0,0.0,5481076.768643357,1419.9529078380567,385.4100677468699,0.0,0.0,0.14787030034573204,580.1177173405218,580.1177173405218,0.3333333333333333,1.0036697386704898,1.0029958958465652,1.0029958958465652
 05/04  11:00:00,18.078333333333333,21.23003993292301,17.738618944364624,-5854.485390946044,0.0,0.0,6239190.998530269,1538.9597302808354,432.66069597203125,0.0,0.0,0.1477638211747664,725.0580423839997,725.0580423839997,0.38333333333333336,1.0036396487291788,1.0029665063768718,1.0029665063768718
 05/04  12:00:00,19.46833333333333,21.217324916192624,14.246976022097288,-6005.981112296988,0.0,0.0,5001581.701448001,1239.8735259454884,349.72556019426855,0.0,0.0,0.12065412251749603,576.029416575529,576.029416575529,0.31666666666666665,1.0034303705415712,1.0027567803812714,1.0027567803812714
 05/04  13:00:00,20.310000000000002,21.218860582589958,10.54730413458619,-6816.796866945926,0.0,0.0,3648098.2193580586,887.450525210801,254.3878729878168,0.0,0.0,0.08448200320038882,431.4596749641908,431.4596749641908,0.25,1.0033781030037408,1.0027041950686801,1.0027041950686801
 05/04  14:00:00,20.29,21.23915784379953,10.588470430790286,-7667.636589653359,0.0,0.0,3691701.6458914643,899.2597915017236,256.8085016372813,0.0,0.0,0.0862753414154389,430.78530059207117,430.78530059207117,0.25,1.0033462325826419,1.0026719580970205,1.0026719580970205
 05/04  15:00:00,20.310000000000002,21.229204732797317,7.062231025655132,-7886.921541836253,0.0,0.0,2459744.7643707786,598.5852801850554,171.34753436063232,0.0,0.0,0.05765850705362087,287.1898777287803,287.1898777287803,0.16666666666666666,1.0033672033422776,1.0026911826024902,1.0026911826024902
 05/04  16:00:00,20.858333333333338,21.174983408089567,0.0,-6853.308450559771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0033829965771017,1.0027039599423375,1.0027039599423375
 05/04  17:00:00,21.100000000000012,21.279835964322288,0.0,-11262.891401162526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0033829965771017,1.0027039599423375,1.0027039599423375
 05/04  18:00:00,19.085000000000004,21.351075799913044,4.029876367506026,-14593.822179621322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0033829965771017,1.0027039599423375,1.0027039599423375
 05/04  19:00:00,16.63166666666667,21.371756871432822,3.545873678236458,-15421.125710455779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0033829965771017,1.0027039599423375,1.0027039599423375
 05/04  20:00:00,15.221666666666668,21.39744714909699,19.124412723953775,-17866.340172947566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0033829965771017,1.0027039599423375,1.0027039599423375
 05/04  21:00:00,13.573333333333332,21.218886815322836,0.0,-8652.820497981269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003273007716175,1.0027039599423375,1.0027039599423375
 05/04  22:00:00,11.921666666666665,21.256905346796046,6.790013553590172,-8978.253239173699,0.0,0.0,2285286.1986731403,532.0460323959863,155.05550643319572,0.0,0.0,0.04579982554780547,290.891060978659,290.891060978659,0.13333333333333333,1.004114590905864,1.0034359278214817,1.0034359278214817
 05/04  23:00:00,10.221666666666666,21.215386668968968,11.453169476461678,-6375.045552671588,0.0,0.0,4238816.370746192,1133.7225095413519,305.3606830913329,0.0,61.917915910048514,0.12394445392028428,436.40376291258303,436.40376291258303,0.2833333333333333,1.0042039916341576,1.0035277199537043,1.0035277199537043
 05/04  24:00:00,8.831666666666669,21.238923233209434,14.253531546852985,-6838.497925095438,0.0,0.0,5015823.281413665,1249.927216886844,348.7011453475776,0.0,175.81205948584093,0.12093970257079535,582.5901857659485,582.5901857659485,0.3,1.0042019888758567,1.0035249846320706,1.0035249846320706
 05/05  01:00:00,8.041666666666666,21.240075105245307,13.923423094261004,-7027.7741074603055,0.0,0.0,4766836.118333952,1142.1359844639853,330.47620366704206,0.0,178.6881797965399,0.10655910101730035,583.4688778171729,583.4688778171729,0.3333333333333333,0.9990257805501671,1.0022478461364008,1.001801267504948
 05/05  02:00:00,7.800000000000003,21.21222496529399,11.470315790285436,-6272.243568741708,0.0,0.0,4296649.1878883,1142.044677338098,308.1853783194793,0.0,175.0617193379957,0.12469140331002153,437.00938649493787,437.00938649493787,0.2833333333333333,0.9931951940896665,1.0007726021988816,0.999826223647462
 05/05  03:00:00,7.800000000000003,21.22577213195968,18.135282325865354,-5898.645518191403,0.0,0.0,6538277.13774059,1651.0602413636684,456.77153687949783,0.0,166.9912454712904,0.16504377264354803,727.0757973886656,727.0757973886656,0.38333333333333336,0.9929784459919951,1.0006233315257098,0.9996689497730086
 05/05  04:00:00,7.489999999999998,21.200869488311426,18.856425944773967,-4654.791420494121,0.0,0.0,7047003.396982018,1849.125868594858,500.2000699948389,0.0,160.7081715512243,0.19645914224387864,729.590420471989,729.590420471989,0.4166666666666667,0.9873235402455423,0.9993014088153007,0.9978500282630794
 05/05  05:00:00,7.199999999999997,21.186770773734455,24.032696504027754,-2672.2224878903053,0.0,0.0,9018095.857026739,2431.3282489619432,669.0144899698654,0.0,148.99023950050133,0.22370977924432067,879.8580084553403,879.8580084553403,0.5666666666666667,0.9807385717147988,0.9978502110687508,0.9957741992107736
 05/05  06:00:00,7.199999999999997,21.172588674455245,27.489834056653088,-1744.1766018353364,0.0,0.0,9894050.366701296,2742.5848558929824,789.0738924827916,0.0,146.83434713771788,0.2139035658390182,881.5777212691025,881.5777212691025,0.6666666666666666,0.9807970351327441,0.9979541754904067,0.9958623522052453
 05/05  07:00:00,7.199999999999997,21.178358412674168,27.53417921142503,-1809.905451258427,0.0,0.0,9847993.573533183,2558.2463388278716,736.0130096071681,0.0,149.62711521806392,0.2372044124562079,1028.9394256403364,1028.9394256403364,0.65,0.9807652751498334,0.9978818952949784,0.9958095626844667
 05/05  08:00:00,6.941666666666667,21.187534292452103,24.936958462675964,-2417.185011690269,0.0,0.0,8690347.2941027,2118.7032433146514,616.0501186848647,0.0,157.72966832419397,0.21135165837903017,1034.0689872248995,1034.0689872248995,0.6166666666666667,0.9757953744727395,0.9967367738865099,0.9942587826900312
 05/05  09:00:00,7.2683333333333335,21.183009333002815,30.830307854304024,-1298.7352624617633,0.0,0.0,11607252.129993511,3105.023326685512,839.1604016331148,0.0,131.382494165606,0.34308752917197005,1177.9350371905987,1177.9350371905987,0.7333333333333333,0.9815364890562186,0.9979661986365542,0.9960060145629248
 05/05  10:00:00,8.058333333333334,21.162405400985666,29.295339695764028,-1742.4380767582722,0.0,0.0,11851123.883004567,3406.6494853415147,864.9045596385469,0.0,119.75660617498647,0.4012169691250677,1019.9015141576479,1019.9015141576479,0.7333333333333333,0.9978584885234868,1.001674186161994,1.0011607807998488
 05/05  11:00:00,8.868333333333332,21.167835587810767,28.849558782686344,-1274.358738833922,0.0,0.0,10413361.26939816,2783.315644382057,791.8890362503358,0.0,146.04996059895166,0.2511741543016767,1016.8972915278355,1016.8972915278355,0.7166666666666667,1.0036689616263306,1.0030818814951281,1.0030279121198011
 05/05  12:00:00,9.141666666666667,21.17564646853157,24.172657155189757,-2079.508687773277,0.0,0.0,9446148.774284437,2609.982221695752,679.0866089922253,0.0,144.28146944958968,0.2352014255512057,869.9219331601079,869.9219331601079,0.5666666666666667,1.00380768163479,1.0031754533001755,1.0031334759271935
 05/05  13:00:00,9.778333333333334,21.201283753845487,19.435518349616952,-4269.322821557243,0.0,0.0,7260045.753996644,1931.807979568962,524.9269588704516,0.0,104.1443078776502,0.18653753487960215,725.8365001312956,725.8365001312956,0.48333333333333334,1.003834346224994,1.0031833896873072,1.0031631918058745
 05/05  14:00:00,10.85833333333333,21.199229262748847,22.182338815039813,-3541.547159213852,0.0,0.0,8177659.790334811,2110.724246676002,569.2543851184311,0.0,0.0,0.18346245196412928,869.3338013661721,869.3338013661721,0.48333333333333334,1.0038318159175506,1.0031893401024716,1.0031568791554106
 05/05  15:00:00,11.100000000000001,21.20651943603773,18.810223055260714,-4575.430373429833,0.0,0.0,7022691.889308106,1850.718240957408,493.753625766266,0.0,0.0,0.19444639358660157,726.0302513672005,726.0302513672005,0.4166666666666667,1.003907598140942,1.0032320568249806,1.0032320568249806
 05/05  16:00:00,11.100000000000001,21.218675924997623,14.758455107900271,-5969.858365844415,0.0,0.0,5383634.900751635,1389.2306194499977,378.17806090668824,0.0,0.0,0.14293582078400485,581.3276141032031,581.3276141032031,0.3333333333333333,1.0039922053807568,1.0033165965245174,1.0033165965245174
 05/05  17:00:00,12.236666666666666,21.20953868092763,11.17849015813938,-6289.457362291562,0.0,0.0,4070609.905736062,1057.1572628965705,289.8617629888611,0.0,0.0,0.11197852635689379,436.24135961296867,436.24135961296867,0.2833333333333333,1.0040509115324379,1.003376145336891,1.003376145336891
 05/05  18:00:00,13.300000000000008,21.257031347829063,10.230788261245014,-10007.313598429935,0.0,0.0,3448445.5989683955,807.544324667098,235.17012402997332,0.0,0.0,0.07069353876048573,437.4935289425005,437.4935289425005,0.21666666666666667,1.004157964761705,1.0034813701983571,1.0034813701983571
 05/05  19:00:00,12.731666666666666,21.240442757297387,7.148509282866241,-8382.995526526158,0.0,0.0,2500238.1858654004,623.2703285164831,175.4722399973193,0.0,0.0,0.061417069519806765,292.54113592473226,292.54113592473226,0.16666666666666666,1.0042880602128161,1.0036108316857424,1.0036108316857424
 05/05  20:00:00,11.631666666666666,21.421296028541473,65.79454581697324,-23153.971777368046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0043738763944772,1.003693954687755,1.003693954687755
 05/05  21:00:00,10.841666666666667,21.218932269074802,6.959191744106081,-7424.4113333155865,0.0,0.0,2378461.9552351227,573.5229796606562,164.44190424387008,0.0,0.0,0.053169779665150234,293.63073800490116,293.63073800490116,0.16666666666666666,1.00452361390738,1.0038467348572444,1.0038467348572444
 05/05  22:00:00,9.411666666666665,21.236025765590128,7.091414730576252,-8170.762847798038,0.0,0.0,2467160.3885210487,607.9698661541036,172.2678134475369,0.0,144.74942713492484,0.058929844485395594,291.7212969428889,291.7212969428889,0.16666666666666666,1.0042878310177552,1.0036105218849949,1.0036105218849949
 05/05  23:00:00,8.610000000000001,21.21828972042125,7.171004369686744,-7416.056565084801,0.0,0.0,2523025.9243374504,628.9183265395969,176.9910274635144,0.0,187.52059421643852,0.06239702891780737,290.7084097158977,290.7084097158977,0.16666666666666666,1.0041059122515856,1.0034284057679086,1.0034284057679086
 05/05  24:00:00,8.590000000000002,21.219056983711535,14.681272879305823,-6021.458678395821,0.0,0.0,5292748.397465857,1361.52962043424,373.2993228491081,0.0,172.0852977978763,0.13957351101061832,583.0360508664821,583.0360508664821,0.3333333333333333,1.0041989065032004,1.0035335739488225,1.0035323734686303
 05/06  01:00:00,8.041666666666666,21.199070721587887,19.074390858100234,-4197.547188662171,0.0,0.0,7094867.8455833625,1901.9297917133933,508.2678487384905,0.0,159.7773493236108,0.1730897554495597,735.0002040001491,735.0002040001491,0.45,0.9990971515110529,1.00248870160935,1.0020030579563382
 05/06  02:00:00,7.489999999999998,21.212178985460163,21.954785318080017,-4266.574683548615,0.0,0.0,7815062.624423368,1996.027059919223,558.7421823331146,0.0,158.71277480632457,0.20643612596837713,889.6816972371975,889.6816972371975,0.5,0.9878187274242729,0.9999733701344777,0.9985039823793759
 05/06  03:00:00,6.631666666666667,21.20427635487218,19.50774132590755,-4427.758185624991,0.0,0.0,7150253.542188863,1896.9104637344149,531.6026744741882,0.0,160.86532756025954,0.1564734773006274,744.4914156990378,744.4914156990378,0.48333333333333334,0.9707119199108474,0.9959263734095477,0.9929212735796777
 05/06  04:00:00,6.099999999999997,21.207395780828982,22.597243114621755,-3950.3455681301925,0.0,0.0,8197072.907528029,2114.0394788788194,599.7654230728652,0.0,155.43463504593817,0.20095573177938877,894.4786273194924,894.4786273194924,0.5333333333333333,0.958552052819985,0.992930951472338,0.9888928710688237
 05/06  05:00:00,5.841666666666666,21.182649006065553,23.518657307558247,-2529.3374615374837,0.0,0.0,9001900.14005768,2440.472728414255,659.1729440275743,0.0,145.38195997447212,0.24146924283766502,896.6348669043135,896.6348669043135,0.5333333333333333,0.9536707514336625,0.9918078436464712,0.987336833649665
 05/06  06:00:00,5.599999999999997,21.18672410428225,23.574170554394,-2736.2126150230374,0.0,0.0,9003368.167610165,2427.697647798474,662.8446434906307,0.0,145.94914050959724,0.21101924628175686,896.1471216240845,896.1471216240845,0.5666666666666667,0.9482293389696191,0.9904546490205922,0.9854927213368705
 05/06  07:00:00,5.8583333333333325,21.212593252912004,21.97721933493023,-4327.292935475428,0.0,0.0,7860975.61136475,1966.072384187981,567.7846794825658,0.0,158.5173150081678,0.20741342495916107,891.8166137970438,891.8166137970438,0.5,0.9529416120980231,0.9913686497354551,0.9868838558178878
 05/06  08:00:00,6.409999999999999,21.181010685441315,24.260463955534938,-2428.3502246214543,0.0,0.0,9185576.977762045,2490.392069612872,685.9834558470146,0.0,146.56003374657018,0.23273261019804803,887.8506653302592,887.8506653302592,0.5666666666666667,0.9641594720684116,0.9940488828601275,0.9905063990248822
 05/06  09:00:00,6.958333333333333,21.15387180636515,28.96440656058694,-798.6332504497026,0.0,0.0,10433950.367439248,2942.7324520186,851.8581927307565,0.0,142.96144360933204,0.15925382500063492,885.3032103129539,885.3032103129539,0.8,0.9755433059039598,0.9968138177160701,0.9942688678931972
 05/06  10:00:00,8.336666666666666,21.16801692089952,30.45165258113917,-863.2497747672218,0.0,0.0,11109342.963237936,3048.993879195388,854.4126880025087,0.0,141.25550522210273,0.23024701155024757,1021.4962178138491,1021.4962178138491,0.7166666666666667,0.997489861056218,1.001859074824819,1.0012337921538048
 05/06  11:00:00,10.020000000000003,21.18214524314088,22.42451024579788,-3283.3796767027193,0.0,0.0,7908293.154765584,2003.193572306926,570.8372101909149,0.0,71.83989462692675,0.18511261939610588,874.1261567410149,874.1261567410149,0.55,1.0039595533154404,1.0033146721953394,1.0032963493335545
 05/06  12:00:00,11.168333333333333,21.17634701945944,23.74777950672928,-2468.3515481844233,0.0,0.0,8780311.744335307,2347.8188508029943,639.4079945609689,0.0,0.0,0.23562335301505782,872.2863287451542,872.2863287451542,0.5333333333333333,1.0039631754201273,1.0033108284405916,1.003293903868975
