Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/06  13:00:00,12.268333333333334,21.20545635138204,22.64234254318648,-3848.9537299616727,0.0,0.0,8282529.361067151,2152.2668103820974,591.6380028006679,0.0,0.0,0.20126439912668986,870.1196576261174,870.1196576261174,0.5333333333333333,1.0038756672126128,1.003224432932161,1.0032042122836147
 05/06  14:00:00,12.800000000000006,21.18269735318388,18.69110224914674,-3541.268726776587,0.0,0.0,6991016.184983049,1836.4932672719112,486.9088003049061,0.0,0.0,0.15602722200978755,724.1081640601259,724.1081640601259,0.43333333333333335,1.0038828221527725,1.0032401937226811,1.0032068394267475
 05/06  15:00:00,13.058333333333335,21.190109583234214,19.625984585963668,-3668.6598102492203,0.0,0.0,7632478.820934473,2098.286560264268,540.0726609384471,0.0,0.0,0.19706636754872203,724.8021710475107,724.8021710475107,0.45,1.0039793282527432,1.0033237236712484,1.0033015339587208
 05/06  16:00:00,13.610000000000001,21.207392142807965,14.98497881411035,-5457.5188985152245,0.0,0.0,5524337.113579005,1451.0810425107704,391.0120318831055,0.0,0.0,0.15280393272070372,580.9651193090613,580.9651193090613,0.3333333333333333,1.004083273324296,1.0034064007832273,1.0034064007832273
 05/06  17:00:00,14.778333333333336,21.232118222009582,10.623590288097128,-7422.262670710532,0.0,0.0,3693668.455591717,906.8144091522338,257.78203030008956,0.0,0.0,0.08780527701866189,436.36233919831415,436.36233919831415,0.25,1.0041535565225093,1.0034775213728901,1.0034775213728901
 05/06  18:00:00,14.411666666666667,21.2255403249037,10.696996096125144,-7121.955440825224,0.0,0.0,3741048.4438141994,930.9800434857219,261.8323012957563,0.0,0.0,0.09100307358725813,436.95290340328904,436.95290340328904,0.25,1.0042342959678157,1.003557901235811,1.003557901235811
 05/06  19:00:00,12.731666666666666,21.183356250399946,3.469700358574261,-6652.672412288442,0.0,0.0,1178573.0659752535,283.3107783971496,81.70435067266966,0.0,0.0,0.026153808969942793,146.12864858673777,146.12864858673777,0.08333333333333333,1.0043664485488941,1.0036874825707185,1.0036874825707185
 05/06  20:00:00,10.185,21.347706955722515,47.46151164664149,-17405.126448115483,0.0,0.0,1048462.0540445662,230.88804788198757,68.9910438109852,0.0,43.92806335635055,0.016666666666666666,148.040117742194,148.040117742194,0.95,1.004269001528361,1.0037316960275453,1.0037316960275453
 05/06  21:00:00,8.868333333333332,21.212048890915163,10.837224793044012,-6850.65881157441,0.0,0.0,3833259.6231148485,971.3564664975303,269.79924919494607,0.0,180.57762134350224,0.09711189328248897,436.90424369356407,436.90424369356407,0.25,1.00448042417803,1.0038031940244927,1.0038031940244927
 05/06  22:00:00,8.573333333333332,21.261535183291798,6.98906244717563,-9334.118553362105,0.0,0.0,2397961.108484351,578.7711281320899,166.68332993384053,0.0,189.10579100432153,0.054471044978392266,290.17815620297455,290.17815620297455,0.16666666666666666,1.0027922960315692,1.0030815506346307,1.0029707062968953
 05/06  23:00:00,7.800000000000003,21.203496693832804,7.500779751351272,-6754.541689844146,0.0,0.0,2723104.094986628,709.5969636978864,196.77351714577938,0.0,184.64737583706489,0.07676312081467548,291.2215444348395,291.2215444348395,0.2,0.993984244716137,1.001074088136622,1.000183731994164
 05/06  24:00:00,7.800000000000003,21.261086609887165,10.141000323328281,-8754.856332545514,0.0,0.0,3391131.233390947,780.6936567998174,230.83825043418952,0.0,186.6435833703216,0.06678208314839199,435.598015218719,435.598015218719,0.21666666666666667,0.9931016697002722,1.0007471118392408,0.9997927300865399
 05/07  01:00:00,7.2316666666666665,21.20588149946931,14.822592845413764,-5442.1531401795955,0.0,0.0,5385540.885648294,1385.7747244569123,385.00540775995677,0.0,170.8540260093507,0.14572986995324638,584.2132091899985,584.2132091899985,0.3333333333333333,0.9832570804111066,0.998464822684516,0.9966432940730715
 05/07  02:00:00,6.6999999999999975,21.21494803554966,14.975685852868901,-5768.255275075545,0.0,0.0,5488209.403139487,1426.2342589931227,395.33798126282613,0.0,169.5201797999901,0.15239910100004958,587.9198549014557,587.9198549014557,0.3333333333333333,0.9708007928886456,0.9956456445162246,0.9927192739680052
 05/07  03:00:00,6.6999999999999975,21.204953151783275,22.464077038744442,-3819.327043419157,0.0,0.0,8222234.327798197,2141.097904923452,592.8011315581199,0.0,154.2754929058689,0.22862253547065542,884.5911643306036,884.5911643306036,0.5,0.9707963576146098,0.9957244622909457,0.9927892882213173
 05/07  04:00:00,6.39,21.16554412078641,25.86261591623678,-1444.702126982645,0.0,0.0,9980165.160950894,2826.1145039466096,770.159876098188,0.0,140.1428249689796,0.20278314402186942,889.4777775854221,889.4777775854221,0.6666666666666666,0.965035863913131,0.9945980637914059,0.991036512273537
 05/07  05:00:00,5.841666666666666,21.174013508244013,24.302434010131442,-1995.5401894345298,0.0,0.0,9438125.575525425,2610.4448762906336,701.4156498932448,0.0,141.99504948417422,0.2421154076927101,891.5762577756122,891.5762577756122,0.5666666666666667,0.9536332314184119,0.9917666635168829,0.9872760799283768
 05/07  06:00:00,5.290000000000001,21.16608078266524,30.009437845872544,-915.0122148169049,0.0,0.0,10616004.851461012,2817.0147229432755,840.6718742040804,0.15927454955129408,142.63653405047182,0.21314226962009203,1078.4557473481455,1078.4557473481455,0.8166666666666667,0.9422763972965398,0.9891264946373063,0.9836656441909993
 05/07  07:00:00,4.6899999999999995,21.17167725148388,29.01182780217481,-2086.839183144112,0.0,0.0,9216777.067065418,2318.0602332181375,755.0864170489232,0.029442750814345307,145.74385925313558,0.23852350943216624,1075.0582508672903,1075.0582508672903,0.7666666666666667,0.9299864199980443,0.986219111621209,0.9797005041782322
 05/07  08:00:00,5.0200000000000005,21.18057893289535,31.132661576298393,-1248.8321393163797,0.0,0.0,11406715.33006246,2909.533221549175,849.3417448852601,0.013838435349133323,131.06283466457165,0.3227956011893542,1316.6395979753584,1316.6395979753584,0.8,0.935776871197567,0.9875870506606735,0.981550963835783
 05/07  09:00:00,5.290000000000001,21.145987133593135,33.67118660671821,-207.04529918999566,0.0,0.0,13514260.767189767,4062.8320412697353,1104.8177005577686,0.0025645769445303388,104.62490069607416,0.3147034130174287,1050.2690172917182,1050.2690172917182,1.0,0.9423511209738084,0.9894248076345122,0.9837932032497576
 05/07  10:00:00,6.136666666666667,21.162408632300053,34.205564464443114,-441.97592927706427,0.0,0.0,13752410.122181606,3985.561938639063,1041.5713257565865,0.0,106.68809227526685,0.3584208427233692,1187.6365667991897,1187.6365667991897,0.9,0.9581616495467884,0.9928812727163783,0.9887428696740684
 05/07  11:00:00,7.510000000000002,21.153458478251192,30.65331055399342,-961.8863700409886,0.0,0.0,12688286.848107921,3763.445447182722,944.7857221542722,0.0,110.49294803201711,0.3611770836867287,1023.6593436022223,1023.6593436022223,0.8333333333333334,0.986931055085458,0.9994816493688162,0.9979059544016444
 05/07  12:00:00,6.663333333333333,21.164675985489996,48.439170696462874,898.4087031617102,0.0,0.0,17546945.950706985,4719.707103761173,1326.0240322227023,0.0,105.93813040993818,0.3692772979080619,1776.0612761378572,1776.0612761378572,1.1166666666666667,0.9712414055265358,0.9961433634552043,0.9930851625512706
 05/07  13:00:00,6.736666666666666,21.14285254949668,49.88224478668379,2530.4992982026306,0.0,0.0,17475881.795365993,4992.504407360554,1394.5265802494187,0.0,98.97651469574822,0.4218264617380309,1533.7351637923791,1533.7351637923791,1.15,0.9709652959772994,0.9962449160794454,0.9931646354350825
 05/07  14:00:00,8.368333333333332,21.157710157527614,30.398356471603524,-1113.074778923012,0.0,0.0,12551277.46071853,3734.3113375595253,922.104692037565,0.0,113.56257244815751,0.3175148869020983,1016.4888279907285,1016.4888279907285,0.8333333333333334,1.0014579583014724,1.002979077161331,1.0026493884673155
 05/07  15:00:00,10.036666666666665,21.170753152803304,27.651053671925922,-2288.2883528583684,0.0,0.0,10512060.244735716,2902.9360886905197,766.1408523570359,0.0,52.76262501653045,0.32958650355191516,1014.8604807284653,1014.8604807284653,0.7333333333333333,1.0041010374461687,1.003447618501351,1.003447618501351
 05/07  16:00:00,10.531666666666666,21.177730482840172,25.122906585837693,-2675.55172624373,0.0,0.0,8767371.633364331,2197.256834764824,620.3872065690925,0.0,0.0,0.21945216549362437,1017.1980712426806,1017.1980712426806,0.6666666666666666,1.0041486063270544,1.003504496800667,1.003504496800667
 05/07  17:00:00,10.568333333333333,21.176672799878546,19.613544619436446,-4092.0073625242726,0.0,0.0,7432757.97523485,2047.867281484457,536.6974333489678,0.0,0.0,0.16318696637311003,725.3784660311278,725.3784660311278,0.5,1.004312035631687,1.0036923709973007,1.0036484273304265
 05/07  18:00:00,11.100000000000001,21.183725587951553,19.100204485221624,-4170.735926588221,0.0,0.0,7141942.178517716,1951.8152703828862,508.5052047450297,0.0,0.0,0.20707893107371325,729.8412510318597,729.8412510318597,0.4166666666666667,1.004614078740271,1.003935183641678,1.003935183641678
 05/07  19:00:00,10.531666666666666,21.226531437914414,15.034438477712808,-6501.421238740363,0.0,0.0,5485051.210207617,1475.2403657233012,392.50781153548644,0.0,0.0,0.1549585570862786,584.80948125793,584.80948125793,0.3333333333333333,1.0047162002585754,1.0040373683716899,1.0040373683716899
 05/07  20:00:00,10.0,21.440261734700055,70.4839485881385,-26733.894324953842,0.0,0.0,143032.6946522006,60.40237765343436,14.152580163776245,0.0,0.0,0.010784648192248917,0.0,0.0,1.3666666666666667,1.0047455995475627,1.0040652236513596,1.0040652236513596
 05/07  21:00:00,9.69,21.221603473511923,17.556601649579843,-5975.738955039403,0.0,0.0,6027776.002401523,1486.7133212371457,419.57430730411323,0.0,172.0330892453757,0.13983455377312168,734.0119010812024,734.0119010812024,0.38333333333333336,1.0048462849929354,1.004169633464009,1.004169633464009
 05/07  22:00:00,8.831666666666669,21.23842742068719,10.948125787910575,-7631.551944394033,0.0,0.0,3885725.37156236,1000.9962641531948,275.77096687365946,0.0,179.61137948780916,0.10194310256095433,438.0559602660413,438.0559602660413,0.25,1.0046360566676187,1.0039574409177523,1.0039574409177523
 05/07  23:00:00,7.7316666666666665,21.206133259237344,14.595056949671353,-5560.851789395445,0.0,0.0,5188868.473874663,1326.9246756375765,369.53173027584637,0.0,172.83646725258274,0.13581766373708629,585.1299783189861,585.1299783189861,0.3333333333333333,0.9942339104216278,1.0013925901980705,1.0004948310944284
 05/07  24:00:00,6.631666666666667,21.23152061884408,11.216750928872154,-7305.609874786157,0.0,0.0,4066905.9977004435,1058.0928730390592,295.49397943297265,0.0,177.2709419200413,0.11364529039979357,441.9514900668791,441.9514900668791,0.25,0.9718254089984892,0.9961031405450967,0.9932429964874737
 05/08  01:00:00,5.841666666666666,21.204676714282495,14.910085697889599,-5375.54370433609,0.0,0.0,5409294.780986255,1402.2759955760087,393.08721367929974,0.0,170.09173116936438,0.14954134415317813,593.8270325120923,593.8270325120923,0.3333333333333333,0.9544016516328342,0.992056808580679,0.9876634512377418
 05/08  02:00:00,4.98,21.177768152587664,21.312048147658246,-3050.9817697540043,0.0,0.0,7846730.897290856,2100.952331158574,611.9415079141411,0.012939689336989873,151.31158864582181,0.22336361078161124,834.9204277669472,834.9204277669472,0.48333333333333334,0.9372666520506472,0.9882712115374059,0.9823126932290375
 05/08  03:00:00,4.400000000000002,21.19875235436269,19.27176246619927,-4298.850962618311,0.0,0.0,6902159.832914832,1666.8485734093235,509.882268912707,0.021134562853471404,157.08940435529175,0.21455297822354122,892.4836050765242,892.4836050765242,0.4166666666666667,0.92391638233668,0.9849755785020354,0.9778987477697422
 05/08  04:00:00,4.141666666666667,21.18444604840328,21.68042480815354,-3395.131522826249,0.0,0.0,7827548.096236505,2018.53262458217,626.6483529283779,0.02531531509993048,148.58691140454283,0.20930632882684874,891.6390163201355,891.6390163201355,0.55,0.9190190968463701,0.9837929379736147,0.9762291878450288
 05/08  05:00:00,3.5900000000000003,21.20768126411945,22.49799359180481,-4112.465153292761,0.0,0.0,7777642.5661319075,1773.7774763824164,574.0164288778016,0.022828917718047924,156.47259195716245,0.19647147570517018,1075.474005287571,1075.474005287571,0.5333333333333333,0.9077484671382581,0.9811675456323865,0.9726511493400577
 05/08  06:00:00,3.299999999999998,21.170986512923967,35.89663029757102,-1022.9966532529293,0.0,0.0,11003109.192214832,2767.398442809958,930.1899575300615,0.03428749007268952,141.8200700439381,0.20483524595310526,1260.221504223511,1260.221504223511,0.8333333333333334,0.9013941304071672,0.9798091501573514,0.9707515271081313
 05/08  07:00:00,3.61,21.162623399404715,35.2441280411258,-647.6249748732585,0.0,0.0,11021918.806025751,2796.9168277104004,928.5202642288357,0.035589888528651414,135.53269352393193,0.2689144579549013,1258.3964038623685,1258.3964038623685,0.9,0.9071622068845916,0.9809828923506468,0.9724498791453648
 05/08  08:00:00,4.158333333333333,21.16244766181266,33.68868605584519,-1245.7775803896793,0.0,0.0,10233226.661832962,2701.5344895703256,883.7670485930253,0.034174259421886316,137.60771864046197,0.26933024367433245,1074.3482280267954,1074.3482280267954,0.8333333333333334,0.9183681383969254,0.983534055367991,0.9759920385612679
 05/08  09:00:00,4.709999999999999,21.173411125816013,31.004450473505063,-1512.12458278219,0.0,0.0,10183348.06087957,2508.5735031098734,799.0973123860397,0.03218525861497515,137.94268183827114,0.3009702379531687,1249.684872885137,1249.684872885137,0.7666666666666667,0.929638748780699,0.9861272943898677,0.9795762739817045
 05/08  10:00:00,5.878333333333334,21.181827849703,25.586060120935638,-2387.9815157945654,0.0,0.0,9017805.537905969,2259.6870969773527,657.8959691856439,0.0,152.07427098925638,0.23962864505371817,1041.960614151347,1041.960614151347,0.7,0.9528081094516901,0.9914614085383445,0.9869548058972879
 05/08  11:00:00,8.095,21.17988930026796,25.834986714189537,-2224.905769014339,0.0,0.0,9248609.484318772,2373.7616522739927,664.0943376506218,0.0,149.9054600269525,0.2504726998652376,1021.2403817442806,1021.2403817442806,0.7,0.9933142248515477,1.0008163699959542,0.9998817961664226
 05/08  12:00:00,10.020000000000003,21.192659823208785,29.124453940627713,-1828.4622305979951,0.0,0.0,10322608.03081857,2630.387308531963,733.1732049191816,0.0,69.05048743245574,0.26877496538139584,1163.8125392583888,1163.8125392583888,0.7666666666666667,1.0040153820320488,1.0033643684010183,1.0033643684010183
 05/08  13:00:00,11.168333333333333,21.170392594519733,28.304044247607383,-2664.2701985826056,0.0,0.0,10922430.114218416,3082.878227463971,803.8201653676095,0.0,0.0,0.358032904161563,1016.2887207793422,1016.2887207793422,0.7333333333333333,1.004135948384426,1.0034765358719588,1.0034765358719588
 05/08  14:00:00,12.836666666666666,21.182713256600948,26.13088598528771,-3220.9244759915437,0.0,0.0,9236870.6979506,2379.3568763866106,669.3707390062826,0.0,0.0,0.22477217294310045,1016.8360714144807,1016.8360714144807,0.6833333333333333,1.0040934002563273,1.0034683197551013,1.0034491706922073
 05/08  15:00:00,14.158333333333333,21.16302375493683,24.97540630126438,-2407.652693185901,0.0,0.0,9444771.527125042,2642.188474282965,699.7094577970108,0.0,0.0,0.2158460963455613,868.6598628509211,868.6598628509211,0.6166666666666667,1.0040595708849553,1.003431641895278,1.0034097036628715
 05/08  16:00:00,14.709999999999999,21.19578479880673,18.5081218843528,-4416.203997400543,0.0,0.0,6742771.780214818,1757.2568642449912,476.0078199513828,0.0,0.0,0.18128588062924092,723.9566863428267,723.9566863428267,0.4,1.0040566297804754,1.0033909433935786,1.0033802057728247
 05/08  17:00:00,15.31,21.208460530501736,14.85431970740683,-5577.449100692865,0.0,0.0,5409586.929350892,1414.0199733781362,383.3705950216724,0.0,0.0,0.14711199560705063,580.6292303195125,580.6292303195125,0.3333333333333333,1.004129017910629,1.0034521851393607,1.0034521851393607
 05/08  18:00:00,16.168333333333333,21.21052325701621,11.168674968693361,-6412.505928656249,0.0,0.0,4069291.2735800184,1065.19280905759,289.18838813788716,0.0,0.0,0.11155094467127809,435.00625710257157,435.00625710257157,0.25,1.0040567057992955,1.0033790456911573,1.0033790456911573
 05/08  19:00:00,16.699999999999992,21.242513069757347,7.056673474414451,-8613.919564298638,0.0,0.0,2438127.5827873386,597.4759197742135,170.44577738367622,0.0,0.0,0.0574164019836724,290.231647189916,290.231647189916,0.16666666666666666,1.0040280293492019,1.0033508168155738,1.0033508168155738
 05/08  20:00:00,16.131666666666668,21.363270998513446,34.83618610853669,-17006.991955161102,0.0,0.0,1052469.1340307153,230.73184687080848,69.23136179647794,0.0,0.0,0.016666666666666666,146.2660460466954,146.2660460466954,0.6833333333333333,1.0038801227995462,1.0033429774984415,1.0033429774984415
 05/08  21:00:00,14.411666666666667,21.227548254380835,7.311601690932911,-7825.732368528327,0.0,0.0,2615308.214734867,670.0486267331344,184.95409525814514,0.0,0.0,0.06852190709179624,291.6733728816626,291.6733728816626,0.16666666666666666,1.00422701684728,1.0035493797396293,1.0035493797396293
 05/08  22:00:00,12.731666666666666,21.23700926887025,10.610135085970489,-7659.077329787061,0.0,0.0,3677977.331256431,903.9987169554956,256.8641723057738,0.0,0.0,0.08721912450094949,438.26152538160665,438.26152538160665,0.25,1.0042540299411014,1.0035785931799932,1.0035785931799932
 05/08  23:00:00,11.631666666666666,21.23192991865806,10.86081447954749,-7387.859154390777,0.0,0.0,3864986.50986728,978.0120115805202,271.3479557650117,0.0,0.0,0.0981395370150706,437.62480875746934,437.62480875746934,0.25,1.0041851879128438,1.0035090829151985,1.0035090829151985
 05/08  24:00:00,10.531666666666666,21.214632007013755,11.085532204657792,-6592.175623513661,0.0,0.0,4023841.667160328,1039.9066183749746,284.36642831843477,0.0,0.0,0.10792897452097223,437.05963372768383,437.05963372768383,0.25,1.0041358811638919,1.0034592234307649,1.0034592234307649
 05/09  01:00:00,9.121666666666668,21.225055977863285,10.790472700878338,-7109.810902952426,0.0,0.0,3818063.517172727,953.8436504507247,267.5398749220996,0.0,180.98495608694657,0.0950752195652672,436.5581510547869,436.5581510547869,0.25,1.0040404250184933,1.0033647334558802,1.0033647334558802
 05/09  02:00:00,7.7316666666666665,21.230310046539156,14.18421950712445,-6715.4050314036085,0.0,0.0,4956618.991530701,1210.9582396549233,346.5465196748549,0.0,176.4159512180094,0.11792024390995313,584.0128767876662,584.0128767876662,0.3333333333333333,0.9933817135940058,1.000804981696936,0.9998764102683643
 05/09  03:00:00,6.631666666666667,21.206366223612626,15.161674770103556,-5467.11204778604,0.0,0.0,5632705.889505199,1473.9421350165699,407.22461343699166,0.0,167.8997229524804,0.1605013852375979,588.8336544515467,588.8336544515467,0.36666666666666664,0.9707257038102298,0.9954867718104998,0.9925694048637208
 05/09  04:00:00,5.841666666666666,21.200442964045205,22.27780661833702,-3705.578941917272,0.0,0.0,8168716.156726445,2089.807166825832,585.826340651379,0.0,155.89840239276535,0.22050798803617316,890.8515976700205,890.8515976700205,0.4666666666666667,0.9535081689098727,0.9914955611614494,0.9870607872518853
 05/09  05:00:00,5.290000000000001,21.208979195110302,18.843581243432748,-4845.407160749077,0.0,0.0,6811906.588901371,1742.8575718257218,502.5249215183252,1.3116237755410687,161.7086055763586,0.16309824385051355,748.1055179864903,748.1055179864903,0.48333333333333334,0.9423325163355145,0.9889964154771399,0.9835463680414551
 05/09  06:00:00,4.6899999999999995,21.190611373229768,24.393020640438355,-3077.1788559016304,0.0,0.0,8598834.036741503,2008.8274786312516,620.8776892177036,28.879345873871817,145.74761483993467,0.2401647124288305,1156.1150110991096,1156.1150110991096,0.5666666666666667,0.930002423311954,0.9861464840628668,0.9795905883853089
 05/09  07:00:00,4.141666666666667,21.171881583830444,39.51018847365583,-974.1091013215948,0.0,0.0,11573618.441425938,2840.144261760557,949.2288810610208,40.626579863916845,137.1063091706091,0.24653598000579371,1376.5483755325793,1376.5483755325793,0.8666666666666667,0.9186479491443611,0.9835428560796459,0.97599472775628
 05/09  08:00:00,5.036666666666667,21.178303306776062,28.330515328742713,-2277.931939055282,0.0,0.0,9310152.339442128,2377.406496092485,730.2851613085659,14.488530346707735,148.96407614110046,0.19752448303065837,1022.5019101738955,1022.5019101738955,0.6666666666666666,0.9349482294550829,0.9873092342875415,0.9812125000810141
 05/09  09:00:00,6.9783333333333335,21.161227849151086,26.622683478339887,-1200.75698352713,0.0,0.0,10304630.474784408,2906.0802889399934,798.2070261183118,0.0,140.01229056190107,0.22495681581151375,881.1454076064025,881.1454076064025,0.6666666666666666,0.9747676233484629,0.996511452435429,0.9938495262606135
 05/09  10:00:00,9.505000000000003,21.188747625470466,23.304656000314182,-2957.4483296712083,0.0,0.0,8827073.926235698,2358.1757955026233,630.5169807698971,0.0,93.07158614006137,0.23019640762581514,870.0632265853515,870.0632265853515,0.5333333333333333,1.002589577423108,1.002854351546381,1.0027288726919978
 05/09  11:00:00,11.978333333333332,21.19226937497727,18.819476271051695,-4055.958577918983,0.0,0.0,7008192.581981652,1834.1636843231454,493.57376310769274,0.0,0.0,0.14514157933321423,726.2319699633229,726.2319699633229,0.48333333333333334,1.00384520069649,1.0032167699283119,1.0031737690402756
 05/09  12:00:00,14.246666666666666,21.194275704068108,21.74751736223768,-3683.7943744481267,0.0,0.0,7911788.823975579,1999.1821494934748,545.6052584155626,0.0,0.0,0.1974068573617349,868.5453901399604,868.5453901399604,0.45,1.0037200304372267,1.0030560475937151,1.003045354566604
 05/09  13:00:00,16.736666666666665,21.190233904509324,18.98003533466991,-4201.439839176395,0.0,0.0,7178757.999991535,1902.0532822173068,503.8152210861121,0.0,0.0,0.20184397068558232,725.8724988553016,725.8724988553016,0.4166666666666667,1.0038153859609324,1.0031398166528747,1.0031398166528747
 05/09  14:00:00,18.626666666666665,21.211434573382757,15.071669518235183,-5656.021067788871,0.0,0.0,5628738.93987448,1480.0779610989407,396.44977771492984,0.0,0.0,0.156580462720534,581.1331587489166,581.1331587489166,0.3333333333333333,1.003884425421785,1.0032085331944736,1.0032085331944736
 05/09  15:00:00,20.84666666666667,21.230487049951577,10.658374245770265,-7405.479361489446,0.0,0.0,3735083.985668996,916.4243998534317,260.1025577265215,0.0,0.0,0.08932057973758163,436.5012974337859,436.5012974337859,0.25,1.003919418370337,1.0032446926241623,1.0032446926241623
 05/09  16:00:00,22.509999999999998,21.18731609129535,3.562729043853872,-6879.043992971555,0.0,0.0,1251659.2205784456,308.01798710485576,87.28952931085793,0.0,0.0,0.03020644211383001,145.33910267280086,145.33910267280086,0.08333333333333333,1.0038617396060272,1.0031842894707126,1.0031842894707126
 05/09  17:00:00,23.058333333333334,21.28306432898324,3.4203064032685986,-11058.440248603487,0.0,0.0,1158644.886716905,270.57051415414327,79.09813880710279,0.0,0.0,0.024002047072225405,145.31398837022968,145.31398837022968,0.08333333333333333,1.0038350277604375,1.0031580795307014,1.0031580795307014
 05/09  18:00:00,23.299999999999994,21.377840255081473,5.845940809880157,-16144.510096231836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0038206672995675,1.0031419802755395,1.0031419802755395
 05/09  19:00:00,23.610000000000003,21.344605883495827,11.490421300464531,-15068.313787167204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0038206672995675,1.0031419802755395,1.0031419802755395
 05/09  20:00:00,23.02166666666666,21.346409373875282,13.018250987068226,-15140.21018941771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0038206672995675,1.0031419802755395,1.0031419802755395
 05/09  21:00:00,21.373333333333335,21.35283863642574,4.314089905353906,-14958.780013974185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0038206672995675,1.0031419802755395,1.0031419802755395
 05/09  22:00:00,19.153333333333332,21.37175606153603,4.042920568985014,-15770.365322145377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0038206672995675,1.0031419802755395,1.0031419802755395
 05/09  23:00:00,16.663333333333334,21.193781714123734,0.0,-7791.99910479259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0038206672995675,1.0031419802755395,1.0031419802755395
 05/09  24:00:00,15.600000000000007,21.210929808307007,3.2519218564994814,-7857.038211527967,0.0,0.0,1059285.278484548,230.6336936531742,69.38217343462148,0.0,0.0,0.016666666666666666,145.64570536442997,145.64570536442997,0.05,1.0037316378688943,1.0031770515114202,1.0031770515114202
 05/10  01:00:00,15.600000000000007,21.22571936495793,3.4231880899925833,-8521.74913114558,0.0,0.0,1162675.116963336,271.2519350137331,79.32530127114732,0.0,0.0,0.024127582750740225,145.06251694470836,145.06251694470836,0.08333333333333333,1.0037162275274742,1.0030397430627747,1.0030397430627747
 05/10  02:00:00,14.979999999999997,21.252724672790684,6.883697591857152,-9059.127426348723,0.0,0.0,2348621.392149831,551.9241113341993,160.80564025822733,0.0,0.0,0.049881008006665534,290.32113420567566,290.32113420567566,0.16666666666666666,1.0036811265206558,1.0030064666502718,1.0030064666502718
 05/10  03:00:00,13.263333333333334,21.20601782786816,7.11396842849072,-6994.570731519869,0.0,0.0,2502221.4752705577,613.2125108241421,174.06803158913186,0.0,0.0,0.05991235717393538,290.4581470645181,290.4581470645181,0.16666666666666666,1.0036968818901988,1.0030216455833998,1.0030216455833998
 05/10  04:00:00,12.768333333333334,21.232112185244173,14.46960239297565,-6711.58885388963,0.0,0.0,5182602.620216682,1298.1244256192122,362.08210402941245,0.0,0.0,0.13035245380760546,580.9667634464091,580.9667634464091,0.3333333333333333,1.0037124633290346,1.0030392822619973,1.0030392822619973
 05/10  05:00:00,11.905000000000001,21.210756251242607,14.883953457440702,-5670.776921174062,0.0,0.0,5505407.646951155,1426.7216908577252,385.94086880456655,0.0,0.0,0.14840293847272676,581.3483872862909,581.3483872862909,0.3333333333333333,1.003707519686373,1.0030332715407713,1.0030332715407713
 05/10  06:00:00,10.29,21.227821333102472,14.144363390807818,-6611.484432876238,0.0,0.0,4958201.857028003,1207.1418916778189,343.30025516990975,0.0,0.0,0.11618398140677023,582.1305899068833,582.1305899068833,0.3333333333333333,1.0037346454263067,1.0030626436887842,1.0030626436887842
 05/10  07:00:00,10.31,21.202026703789556,18.986127716628353,-4428.150319696714,0.0,0.0,7201097.282060964,1908.542773999767,504.4527625335597,0.0,0.0,0.20210937472709703,726.7701232420366,726.7701232420366,0.4166666666666667,1.0037109408870282,1.0030365511078176,1.0030365511078176
 05/10  08:00:00,11.995000000000001,21.18772064692043,19.098286176029596,-3759.811415768958,0.0,0.0,7275220.875248526,1935.2462892554458,511.00345376530845,0.0,0.0,0.20699536326461787,726.4402199877217,726.4402199877217,0.4166666666666667,1.0036900104590625,1.0030153380765412,1.0030153380765412
 05/10  09:00:00,14.178333333333335,21.21021380986031,15.25397716838332,-5554.275475101918,0.0,0.0,5796230.740099658,1536.221470931648,407.51108780001624,0.0,0.0,0.164522378949425,580.44965511852,580.44965511852,0.3333333333333333,1.0036065935970622,1.0029315164817292,1.0029315164817292
 05/10  10:00:00,15.878333333333332,21.21583296179707,14.305091745095266,-6020.700607036062,0.0,0.0,5090536.178274605,1254.8505291464112,352.89509882027295,0.0,0.0,0.1231858330806916,580.0818781522587,580.0818781522587,0.31666666666666665,1.0035526798052095,1.0028796164469234,1.0028796164469234
 05/10  11:00:00,17.526666666666664,21.21082686456735,14.477514311991104,-5789.36581272221,0.0,0.0,5207438.389376219,1300.1922564630036,362.7644247326251,0.0,0.0,0.13069712282165635,581.1391492583457,581.1391492583457,0.3333333333333333,1.0035865842730918,1.002914066973735,1.002914066973735
 05/10  12:00:00,19.178333333333335,21.219199030236773,11.200205645828037,-6774.854980393014,0.0,0.0,4157880.3015600787,1074.3966828848447,291.84050922976536,0.0,0.0,0.11292452387237195,435.6900025609626,435.6900025609626,0.25,1.0035711448871951,1.0028966159576778,1.0028966159576778
 05/10  13:00:00,20.568333333333335,21.228630913863284,10.502005716666694,-7352.054664271325,0.0,0.0,3655916.2224053536,874.4074064067822,251.5891624217712,0.0,0.0,0.08250865627761514,436.60119554757864,436.60119554757864,0.25,1.0035411140911892,1.0028690930803932,1.0028690930803932
 05/10  14:00:00,21.41,21.214498112474306,7.15043522913604,-7369.455670933448,0.0,0.0,2538582.4001673628,622.7594052695966,176.29699959627732,0.0,0.0,0.06150097002493458,291.9962818955641,291.9962818955641,0.16666666666666666,1.0035680774385831,1.0028947610654055,1.0028947610654055
 05/10  15:00:00,22.526666666666664,21.217456027568613,3.45756129603996,-8196.935874499264,0.0,0.0,1189301.132448492,279.97543428978486,81.30599439688015,0.0,0.0,0.02562499178829217,146.7669770172095,146.7669770172095,0.08333333333333333,1.0036831112294584,1.0030094229341446,1.0030094229341446
 05/10  16:00:00,23.610000000000003,21.21268480632957,0.0,-8614.362059924968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/10  17:00:00,23.899999999999988,21.406800166475833,9.107976167949513,-18544.553420891923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/10  18:00:00,24.158333333333328,21.402659977471547,15.504263190122083,-19182.64401297318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/10  19:00:00,24.141666666666662,21.399493951161972,27.010698302846436,-18001.67879687015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/10  20:00:00,23.589999999999996,21.391233689798813,27.052363251869807,-17680.71328663285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/10  21:00:00,21.595000000000002,21.401837360487647,19.79777320945992,-17703.330733548897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/10  22:00:00,20.0,21.38073293545299,13.295155945053875,-16499.431893249784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/10  23:00:00,18.553333333333338,21.39142617695183,13.214280831447146,-16945.324988533263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/10  24:00:00,15.753333333333332,21.364171221779554,6.556110806609979,-15434.998685676228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/11  01:00:00,14.141666666666664,21.284947318315666,0.0,-11687.54998475093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0036883530545753,1.0030130700924405,1.0030130700924405
 05/11  02:00:00,13.59,21.226931073023938,6.730339565893772,-7889.867948278855,0.0,0.0,2280539.8716764823,515.8536885968534,152.11390517225846,0.0,0.0,0.04320023188871556,295.28807852122947,295.28807852122947,0.13333333333333333,1.0034310038087713,1.0028798311440321,1.0028798311440321
 05/11  03:00:00,13.041666666666666,21.246112227554306,6.956639052533331,-8714.480130642738,0.0,0.0,2418572.4302620525,570.9916509989743,165.18747515620638,0.0,0.0,0.0530585760891483,294.8908589840413,294.8908589840413,0.16666666666666666,1.0034629238777903,1.002793482055411,1.002793482055411
 05/11  04:00:00,12.231666666666666,21.23615763344827,6.859166867143774,-8329.333861285995,0.0,0.0,2356863.8157711616,545.586864368303,159.61604625558817,0.0,0.0,0.04881236957844088,294.3477355760832,294.3477355760832,0.16666666666666666,1.0034200092319383,1.002750692394301,1.002750692394301
 05/11  05:00:00,11.699999999999994,21.22907842848748,10.77687868662125,-7277.360898588245,0.0,0.0,3869786.467705827,948.5600807954132,267.73236389483026,0.0,0.0,0.09448301993811815,440.445329180847,440.445329180847,0.25,1.0033248470875311,1.0026557647487075,1.0026557647487075
 05/11  06:00:00,10.821666666666669,21.21321143319951,14.646304326346058,-5823.473015393204,0.0,0.0,5365989.956392996,1348.285309753161,372.861827476859,0.0,0.0,0.1380501667185586,587.9054393810691,587.9054393810691,0.3333333333333333,1.0033950886269782,1.00272636337852,1.00272636337852
 05/11  07:00:00,10.568333333333333,21.22922127742044,14.423342088029,-6554.3180602923885,0.0,0.0,5221728.33920696,1293.9992231086696,359.8490163080603,0.0,0.0,0.12833720394666595,588.8328500346416,588.8328500346416,0.3333333333333333,1.00345982967113,1.0027916201375853,1.0027916201375853
 05/11  08:00:00,11.978333333333332,21.217149278402804,14.458103414041378,-6038.636205382854,0.0,0.0,5227753.427774027,1295.2885083890553,361.97943307038946,0.0,0.0,0.1298515207565811,587.7684187075808,587.7684187075808,0.3333333333333333,1.0034099502165428,1.0027415155395145,1.0027415155395145
 05/11  09:00:00,14.505,21.23210661604484,14.620115902064974,-6650.025174781048,0.0,0.0,5361672.1761923395,1342.8311515527348,371.54144347197393,0.0,0.0,0.1369093134870127,586.1154246406048,586.1154246406048,0.3333333333333333,1.00329478932402,1.0026258837110897,1.0026258837110897
 05/11  10:00:00,16.978333333333335,21.210252489494234,10.887277611857682,-6424.007378103181,0.0,0.0,3955024.513212529,979.9074463252033,274.1537222382177,0.0,0.0,0.0992923574249153,439.8546860007744,439.8546860007744,0.25,1.0033053198075725,1.0026356533839993,1.0026356533839993
 05/11  11:00:00,19.24666666666667,21.217840648902243,14.700131182255669,-6012.706528392287,0.0,0.0,5418079.99889117,1361.410209153114,376.2626951705666,0.0,0.0,0.140395040234022,585.8666517989009,585.8666517989009,0.3333333333333333,1.0032576810772778,1.0025886968302953,1.0025886968302953
 05/11  12:00:00,21.736666666666665,21.229381134346866,10.541607351793647,-7337.6754848706,0.0,0.0,3713989.8906900324,884.73340635613,254.23835237721568,0.0,0.0,0.08423383274963811,440.05890767472386,440.05890767472386,0.25,1.0032427249976252,1.0025743402173095,1.0025743402173095
 05/11  13:00:00,23.626666666666665,21.24168627105116,7.072395767917238,-8526.421642876881,0.0,0.0,2506624.379114132,601.1736757020429,172.11197090293268,0.0,0.0,0.05810131640072349,293.33492423835753,293.33492423835753,0.16666666666666666,1.0032265475832216,1.002556829742633,1.002556829742633
 05/11  14:00:00,25.02,21.199155565410805,3.5435889869858648,-7341.373120486014,0.0,0.0,1259428.1794316492,302.53995332888684,86.522611772179,0.0,0.0,0.029372638770205038,146.4341626517629,146.4341626517629,0.08333333333333333,1.0031183921712534,1.0024474740664406,1.0024474740664406
 05/11  15:00:00,26.168333333333337,21.229414265802884,0.0,-9304.583047946724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/11  16:00:00,26.70000000000001,21.420721204566355,13.194357782885264,-18106.803063902527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/11  17:00:00,26.70000000000001,21.398032797323175,27.06961104488458,-17719.267265039605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/11  18:00:00,26.70000000000001,21.398622469904677,27.64167721724841,-17841.559789303403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/11  19:00:00,26.70000000000001,21.406700583994603,35.65255518545052,-18850.35186684552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/11  20:00:00,25.821666666666662,21.391109694624056,30.095492220046555,-18138.741432256196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/11  21:00:00,23.863333333333333,21.403847257773943,27.00759768716266,-18083.916709057296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/11  22:00:00,22.490000000000002,21.394774427181872,20.1584263295084,-17362.22506568033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/11  23:00:00,21.373333333333335,21.40310615619128,19.881702546834823,-17671.14868743379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/11  24:00:00,18.585,21.398561609345336,6.5559325488843285,-16834.461663971735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/12  01:00:00,16.131666666666668,21.50039974842655,0.0,-20845.480864007473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/12  02:00:00,14.721666666666666,21.30702448929694,0.0,-12542.446180179486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003098868274214,1.0024265927058602,1.0024265927058602
 05/12  03:00:00,13.899999999999995,21.207571796186972,3.2519218564994814,-7654.177279268263,0.0,0.0,1075280.8062063847,230.45257005788127,69.66006559912589,0.0,0.0,0.016666666666666666,146.26809330055508,146.26809330055508,0.05,1.0029826052129016,1.0024091610724666,1.0024091610724666
 05/12  04:00:00,13.59,21.22993502306372,6.9659980996427775,-7981.438931933337,0.0,0.0,2436080.852430232,572.7612008915108,166.1423099797916,0.0,0.0,0.05346628672589379,291.7984244312418,291.7984244312418,0.16666666666666666,1.0029986654091456,1.0023293777124958,1.0023293777124958
 05/12  05:00:00,13.041666666666666,21.205601084944917,7.417988175083548,-6860.798396476502,0.0,0.0,2737545.3210947383,690.0665173777007,192.28448535093216,0.0,0.0,0.07315644954969117,291.8224021891429,291.8224021891429,0.2,1.0030139454354312,1.0023454568690309,1.0023454568690309
 05/12  06:00:00,12.49,21.249906946282582,10.245673391802026,-8251.852862124933,0.0,0.0,3534171.810268405,811.3630376732484,237.50361080932728,0.0,0.0,0.07134198362741175,436.95886559437207,436.95886559437207,0.21666666666666667,1.0029358175823235,1.0022662693269897,1.0022662693269897
 05/12  07:00:00,11.941666666666665,21.21099779804624,11.363264307127789,-6349.011661018241,0.0,0.0,4301064.367830349,1108.8779859405636,302.20513167739057,0.0,0.0,0.12002789132505685,436.68714204410145,436.68714204410145,0.2833333333333333,1.00294029085152,1.002271893035929,1.002271893035929
 05/12  08:00:00,13.095,21.235178976626592,14.134279217870896,-6847.469445612049,0.0,0.0,5032869.023604257,1209.0000426352397,343.95562953584783,0.0,0.0,0.11574468192242263,583.122472477349,583.122472477349,0.3,1.0030110213087846,1.0023416716365847,1.0023416716365847
 05/12  09:00:00,15.588333333333336,21.209733622512697,11.137246490413387,-6345.02611404636,0.0,0.0,4125487.3174716947,1040.8013909299732,289.0904285534216,0.0,0.0,0.1101818175858362,437.11187614771126,437.11187614771126,0.2833333333333333,1.0029794738521332,1.0023116941520454,1.0023116941520454
 05/12  10:00:00,17.526666666666664,21.223880202981906,10.860971244866949,-7004.435034701255,0.0,0.0,3956442.0893607186,973.10389843659,273.1237582966013,0.0,0.0,0.09814636622401342,437.1690564802791,437.1690564802791,0.25,1.0029489266614868,1.0022799003714444,1.0022799003714444
 05/12  11:00:00,20.05666666666667,21.22165544489898,10.793123648605867,-6923.836853334187,0.0,0.0,3912357.6660512025,955.0416434913878,269.2394065965984,0.0,0.0,0.09519070350004498,437.19085415827465,437.19085415827465,0.25,1.0029222836284508,1.0022535922825224,1.0022535922825224
 05/12  12:00:00,22.836666666666666,21.252411747430525,10.250030966684552,-8363.26746976329,0.0,0.0,3544967.9252829915,812.3523465164566,237.9060564112863,0.0,0.0,0.0715318138108956,436.5921109693323,436.5921109693323,0.21666666666666667,1.0028197339556326,1.0021506808316076,1.0021506808316076
 05/12  13:00:00,25.03666666666667,21.22488105556628,7.0277889579199,-7792.51855310216,0.0,0.0,2489591.27861147,589.0198810174957,169.95695124549886,0.0,0.0,0.056158098176205554,290.8026865756507,290.8026865756507,0.16666666666666666,1.002730041095971,1.0020612162293001,1.0020612162293001
 05/12  14:00:00,26.668333333333337,21.152267296253775,0.0,-5970.365138218276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  15:00:00,27.20000000000001,21.347470959112723,6.503843712998963,-14634.563728215211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  16:00:00,27.768333333333334,21.405222597549717,20.25304995283127,-17675.69405590091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  17:00:00,28.29999999999999,21.399546253806157,22.36383046854647,-17650.297486490592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  18:00:00,28.29999999999999,21.39716946780326,35.74422728185013,-18694.25249778222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  19:00:00,28.04166666666667,21.396318090669105,31.432198957217224,-19845.747197023647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  20:00:00,27.23166666666667,21.41230441002876,37.93207933554158,-20352.88104398783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  21:00:00,25.511666666666667,21.403170887490198,21.933621744236397,-19498.76319178988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  22:00:00,23.263333333333332,21.39553848356479,27.812720728147053,-17768.929395730593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  23:00:00,20.495,21.401436425032166,20.088616360170377,-17593.426015766185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/12  24:00:00,18.59,21.4263684303944,13.270306997397373,-18324.756922750454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/13  01:00:00,17.73166666666667,21.361907054471498,0.0,-14927.776154707586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/13  02:00:00,16.94166666666667,21.375902047686548,0.0,-15449.468804554366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026841789710053,1.0020125902167443,1.0020125902167443
 05/13  03:00:00,16.131666666666668,21.20938506707127,0.0,-8331.840551793346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025977416680714,1.0020125902167443,1.0020125902167443
 05/13  04:00:00,14.979999999999997,21.265222893738216,6.7946453404352685,-9484.398127356886,0.0,0.0,2342596.254683208,532.574735457212,156.40288631709117,0.0,0.0,0.046001601299310954,291.18895784436125,291.18895784436125,0.13333333333333333,1.0027648778447205,1.002094671373915,1.002094671373915
 05/13  05:00:00,14.399999999999993,21.216720297829557,7.068222539080697,-7400.453501426708,0.0,0.0,2518629.875473466,599.722040650416,172.3102080185207,0.0,0.0,0.05791951693264378,290.73510969803186,290.73510969803186,0.16666666666666666,1.0026959727807463,1.002027168397569,1.002027168397569
 05/13  06:00:00,14.399999999999993,21.231805283555413,10.734724515164546,-7356.877640976213,0.0,0.0,3873518.01570327,936.616997577053,266.11434500030094,0.0,0.0,0.09264664665298496,436.3026058114301,436.3026058114301,0.25,1.0027193320277878,1.0020515450187217,1.0020515450187217
 05/13  07:00:00,14.399999999999993,21.23051413181965,14.201722583894403,-6643.45485957682,0.0,0.0,5088202.391634361,1221.0582146651384,348.31045908838746,0.0,0.0,0.11868273505797616,582.3482258231904,582.3482258231904,0.3333333333333333,1.0027623275822493,1.0020961335585532,1.0020961335585532
 05/13  08:00:00,14.141666666666664,21.215008607124673,14.67619022669395,-5846.0488579802795,0.0,0.0,5445144.229201831,1359.8529877230744,375.74128355814645,0.0,0.0,0.1393520940748438,582.4168186123795,582.4168186123795,0.3333333333333333,1.0027959107203144,1.0021282414507322,1.0021282414507322
 05/13  09:00:00,15.915000000000001,21.212897300912907,14.546801830492464,-5799.5103446057765,0.0,0.0,5343328.367468885,1319.8334235501106,368.2891681418165,0.0,0.0,0.13371551325781406,581.6997957671844,581.6997957671844,0.3333333333333333,1.0027784739770824,1.0021109910912158,1.0021109910912158
 05/13  10:00:00,19.24666666666667,21.23700711784712,10.942051034325765,-7543.384407029724,0.0,0.0,4028523.7053799094,995.1592242007847,278.14813760362034,0.0,0.0,0.10167846646892793,435.703414084295,435.703414084295,0.25,1.0027325585549258,1.0020638371637172,1.0020638371637172
 05/13  11:00:00,21.736666666666665,21.2207140510897,10.958173666563445,-6839.566803293443,0.0,0.0,4045685.422435607,1000.9703916600745,279.14459353988934,0.0,0.0,0.10238082094783674,435.26121628364257,435.26121628364257,0.25,1.0026773935919404,1.0020086508953845,1.0020086508953845
 05/13  12:00:00,23.058333333333334,21.224686266585614,10.658226821258927,-7084.905218420997,0.0,0.0,3822774.504015686,915.4817956180008,261.8241805291494,0.0,0.0,0.08931415744472572,434.60319611706717,434.60319611706717,0.25,1.0026197190443387,1.001951781018664,1.001951781018664
 05/13  13:00:00,23.610000000000003,21.209944793744974,10.652828014253451,-6446.740614040219,0.0,0.0,3814207.9115085797,913.7132336797983,261.3409766224766,0.0,0.0,0.08907896779174841,435.60889057798556,435.60889057798556,0.25,1.0026924240466408,1.0020242885323947,1.0020242885323947
 05/13  14:00:00,24.158333333333328,21.247929423361253,7.291757670710271,-9415.432451571742,0.0,0.0,2682547.2416366264,663.3716658734779,185.176344341169,0.0,0.0,0.0676574368069532,290.56050566695563,290.56050566695563,0.16666666666666666,1.0028096469645962,1.0021394788807572,1.0021394788807572
 05/13  15:00:00,24.141666666666662,21.243507127660134,3.398476512227899,-10529.866295592017,0.0,0.0,1166258.8755680937,264.84877760599255,78.27890826952822,0.0,0.0,0.023051065773359542,144.983777845946,144.983777845946,0.08333333333333333,1.0027470545550219,1.0020764069056165,1.0020764069056165
 05/13  16:00:00,24.46833333333333,21.384802817882928,0.0,-15981.182371250083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002719036214706,1.002046508714798,1.002046508714798
 05/13  17:00:00,25.568333333333335,21.398558188497887,13.353670728359555,-17178.339560067314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.002719036214706,1.002046508714798,1.002046508714798
 05/13  18:00:00,25.841666666666672,21.388259350292472,26.69324949897532,-17314.252463333098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.002719036214706,1.002046508714798,1.002046508714798
 05/13  19:00:00,25.600000000000012,21.387283415064772,27.37185353295382,-17495.28829405906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.002719036214706,1.002046508714798,1.002046508714798
 05/13  20:00:00,24.98,21.384527780345728,27.220572347189286,-17440.340415194245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.002719036214706,1.002046508714798,1.002046508714798
 05/13  21:00:00,23.57333333333333,21.385666424709118,17.014889213255366,-17401.55767177837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38333333333333336,1.002719036214706,1.002046508714798,1.002046508714798
 05/13  22:00:00,20.78499999999999,21.369899405258423,10.508709753956714,-16422.557693346484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,1.002719036214706,1.002046508714798,1.002046508714798
 05/13  23:00:00,18.899999999999988,21.360416812849035,13.104081015428607,-15583.609579327294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.002719036214706,1.002046508714798,1.002046508714798
