Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/13  24:00:00,18.02166666666667,21.373216429249318,6.598206326009635,-15776.472152574446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.002719036214706,1.002046508714798,1.002046508714798
 05/14  01:00:00,17.199999999999992,21.487376213896844,0.0,-20217.82211559408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002719036214706,1.002046508714798,1.002046508714798
 05/14  02:00:00,16.37333333333333,21.393171548919327,0.0,-16192.516037852713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002719036214706,1.002046508714798,1.002046508714798
 05/14  03:00:00,14.979999999999997,21.20383201449879,3.2519218564994814,-7501.787951909107,0.0,0.0,1072967.561885683,230.39399124765106,69.74982938950876,0.0,0.0,0.016666666666666666,143.79564234237267,143.79564234237267,0.05,1.0026607217486598,1.0020736354527366,1.0020736354527366
 05/14  04:00:00,13.83166666666667,21.211172447415688,6.9359162961002685,-7192.3659180842305,0.0,0.0,2415721.5354868863,565.1482648297334,164.6353843523894,0.0,0.0,0.052155825187091456,286.74907877790974,286.74907877790974,0.16666666666666666,1.0027467464320243,1.0020747334902722,1.0020747334902722
 05/14  05:00:00,12.731666666666666,21.23095406462101,7.0730563043220815,-8027.069079913964,0.0,0.0,2512893.612684215,603.868257262552,172.51131847090016,0.0,0.0,0.058130091522278424,287.2381498201258,287.2381498201258,0.16666666666666666,1.0027619792278593,1.0020895086845054,1.0020895086845054
 05/14  06:00:00,11.941666666666665,21.228387344800183,14.479438929026033,-6499.538000877043,0.0,0.0,5264886.817499279,1299.0542149963014,364.3810259474166,0.0,0.0,0.13078096542097514,573.8383256366956,573.8383256366956,0.3333333333333333,1.0027890004318951,1.0021182585314923,1.0021182585314923
 05/14  07:00:00,11.699999999999994,21.222819973030848,10.968437732897772,-6956.179444709606,0.0,0.0,3997928.361543676,992.8885976025538,279.6284682209005,0.0,0.0,0.10282795717568431,430.25024673623375,430.25024673623375,0.2833333333333333,1.0027543973831297,1.0020842983912737,1.0020842983912737
 05/14  08:00:00,12.526666666666669,21.222057149164346,14.268132596350965,-6248.8919461954965,0.0,0.0,5149829.89972516,1254.8302419507415,352.1250717406467,0.0,0.0,0.12157577193964861,573.3132341400241,573.3132341400241,0.3,1.0027722377732964,1.0020995954402063,1.0020995954402063
 05/14  09:00:00,14.178333333333335,21.218055218912145,14.89861318086926,-5970.257613718552,0.0,0.0,5575120.789631945,1420.8471709072958,388.590566266634,0.0,0.0,0.14904156386948708,573.4888289404565,573.4888289404565,0.36666666666666664,1.0028200320201845,1.0021498386692513,1.0021498386692513
 05/14  10:00:00,15.878333333333332,21.220603981917336,17.66442625232735,-5529.999002226943,0.0,0.0,6291731.002984065,1514.6451343961028,430.2967921105228,0.0,0.0,0.14453174537061259,715.5104554328123,715.5104554328123,0.38333333333333336,1.0027679506194196,1.0020967733192128,1.0020967733192128
 05/14  11:00:00,18.094999999999995,21.231363533674983,10.836912546688646,-7343.987487779081,0.0,0.0,3932414.5343488147,968.7084342206817,272.0578134828484,0.0,0.0,0.09709829081218628,428.4764261860682,428.4764261860682,0.25,1.0027191309965602,1.0020464971671155,1.0020464971671155
 05/14  12:00:00,19.709999999999997,21.214945475786983,10.897424022607174,-6639.427423212239,0.0,0.0,3951003.8160795304,974.8468401187678,275.6381406446215,0.0,0.0,0.09973436819150085,428.02209215743784,428.02209215743784,0.2833333333333333,1.002672964027979,1.0020023556332796,1.0020023556332796
 05/14  13:00:00,20.878333333333334,21.23698678754401,10.413557567193209,-7670.593487342606,0.0,0.0,3641895.623161325,855.6912636124192,247.61973222369988,0.0,0.0,0.07865556622271035,427.3940820837291,427.3940820837291,0.21666666666666667,1.0026188857883842,1.0019451230721568,1.0019451230721568
 05/14  14:00:00,22.526666666666664,21.220391844500543,6.840089109558875,-7663.686800754823,0.0,0.0,2346959.3540153587,540.3821243432119,159.1918815018126,0.0,0.0,0.04798128019491118,284.486804475043,284.486804475043,0.16666666666666666,1.002618600120477,1.001945707139688,1.001945707139688
 05/14  15:00:00,23.610000000000003,21.308214316780436,0.0,-12734.498832776972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024512489816895,1.001774772437219,1.001774772437219
 05/14  16:00:00,23.899999999999988,21.383543406547567,6.503843712998963,-16307.222532152548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0024512489816895,1.001774772437219,1.001774772437219
 05/14  17:00:00,24.158333333333328,21.357893227978007,13.332249057028813,-15562.23962063166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0024512489816895,1.001774772437219,1.001774772437219
 05/14  18:00:00,24.141666666666662,21.36760495472167,13.41311975500343,-15945.784268035022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0024512489816895,1.001774772437219,1.001774772437219
 05/14  19:00:00,23.899999999999988,21.343970287552892,26.51975409247713,-15761.936336411578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0024512489816895,1.001774772437219,1.001774772437219
 05/14  20:00:00,23.331666666666663,21.375171737624665,20.305112732768656,-16856.73643107332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0024512489816895,1.001774772437219,1.001774772437219
 05/14  21:00:00,21.92166666666667,21.3405490880202,12.304721861357761,-14846.199732003422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0024512489816895,1.001774772437219,1.001774772437219
 05/14  22:00:00,19.96333333333333,21.38203819467465,10.432087826986129,-16583.388728750928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0024512489816895,1.001774772437219,1.001774772437219
 05/14  23:00:00,18.331666666666663,21.37057482144497,0.0,-15333.700088109064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024512489816895,1.001774772437219,1.001774772437219
 05/14  24:00:00,17.23166666666667,21.485061712683247,0.0,-20185.068379245404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024512489816895,1.001774772437219,1.001774772437219
 05/15  01:00:00,15.511666666666665,21.247263298669875,0.0,-9981.917095649475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0024512489816895,1.001774772437219,1.001774772437219
 05/15  02:00:00,14.141666666666664,21.2575884688643,6.708827494244701,-9178.737279153936,0.0,0.0,2265035.316883444,509.92349081654015,151.42944262850784,0.0,0.0,0.04226309583980044,284.8130795218807,284.8130795218807,0.13333333333333333,1.0026838106837255,1.002085756674386,1.002085756674386
 05/15  03:00:00,13.33166666666667,21.227710820920596,10.373933416038986,-7267.20915184579,0.0,0.0,3589620.8483607173,839.7958236612124,245.17658649258348,0.0,0.0,0.07692940887905503,426.9969959758335,426.9969959758335,0.25,1.002744736232605,1.0020723181290567,1.0020723181290567
 05/15  04:00:00,11.921666666666665,21.238038711880552,10.599710744250775,-7673.386162414204,0.0,0.0,3748926.5566201797,901.0334426871627,258.261196646773,0.0,0.0,0.0867650061542315,426.9085788265968,426.9085788265968,0.25,1.0027500131060136,1.002076889697792,1.002076889697792
 05/15  05:00:00,10.531666666666666,21.215651096532337,11.16545321890704,-6597.026257110174,0.0,0.0,4159356.4492965066,1058.1145492925161,291.1200941576773,0.0,0.0,0.1114105947359208,426.2410428364124,426.2410428364124,0.2833333333333333,1.0027045743443699,1.0020319647884979,1.0020319647884979
 05/15  06:00:00,9.69,21.220123441344192,18.16200504250598,-5383.1245698960265,0.0,0.0,6647662.466776922,1654.3752027485998,459.25298586001065,0.0,166.7584197211962,0.16620790139401903,710.3444458088927,710.3444458088927,0.38333333333333336,1.0027243146479643,1.002050139552315,1.002050139552315
 05/15  07:00:00,9.400000000000002,21.215494195445892,14.50412843602309,-5923.468857507501,0.0,0.0,5314333.646414392,1320.9218200474832,366.0259814662739,0.0,173.62869581526266,0.1318565209236867,567.4123829251097,567.4123829251097,0.3333333333333333,1.0026601301619036,1.001987046936185,1.001987046936185
 05/15  08:00:00,10.588333333333333,21.223661622956705,18.382747880535874,-5507.106993281767,0.0,0.0,6832000.310369372,1720.4935421704095,472.3268818252676,0.0,35.59747541669588,0.17582417984605594,708.0706016119854,708.0706016119854,0.4166666666666667,1.002607702783226,1.0019349375104132,1.0019349375104132
 05/15  09:00:00,13.095,21.195417942025735,15.453549995827252,-4796.245821724355,0.0,0.0,6046327.091479799,1600.6485362373055,421.03961940655046,0.0,0.0,0.17321642264882398,566.7524417489557,566.7524417489557,0.3333333333333333,1.002665926194235,1.0019898533716993,1.0019898533716993
 05/15  10:00:00,15.278333333333336,21.195638608224453,15.486027391376105,-4833.619855584294,0.0,0.0,6013212.725707837,1588.6377405181577,422.9472699023477,0.0,0.0,0.17463124399379737,566.6932426612613,566.6932426612613,0.36666666666666664,1.0026751671717606,1.0020011502400952,1.0020011502400952
 05/15  11:00:00,17.236666666666668,21.2184785237085,14.256236056152428,-6099.8412560145525,0.0,0.0,5140104.756008849,1254.421498248086,351.59939689497213,0.0,0.0,0.12105751982245201,566.9585945526653,566.9585945526653,0.3,1.0026818821148504,1.0020069396280844,1.0020069396280844
 05/15  12:00:00,19.178333333333335,21.228724431740243,14.58806924334361,-6490.032633725752,0.0,0.0,5341834.728443463,1330.9919468740381,370.9067911418096,0.0,0.0,0.13551325644401918,566.5787159884128,566.5787159884128,0.3333333333333333,1.0026623589398431,1.0019887052610112,1.0019887052610112
 05/15  13:00:00,21.136666666666667,21.222770949450148,10.78338918075666,-6987.1786118160935,0.0,0.0,3888014.368485294,952.9055210608002,269.07767993050373,0.0,0.0,0.09476663831063352,424.6613588027971,424.6613588027971,0.25,1.002624433623329,1.0019502041391577,1.0019502041391577
 05/15  14:00:00,23.07833333333333,21.177698160183006,3.483987458274337,-6439.134469188703,0.0,0.0,1215321.3972662222,286.491448922246,83.31336424010868,0.0,0.0,0.02677620166097699,141.40372345581278,141.40372345581278,0.08333333333333333,1.0025575618802274,1.0018812459645408,1.0018812459645408
 05/15  15:00:00,23.899999999999988,21.300993866602134,3.4068192520888716,-11779.763596011691,0.0,0.0,1163745.6090752762,266.8841791943326,78.80348894061264,0.0,0.0,0.023414502749489925,141.82105091638692,141.82105091638692,0.08333333333333333,1.0026160501317887,1.0019402082755315,1.0019402082755315
 05/15  16:00:00,24.158333333333328,21.360946437492544,6.503843712998963,-15331.89985230827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/15  17:00:00,24.709999999999997,21.359180682791514,13.23058033795624,-15561.609812280256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/15  18:00:00,25.310000000000006,21.377245691067728,26.848722754054773,-17106.64801185678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/15  19:00:00,25.29,21.39475928116755,27.59984638633873,-18010.168935633214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/15  20:00:00,24.431666666666665,21.398480239794797,34.836459145722024,-18569.07713555968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/15  21:00:00,22.453333333333333,21.392790428418444,20.079422826877877,-17335.452098700436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/15  22:00:00,20.841666666666665,21.39476791879735,20.165181126116465,-17413.539029107607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/15  23:00:00,19.72166666666667,21.395947518703494,19.921509442689747,-17422.22643905997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/15  24:00:00,16.884999999999998,21.37915425842301,6.575427119413553,-16045.207263877553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/16  01:00:00,14.69,21.446991913510683,0.0,-18606.707403685203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/16  02:00:00,14.399999999999993,21.298217977646605,0.0,-12191.883068222409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0026212229562146,1.0019436206902734,1.0019436206902734
 05/16  03:00:00,13.83166666666667,21.201633840867775,3.2519218564994814,-7422.479830245662,0.0,0.0,1077297.3520171302,230.34336190475176,69.82736771022854,0.0,0.0,0.016666666666666666,144.65834273464353,144.65834273464353,0.05,1.002525436960838,1.0019337535979944,1.0019337535979944
 05/16  04:00:00,12.731666666666666,21.230170046750853,7.028991647396504,-7985.1867852073865,0.0,0.0,2490178.4113286072,589.7323694680443,170.15503730287207,0.0,0.0,0.056210491254964384,288.9026036429397,288.9026036429397,0.16666666666666666,1.00257481790442,1.0019053680864802,1.0019053680864802
 05/16  05:00:00,12.51,21.21540322891565,10.695722320544329,-6666.548781733929,0.0,0.0,3843686.8158277823,925.2706358744465,264.1108646126411,0.0,0.0,0.09094758376579963,432.9251116607348,432.9251116607348,0.25,1.0025270579760193,1.0018585623179386,1.0018585623179386
 05/16  06:00:00,12.231666666666666,21.232336647672234,10.908588960247759,-7342.021593722542,0.0,0.0,3997138.692924642,985.8560334470549,276.33173690329147,0.0,0.0,0.10022074931357818,433.89244935627715,433.89244935627715,0.25,1.0026023502481503,1.0019332169477997,1.0019332169477997
 05/16  07:00:00,11.390000000000002,21.20728149540033,15.120325528384251,-5411.730567941201,0.0,0.0,5787811.066222429,1489.9884676470579,401.8094781868884,0.0,0.0,0.15870007731883515,578.0636399746805,578.0636399746805,0.3333333333333333,1.002633194176162,1.0019634246759166,1.0019634246759166
 05/16  08:00:00,12.236666666666666,21.21458694165077,14.670817083994233,-5838.419955285138,0.0,0.0,5448889.890078582,1360.4867515695007,375.71189710428047,0.0,0.0,0.1391180224427848,578.2979142896985,578.2979142896985,0.3333333333333333,1.0026394434127635,1.0019708754871686,1.0019708754871686
 05/16  09:00:00,15.625,21.232157639497114,10.445990091170772,-7452.938653334645,0.0,0.0,3669710.3927438706,859.641468682588,249.50326963105883,0.0,0.0,0.0800684328155934,433.7467239119282,433.7467239119282,0.25,1.0026281135726658,1.0019601197824275,1.0019601197824275
 05/16  10:00:00,19.24666666666667,21.21238263370977,11.080341206030736,-6440.096066316023,0.0,0.0,4143503.2252774388,1036.694931713315,286.4647705403086,0.0,0.0,0.10770283767917285,432.36930597725535,432.36930597725535,0.25,1.0025052382642408,1.0018354830867582,1.0018354830867582
 05/16  11:00:00,21.42666666666667,21.220411340126084,10.876526538573435,-6850.233367497827,0.0,0.0,3974000.806104004,971.2822810325891,274.6614739833058,0.0,0.0,0.09882400558490866,432.6561608904295,432.6561608904295,0.2833333333333333,1.002502790508217,1.001835951309298,1.001835951309298
 05/16  12:00:00,23.336666666666666,21.25665320368119,10.181520605247686,-8562.38675390894,0.0,0.0,3504605.3241887204,793.3616764213451,234.3660799561062,0.0,0.0,0.0685472788728362,432.3643437926772,432.3643437926772,0.21666666666666667,1.0024582717920079,1.0017891049923262,1.0017891049923262
 05/16  13:00:00,25.02,21.22450146522551,6.890855611754838,-7793.989294269499,0.0,0.0,2402301.0084811794,553.1210118501301,162.28953026471925,0.0,0.0,0.05019283471468332,288.0196144784712,288.0196144784712,0.16666666666666666,1.0023868384622179,1.001717938278694,1.001717938278694
 05/16  14:00:00,26.42666666666667,21.19042770166143,0.0,-7603.293639393302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  15:00:00,27.768333333333334,21.373118475218607,6.503843712998963,-15717.75591166052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  16:00:00,28.29999999999999,21.413812365287843,19.99897553590807,-18527.558165271945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  17:00:00,28.868333333333336,21.395442338070218,20.21805748237127,-17660.390848762436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  18:00:00,29.399999999999984,21.403688982493122,34.8452875331489,-20980.598567471472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  19:00:00,29.399999999999984,21.41123934101183,38.05485254046462,-19453.745791119225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  20:00:00,28.573333333333334,21.40874778184658,37.516691346411356,-19385.158614943597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  21:00:00,26.353333333333328,21.404737043187144,31.9074485759269,-20944.883610960336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  22:00:00,24.12166666666667,21.393628184556803,26.53017734052862,-17573.83128620454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  23:00:00,22.163333333333334,21.387844388700206,20.43834919913044,-17120.58849320789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/16  24:00:00,20.22166666666667,21.398512613438303,13.2027196811859,-17115.844859212146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/17  01:00:00,18.831666666666663,21.363075260768294,13.241110896418741,-15583.155630781532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/17  02:00:00,17.473333333333336,21.333355904220817,0.0,-13623.60594575825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/17  03:00:00,16.390000000000004,21.251140267408335,0.0,-10079.952625022033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023897758712221,1.0017176477655587,1.0017176477655587
 05/17  04:00:00,15.53166666666667,21.203452166403462,3.2519218564994814,-7455.302819054687,0.0,0.0,1077705.3072394729,230.29383330345158,69.90318075437908,0.0,0.0,0.016666666666666666,143.20451543148206,143.20451543148206,0.05,1.0023063505226293,1.0017089169898035,1.0017089169898035
 05/17  05:00:00,14.431666666666667,21.219233432461614,7.047864574882632,-7481.143165472068,0.0,0.0,2506730.8924711132,594.7786768018212,171.4442072530282,0.0,0.0,0.05703265757089771,285.99335578037255,285.99335578037255,0.16666666666666666,1.0023391959495036,1.0016684607584765,1.0016684607584765
 05/17  06:00:00,13.59,21.215984085966507,11.112265846660994,-6575.4052817436905,0.0,0.0,4122075.174741342,1033.1089192223558,288.3943767855475,0.0,0.0,0.10909357921589358,430.0384241611456,430.0384241611456,0.2833333333333333,1.0024568899402175,1.001788175048485,1.001788175048485
 05/17  07:00:00,13.300000000000008,21.241809691117417,14.075667760999947,-7120.487978993177,0.0,0.0,5026409.921506532,1197.498428473848,341.5299767851763,0.0,0.0,0.11319137557381848,573.3660733383082,573.3660733383082,0.3,1.0024458708473585,1.0017757738070336,1.0017757738070336
 05/17  08:00:00,14.488333333333335,21.207310129429153,11.160388454692322,-6198.594644682567,0.0,0.0,4175551.221693446,1051.686368375855,291.2228458990509,0.0,0.0,0.11118995707710795,429.8078733275146,429.8078733275146,0.2833333333333333,1.0024433529457193,1.0017744719116222,1.0017744719116222
 05/17  09:00:00,15.858333333333338,21.23690655743488,13.99049975552803,-6944.409485019317,0.0,0.0,4951297.065358085,1169.5142133362472,336.6293091784633,0.0,0.0,0.10948117929686535,572.9434116197124,572.9434116197124,0.3,1.0024294590468388,1.0017595219397177,1.0017595219397177
 05/17  10:00:00,16.668333333333333,21.21599240727166,14.579559434747301,-5926.20324274676,0.0,0.0,5340812.526443822,1322.3985639337047,370.7963572907278,0.0,0.0,0.13514254140852364,572.7495094216556,572.7495094216556,0.36666666666666664,1.0024525729823601,1.0017852206570141,1.0017852206570141
 05/17  11:00:00,18.078333333333333,21.23165340356684,14.023771969381682,-6728.331380790115,0.0,0.0,4971398.572332008,1180.5165317574742,338.6751574171844,0.0,0.0,0.11093062552120511,570.7907428755918,570.7907428755918,0.3,1.0023563840930718,1.001685843748107,1.001685843748107
 05/17  12:00:00,19.158333333333328,21.213699692645303,10.977824427292356,-6551.353964101054,0.0,0.0,4032060.7378661074,998.5412223382671,280.8490057010788,0.0,0.0,0.10323687221840164,426.84090371047955,426.84090371047955,0.2833333333333333,1.002270819648254,1.0016017616384039,1.0016017616384039
 05/17  13:00:00,19.709999999999997,21.23682521507975,10.541612284425797,-7625.901830190952,0.0,0.0,3752611.099178129,892.3767131425824,255.49201991335408,0.0,0.0,0.08423404763119292,426.41538400389106,426.41538400389106,0.21666666666666667,1.0022629558233482,1.0015904533832491,1.0015904533832491
 05/17  14:00:00,20.568333333333335,21.240363250381385,6.8622817748771565,-8515.868964010717,0.0,0.0,2367554.060257421,545.7453713733072,160.73132853569965,0.0,0.0,0.04894806512527692,283.76300574455587,283.76300574455587,0.16666666666666666,1.0022618369509533,1.0015902193265958,1.0015902193265958
 05/17  15:00:00,20.841666666666665,21.128477721242923,0.0,-4952.454499150467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021933818298014,1.0015181590052817,1.0015181590052817
 05/17  16:00:00,21.168333333333337,21.218072631100164,0.0,-8802.385033951432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021933818298014,1.0015181590052817,1.0015181590052817
 05/17  17:00:00,21.700000000000003,21.373733639955407,13.085778444619116,-16153.40765197539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0021933818298014,1.0015181590052817,1.0015181590052817
 05/17  18:00:00,21.389999999999997,21.357998008193565,20.064629632012267,-15900.636672089862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0021933818298014,1.0015181590052817,1.0015181590052817
 05/17  19:00:00,20.841666666666665,21.367335274433184,13.298336809138027,-15969.981108261734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021933818298014,1.0015181590052817,1.0015181590052817
 05/17  20:00:00,19.980000000000004,21.385938245404354,13.331802618422705,-16806.945354007294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021933818298014,1.0015181590052817,1.0015181590052817
 05/17  21:00:00,18.57333333333333,21.444709436825995,0.0,-18556.480696074934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021933818298014,1.0015181590052817,1.0015181590052817
 05/17  22:00:00,15.784999999999998,21.278094730012974,0.0,-11378.285968790513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021933818298014,1.0015181590052817,1.0015181590052817
 05/17  23:00:00,13.33166666666667,21.198445457140508,3.2519218564994814,-7282.1527903750575,0.0,0.0,1071086.8403649947,230.37070999290913,69.78548946302656,0.0,0.0,0.016666666666666666,143.08415277437098,143.08415277437098,0.05,1.0023662273026666,1.0017596620316234,1.0017596620316234
 05/17  24:00:00,13.058333333333335,21.204211829113408,3.401720291066484,-7531.244344045699,0.0,0.0,1162644.933846393,265.6162725570811,78.51663706229374,0.0,0.0,0.02319237536612848,142.65189244285497,142.65189244285497,0.08333333333333333,1.002628817203311,1.0019546918774478,1.0019546918774478
 05/18  01:00:00,11.905000000000001,21.25234264583901,7.0533538958253805,-8934.521578107522,0.0,0.0,2496633.606522973,595.5773887663347,171.61085469909347,0.0,0.0,0.05727179030638847,284.60853490552995,284.60853490552995,0.16666666666666666,1.0025112674484822,1.0018382175608491,1.0018382175608491
 05/18  02:00:00,9.721666666666666,21.224455701643635,10.806144018955118,-7036.673021028587,0.0,0.0,3909497.0139066465,956.7107340633388,270.521955776017,0.0,120.41385423590232,0.09575791332639547,427.05986137728814,427.05986137728814,0.25,1.0025159699024304,1.001843710412767,1.001843710412767
 05/18  03:00:00,8.331666666666667,21.205882756637184,11.461052244803732,-6105.458575465309,0.0,0.0,4377101.297840011,1137.0843920250895,308.95191112115515,0.0,175.14242939282713,0.12428785303586433,428.25736791696073,428.25736791696073,0.2833333333333333,1.0007730462812217,1.001500561132272,1.0013396967865342
 05/18  04:00:00,7.2316666666666665,21.23233781984199,20.655562177642985,-5981.453964509035,0.0,0.0,6459794.346020116,1648.1384386544078,488.431831111424,0.0,170.03245484784034,0.14983772576079826,626.9545284771228,626.9545284771228,0.43333333333333335,0.9815743665817338,0.9969363617679942,0.9950928243530288
 05/18  05:00:00,5.821666666666667,21.201029323806257,34.837985856232535,-3764.5237634502505,0.0,0.0,9129819.234715248,2743.5214795593643,820.004867875258,9.222831583495166,146.46405249623706,0.2676797375188148,512.3784107626669,512.3784107626669,0.6666666666666666,0.9533303388743204,0.9903877705174825,0.9860498353434131
 05/18  06:00:00,5.3100000000000005,21.202149875351846,25.857034821313437,-4004.876769185458,0.0,0.0,8504038.12293482,2279.2657236449613,670.1219741538821,0.0,155.61629037099326,0.18211165002896934,761.1259625233014,761.1259625233014,0.5833333333333334,0.9405677547908592,0.9877282840863769,0.9821923791282922
 05/18  07:00:00,5.8583333333333325,21.19545493238703,23.22075552888398,-3277.026416056079,0.0,0.0,8744812.62403933,2261.9645083184328,639.4079857081288,0.0,151.22564122227834,0.22665022493187237,883.5951886864136,883.5951886864136,0.5333333333333333,0.9520025369949303,0.9904183423674099,0.9859081186563167
 05/18  08:00:00,6.9783333333333335,21.188674446637663,23.398613728794693,-2869.9252816409185,0.0,0.0,9042074.323014174,2385.915572206722,648.0914315253551,0.0,148.77080436674487,0.2032541504875507,873.1155873600725,873.1155873600725,0.5666666666666667,0.9738869661228564,0.995530179231016,0.9929259385726973
 05/18  09:00:00,9.505000000000003,21.202153124773726,18.78908980682894,-4428.551397202331,0.0,0.0,7194778.8178135,1853.6045058648879,496.0773223389902,0.0,99.2269408695565,0.19352576031337848,712.2717156747789,712.2717156747789,0.4166666666666667,1.0013137973536237,1.0016078323859392,1.0014967879681722
 05/18  10:00:00,12.546666666666663,21.211953533975656,15.250847946096615,-5582.960825475426,0.0,0.0,5901323.55793621,1533.3829391105467,409.7403566922004,0.0,0.0,0.16438605981392845,568.7449605969001,568.7449605969001,0.3333333333333333,1.0024722423317287,1.001798823636407,1.001798823636407
 05/18  11:00:00,15.036666666666667,21.220088300637777,14.52902153872426,-6123.007194917832,0.0,0.0,5336027.136021048,1318.2224288726125,367.7764948217399,0.0,0.0,0.13294094571973464,569.7158490485156,569.7158490485156,0.3333333333333333,1.002501795728707,1.0018306162310855,1.0018306162310855
 05/18  12:00:00,16.978333333333335,21.20407767279057,14.900570355536756,-5334.00760844658,0.0,0.0,5605772.449174965,1420.1777456630782,389.3325039446043,0.0,0.0,0.14912682478553704,569.8940908549447,569.8940908549447,0.3333333333333333,1.00250514777524,1.0018329837875803,1.0018329837875803
 05/18  13:00:00,18.626666666666665,21.217317781886802,10.890334314586282,-6707.6639843471385,0.0,0.0,3982588.4650997417,980.769075944243,275.4270695812572,0.0,0.0,0.09942551737178228,428.07105717675887,428.07105717675887,0.25,1.00252474616824,1.001852720102715,1.001852720102715
 05/18  14:00:00,20.02,21.238546767278358,10.843339269542774,-7637.309687026244,0.0,0.0,3944393.197683368,967.2264357041328,272.65368237616246,0.0,0.0,0.09737825983428877,428.7593415622169,428.7593415622169,0.25,1.0025523975252306,1.001880810658683,1.001880810658683
 05/18  15:00:00,21.168333333333337,21.181441243716506,3.505936003886161,-6570.214032679901,0.0,0.0,1234057.888208775,292.29125832695087,84.54573167053243,0.0,0.0,0.027732351940208008,143.42510257576922,143.42510257576922,0.08333333333333333,1.0026260260949003,1.0019526860337336,1.0019526860337336
 05/18  16:00:00,22.526666666666664,21.322470769420743,3.3986618690795107,-12651.359539763556,0.0,0.0,1162423.6592340565,264.8799041290445,78.31131256330978,0.0,0.0,0.02305914052275572,143.68108910210913,143.68108910210913,0.08333333333333333,1.0026673623628204,1.0019945886241193,1.0019945886241193
 05/18  17:00:00,23.041666666666668,21.408963077674972,6.503843712998963,-17248.748697069193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0026682032205967,1.0019936607853135,1.0019936607853135
 05/18  18:00:00,23.368333333333336,21.37677368481719,20.03923602339905,-16472.26022110722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026682032205967,1.0019936607853135,1.0019936607853135
 05/18  19:00:00,23.589999999999996,21.40364769165074,35.42385012117441,-18696.627913046883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0026682032205967,1.0019936607853135,1.0019936607853135
 05/18  20:00:00,22.73166666666667,21.396693160565956,48.65020162994691,-19310.583741256327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0026682032205967,1.0019936607853135,1.0019936607853135
 05/18  21:00:00,21.631666666666668,21.40192108229471,26.561747046096706,-17903.663204076773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0026682032205967,1.0019936607853135,1.0019936607853135
 05/18  22:00:00,20.22166666666667,21.405139204306867,26.52345251542894,-18046.602819958898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0026682032205967,1.0019936607853135,1.0019936607853135
 05/18  23:00:00,17.695,21.384946474473075,19.785679495138634,-16878.57070234884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0026682032205967,1.0019936607853135,1.0019936607853135
 05/18  24:00:00,16.41,21.39019512971229,6.599526524365293,-16472.44441763484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0026682032205967,1.0019936607853135,1.0019936607853135
 05/19  01:00:00,15.511666666666665,21.254611326872556,6.558556708649422,-10653.63113843898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0026682032205967,1.0019936607853135,1.0019936607853135
 05/19  02:00:00,13.573333333333332,21.220659463593726,10.121170028641764,-6954.491534438109,0.0,0.0,3445986.2240335625,778.17936621833,230.48465886394666,0.0,0.0,0.06591821079269776,435.3481484713411,435.3481484713411,0.21666666666666667,1.0026550642527705,1.0020718144808478,1.0020718144808478
 05/19  03:00:00,12.231666666666666,21.247673187393016,10.859491628007,-7958.08055833577,0.0,0.0,3938503.15116631,971.8102943049021,273.06753605372165,0.0,0.0,0.09808190928464189,436.6813514314569,436.6813514314569,0.25,1.0028843838427823,1.0022153806368193,1.0022153806368193
 05/19  04:00:00,10.821666666666669,21.193071840946104,15.826595402477986,-4597.480665374431,0.0,0.0,6249603.200725345,1692.8032767291138,441.64455334000377,0.0,0.0,0.18946749805232618,584.1033638591466,584.1033638591466,0.36666666666666664,1.003090203063214,1.0024205500339245,1.0024205500339245
 05/19  05:00:00,9.121666666666668,21.21093736006548,18.602509396927392,-4853.2527615586105,0.0,0.0,6958032.759375602,1780.776445824315,483.76471919007054,0.0,162.920458255033,0.18539770872483483,730.4988789830196,730.4988789830196,0.4166666666666667,1.0031082949439758,1.002455474415221,1.002453673694933
 05/19  06:00:00,7.7316666666666665,21.218337059699493,22.018079986600675,-4516.152478592556,0.0,0.0,8117170.193286345,2038.943764814764,565.2200752373664,0.0,158.7032963394389,0.1762318732835233,879.9359221688088,879.9359221688088,0.5,0.991931482474348,0.9998426483885834,0.9988373372919727
 05/19  07:00:00,7.199999999999997,21.213003999583734,21.859641110812426,-4340.385616586963,0.0,0.0,7938507.743561701,1968.0659923036585,557.898654446458,0.0,159.54173324352612,0.2022913337823694,885.4605078383539,885.4605078383539,0.5,0.9801452251581375,0.9971593990789824,0.995128986914117
 05/19  08:00:00,7.7683333333333335,21.19005175003205,19.810941722491926,-3741.677119638693,0.0,0.0,7553734.705285293,1991.4250831026973,547.8466974712031,0.0,158.81940261219273,0.16905311811349089,730.1058033340055,730.1058033340055,0.48333333333333334,0.9904532790557128,0.999476852143553,0.9983271065790348
 05/19  09:00:00,8.868333333333332,21.206883822948896,22.788359581778323,-3851.9261730236194,0.0,0.0,8592489.659506038,2212.850735083336,604.4233513887483,0.0,155.07864831847584,0.17651745553723167,868.4076305144973,868.4076305144973,0.5666666666666667,1.002900258450948,1.0022762462478145,1.002233785446858
 05/19  10:00:00,10.020000000000003,21.18721512217731,23.44438754841754,-2809.686027954123,0.0,0.0,9031042.703274,2390.63490355645,640.9067757300496,0.0,67.0143994913894,0.2362199823115697,868.1758538784464,868.1758538784464,0.5333333333333333,1.0029486235232816,1.0022999478505235,1.0022798787321725
 05/19  11:00:00,11.168333333333333,21.19284608060111,19.141074418007808,-3909.598385580959,0.0,0.0,7418901.427407426,1950.267491026559,515.5909222450497,0.0,0.0,0.20885935873105252,721.5463068481988,721.5463068481988,0.4166666666666667,1.002890933157975,1.0022191244380307,1.0022191244380307
 05/19  12:00:00,12.268333333333334,21.21000788628426,18.688762928672876,-4834.782002284296,0.0,0.0,7042099.036491416,1795.555297062011,489.898691357757,0.0,0.0,0.18915519406904285,717.9548713156532,717.9548713156532,0.4166666666666667,1.0026915336460789,1.0020209188926543,1.0020209188926543
 05/19  13:00:00,13.626666666666667,21.208574730229873,18.87775542177815,-4725.411166973404,0.0,0.0,7189870.0504838275,1855.0956814899023,500.8451382303362,0.0,0.0,0.1973883238741373,717.3440330542766,717.3440330542766,0.4166666666666667,1.002691957117651,1.0020206124946474,1.0020206124946474
 05/19  14:00:00,15.020000000000003,21.19606582564016,15.611356313785926,-4833.807964696984,0.0,0.0,6116482.133525864,1628.2745468747132,430.1010825963585,0.0,0.0,0.18009098088375883,573.6537744999952,573.6537744999952,0.36666666666666664,1.0027108266003617,1.0020394149107827,1.0020394149107827
 05/19  15:00:00,16.168333333333333,21.21418325569482,14.095232316827909,-5978.054175726352,0.0,0.0,5001324.898280343,1198.9491596056434,342.2086693531792,0.0,0.0,0.1140436714775552,573.6201050309515,573.6201050309515,0.3,1.0027076171143006,1.002036042712582,1.002036042712582
 05/19  16:00:00,16.958333333333332,21.240695493429484,7.063042841634387,-8501.22568277339,0.0,0.0,2493804.5864456184,598.5388556267114,171.94048459558502,0.0,0.0,0.05769387240716078,287.35850295174816,287.35850295174816,0.16666666666666666,1.0027460126323742,1.0020737771149446,1.0020737771149446
 05/19  17:00:00,17.199999999999992,21.214229017997845,3.461010788306125,-8028.42021693377,0.0,0.0,1199363.7477108657,280.6046009502676,81.88717966482668,0.0,0.0,0.02577526292934318,143.76370226495047,143.76370226495047,0.08333333333333333,1.0027604799114003,1.002087188654698,1.002087188654698
 05/19  18:00:00,17.199999999999992,21.281818882724526,3.44287740734732,-10922.797223000252,0.0,0.0,1188927.5876335786,275.9711231625023,80.83676537696027,0.0,0.0,0.02498531367376135,143.8354073660585,143.8354073660585,0.08333333333333333,1.0027550235864127,1.0020819342772223,1.0020819342772223
 05/19  19:00:00,17.199999999999992,21.34534005592604,0.0,-14232.658731440013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0027454939604505,1.0020707525624344,1.0020707525624344
 05/19  20:00:00,16.63166666666667,21.43231010694616,0.0,-17944.630475529983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0027454939604505,1.0020707525624344,1.0020707525624344
 05/19  21:00:00,15.221666666666668,21.240206333537806,3.5117819686297898,-9060.89232085003,0.0,0.0,1235978.3433148612,293.8755963877381,84.83946215113454,0.0,0.0,0.027987021243625745,143.9239100509473,143.9239100509473,0.08333333333333333,1.0027470211114555,1.0020738588635565,1.0020738588635565
 05/19  22:00:00,13.83166666666667,21.210063914358138,3.4107477864009765,-7795.788000913993,0.0,0.0,1168862.3367599838,267.8978293864464,78.9742284211398,0.0,0.0,0.023585642525487872,144.10519073664707,144.10519073664707,0.08333333333333333,1.0027496795219322,1.0020770922352074,1.0020770922352074
 05/19  23:00:00,12.731666666666666,21.239479011772207,10.751257987326506,-7696.11251822717,0.0,0.0,3863017.5075440304,941.1040917895843,266.9946959640255,0.0,0.0,0.09336689865983311,432.1343150150913,432.1343150150913,0.25,1.0027553700214045,1.002084819293793,1.002084819293793
 05/19  24:00:00,11.631666666666666,21.24189219942319,10.658558651207178,-7824.359350094712,0.0,0.0,3794826.577936056,917.0264897923678,261.4543525458955,0.0,0.0,0.08932861304024846,433.79001423274326,433.79001423274326,0.25,1.0028826028412312,1.0022124284418843,1.0022124284418843
 05/20  01:00:00,10.841666666666667,21.214608540516405,14.8121342962582,-5801.8657607748055,0.0,0.0,5514319.290180968,1400.73403848072,383.3550153961974,0.0,0.0,0.1452742614189817,578.394051775033,578.394051775033,0.3333333333333333,1.0029218454825968,1.002251328067103,1.002251328067103
 05/20  02:00:00,9.979999999999997,21.214470396791466,14.898691415234843,-5787.408521286654,0.0,0.0,5596416.016983954,1426.098905689768,388.63181327072834,0.0,83.16103308824073,0.14904497201378147,576.5606978560461,576.5606978560461,0.3333333333333333,1.0028233997308098,1.0021525682554442,1.0021525682554442
 05/20  03:00:00,9.141666666666667,21.215106213081715,14.598777573701826,-5880.913341424176,0.0,0.0,5383804.832760176,1340.058616393662,371.50215725979433,0.0,172.80405074746602,0.13597974626266984,574.8411888565429,574.8411888565429,0.3333333333333333,1.00265676405637,1.001986713103056,1.001986713103056
 05/20  04:00:00,8.331666666666667,21.230098220476407,17.550921951286877,-5994.946330600286,0.0,0.0,6184501.72825808,1466.795896193624,424.11603439951915,0.0,172.08257448421392,0.13958712757893052,720.4236006460735,720.4236006460735,0.4166666666666667,1.0005410463417361,1.0015486240888294,1.0013561470980332
 05/20  05:00:00,7.489999999999998,21.194538655186708,19.445691604622812,-3953.9925833561265,0.0,0.0,7567902.91149377,1991.0231536464041,536.848911796909,0.0,156.3154291971179,0.1892330536052274,724.4028574424735,724.4028574424735,0.48333333333333334,0.986186700670252,0.9982197070802318,0.9967396738968243
 05/20  06:00:00,6.941666666666667,21.211664356530687,22.237173479974274,-4160.827558789278,0.0,0.0,8255928.388045318,2068.0338188406135,580.2854136740968,0.0,157.97994997096217,0.18568652968055233,874.9216798166354,874.9216798166354,0.5,0.974862184915936,0.9956102920611596,0.9931290929386669
 05/20  07:00:00,6.39,21.21832814225755,21.231963434489995,-4712.51284989734,0.0,0.0,7504119.972726572,1777.1176429147772,524.3413749820477,0.0,165.01047086374894,0.1749476456812553,880.1606660255461,880.1606660255461,0.5,0.9636125981547711,0.9929691173416642,0.9895185371095718
 05/20  08:00:00,7.236666666666666,21.18945191925502,23.14848452245681,-2912.5761382417327,0.0,0.0,9001658.852003898,2361.534429897621,635.0772447389262,0.0,148.31248817441306,0.2584375591279346,872.0516259792641,872.0516259792641,0.5,0.9787897376353047,0.9965297809976289,0.9944137345790618
 05/20  09:00:00,9.488333333333333,21.172019433309547,23.892877988631106,-1853.6600799420344,0.0,0.0,9737632.202949647,2658.6077566890963,672.4558837090584,0.0,101.04158799573078,0.29086576795453195,862.0766916418147,862.0766916418147,0.5,1.0027073523480063,1.0021249669802346,1.002114362738538
 05/20  10:00:00,11.736666666666666,21.18523173824685,23.312724574977587,-2648.7942309143486,0.0,0.0,9185765.097303724,2447.17031028366,638.986872845299,0.0,0.0,0.26559239183785505,861.244800772769,861.244800772769,0.5,1.0027895656933874,1.002116498515421,1.002116498515421
 05/20  11:00:00,13.936666666666666,21.19834194835026,22.58212965875621,-3483.2585719172066,0.0,0.0,8485294.920792123,2177.3414596680636,594.7608926826946,0.0,0.0,0.2006460015638977,861.0196530756743,861.0196530756743,0.5333333333333333,1.0027697077859392,1.0021218925888975,1.0021006390182186
 05/20  12:00:00,15.31,21.187441405093086,19.369358870673704,-3647.5650867161107,0.0,0.0,7422183.148985241,1949.1251920070083,525.7372572199068,0.0,0.0,0.1522240655770862,716.0729880007965,716.0729880007965,0.48333333333333334,1.0027249611244669,1.0020976175425382,1.002054745470891
 05/20  13:00:00,16.995,21.204988144185357,18.628159404966468,-4589.627730150901,0.0,0.0,7000997.849707456,1794.2847899459434,486.3787268720765,0.0,0.0,0.18651510678767633,714.3851123439589,714.3851123439589,0.4166666666666667,1.0026663476002036,1.0019948233979405,1.0019948233979405
 05/20  14:00:00,18.041666666666668,21.190676209548357,19.150697854916327,-3849.9212796491843,0.0,0.0,7379967.524897856,1945.7321161008929,516.7050534246991,0.0,0.0,0.20927858705032154,712.4494274368038,712.4494274368038,0.4166666666666667,1.0026275730068095,1.0019543668563526,1.0019543668563526
 05/20  15:00:00,18.368333333333332,21.22370553163763,10.995424177089866,-6997.366495752649,0.0,0.0,4017462.9695162284,1011.953504779809,281.2541276866879,0.0,0.0,0.1040035747590118,427.63948017588376,427.63948017588376,0.25,1.0026590769460588,1.0019859353486362,1.0019859353486362
 05/20  16:00:00,17.453333333333337,21.20062292045551,10.83706806682114,-6033.11822992351,0.0,0.0,3905192.4980659164,966.1776286586236,271.96372550823423,0.0,0.0,0.09710506577672108,428.2543117877189,428.2543117877189,0.25,1.0027036846001853,1.0020307316300743,1.0020307316300743
 05/20  17:00:00,17.805000000000003,21.25537112184741,3.4820977020698356,-9800.632968797561,0.0,0.0,1208630.723634817,286.1013891327665,83.05529358669409,0.0,0.0,0.02669387771320526,143.15728896848694,143.15728896848694,0.08333333333333333,1.0028975614598163,1.0022224854824893,1.0022224854824893
 05/20  18:00:00,19.14166666666666,21.131604577178063,0.0,-5083.537306803015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614820742154,1.002184808709777,1.002184808709777
 05/20  19:00:00,18.331666666666663,21.119355414051686,0.0,-4537.546658214182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614820742154,1.002184808709777,1.002184808709777
 05/20  20:00:00,17.490000000000002,21.519863738770372,93.99601228831335,-29564.451428295844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5333333333333334,1.0028614820742154,1.002184808709777,1.002184808709777
 05/20  21:00:00,16.37333333333333,21.31020898699858,5.132291990379064,-13226.130361107027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0028614820742154,1.002184808709777,1.002184808709777
 05/20  22:00:00,14.721666666666666,21.170732765393286,0.0,-6805.921850760902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614820742154,1.002184808709777,1.002184808709777
 05/20  23:00:00,13.33166666666667,21.12262210788198,0.0,-4716.3302853018395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614820742154,1.002184808709777,1.002184808709777
 05/20  24:00:00,11.663333333333332,21.113836342067795,0.0,-4329.744850590907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028614820742154,1.002184808709777,1.002184808709777
 05/21  01:00:00,10.600000000000001,21.21058523885982,6.70988185273052,-7193.648345855868,0.0,0.0,2272936.100679147,510.0767448139275,151.66719029515644,0.0,0.0,0.04230902713650029,285.06836717429763,285.06836717429763,0.13333333333333333,1.0025175463717553,1.0019346335609438,1.0019346335609438
 05/21  02:00:00,9.979999999999997,21.238185163130034,3.52763722035401,-9007.643004381078,0.0,0.0,1249358.9195703145,298.03517945039954,85.87638924402198,0.0,94.26445444905366,0.028677727754731683,142.3870254136604,142.3870254136604,0.08333333333333333,1.0024785335394943,1.00180437740734,1.00180437740734
 05/21  03:00:00,8.005,21.21709489781133,16.977997946245555,-6498.706788345279,0.0,0.0,4502403.958729376,1432.733247192525,417.28221067873915,0.0,172.7664190418935,0.1341325668101103,169.85158206078702,169.85158206078702,0.38333333333333336,0.9947717564779734,0.9999888212061198,0.9993189532589408
 05/21  04:00:00,5.821666666666667,21.21391553420272,21.219965291525924,-5620.257840037063,0.0,0.0,5959264.136325453,1762.887854715692,521.1783712898426,2.67096100886063,165.0897126382735,0.17455143680863236,353.67502780487723,353.67502780487723,0.43333333333333335,0.9539519142910382,0.9904234465937322,0.9861515378302262
 05/21  05:00:00,5.3100000000000005,21.216337494911276,24.890662959349616,-4922.2534221385295,0.0,0.0,7624892.974483386,2130.1328551091237,623.4874669264427,0.0,158.13302496764084,0.20933487516179566,571.2809324373479,571.2809324373479,0.48333333333333334,0.9398695261034593,0.9870791030699281,0.9815712999486795
 05/21  06:00:00,4.98,21.218093119345788,21.646693338926365,-5197.704632951579,0.0,0.0,7004815.585217182,1617.7764088702897,501.511785020716,23.186846346464595,161.29635487560373,0.1935182256219815,859.8331598186097,859.8331598186097,0.4666666666666667,0.935190500734835,0.9860514359942427,0.9801246652859597
 05/21  07:00:00,4.709999999999999,21.191305518859167,21.74642639028866,-3809.4387748285235,0.0,0.0,7549004.0612178175,1679.1382933229752,534.4604637632854,45.06941889618894,154.07997965421364,0.13082823089830645,1004.9297812843807,1004.9297812843807,0.5833333333333334,0.9279372487925938,0.9844219065882733,0.9777895934388969
 05/21  08:00:00,6.446666666666671,21.19988691676492,19.27496402455795,-4299.718339195762,0.0,0.0,7368821.389444137,1894.2663112500895,529.5264119917726,0.0,159.54049861825146,0.18107621409355604,722.5701079904419,722.5701079904419,0.45,0.9608366339758967,0.9919924698352401,0.9883113728795364
 05/21  09:00:00,8.936666666666666,21.217281962964567,18.59398611793298,-5188.627149773839,0.0,0.0,7017979.322615727,1777.6435762891174,485.6884680088036,0.0,156.32805195836625,0.1850264068748355,708.2507993941861,708.2507993941861,0.4166666666666667,1.0006870909394978,1.0012625215063993,1.0011190641234462
 05/21  10:00:00,11.446666666666669,21.197306866941094,21.873424805748577,-4161.20965986806,0.0,0.0,7473135.294473618,2016.729532845318,556.6959177984245,0.0,0.0,0.2028917965189498,633.2458770710946,633.2458770710946,0.4666666666666667,1.002363149849869,1.0016913500497193,1.0016913500497193
 05/21  11:00:00,14.246666666666666,21.222174937462913,14.828624274894242,-6156.539933479216,0.0,0.0,5545410.006361113,1398.6853506770005,385.27178380857515,0.0,0.0,0.14599261870589325,568.3319346859156,568.3319346859156,0.3333333333333333,1.002438339057498,1.0017659799899157,1.0017659799899157
 05/21  12:00:00,16.736666666666665,21.22507379817366,14.315599432359033,-6404.782986225607,0.0,0.0,5171275.551568136,1256.904710600429,355.44811093323955,0.0,0.0,0.12364358223131927,569.1562688897621,569.1562688897621,0.3333333333333333,1.00246942671599,1.0017987961547428,1.0017987961547428
 05/21  13:00:00,17.800000000000004,21.20722592157572,14.657232056122268,-5551.358671536638,0.0,0.0,5416072.1631961195,1348.974308977278,375.33834073139013,0.0,0.0,0.1385262142919002,569.2016618011318,569.2016618011318,0.3333333333333333,1.0024337114010362,1.001762360612004,1.001762360612004
 05/21  14:00:00,18.05833333333333,21.219057418463525,10.765214966146035,-6847.62521741984,0.0,0.0,3882977.549683216,944.5806815491884,268.1645791564008,0.0,0.0,0.09397491020791159,428.09017078448136,428.09017078448136,0.25,1.0025051400536562,1.0018336092242501,1.0018336092242501
 05/21  15:00:00,18.61,21.21201147991527,7.026838814613166,-7270.453117962139,0.0,0.0,2479468.8608852215,588.8337308286666,170.01709731406652,0.0,0.0,0.056116706832828586,285.91940860609924,285.91940860609924,0.16666666666666666,1.0025550774192487,1.0018828193864306,1.0018828193864306
 05/21  16:00:00,19.158333333333328,21.18684137688048,0.0,-7490.14835531542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025809375636887,1.0019057860121725,1.0019057860121725
 05/21  17:00:00,19.399999999999988,21.15223961978402,0.0,-5962.564595842695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025809375636887,1.0019057860121725,1.0019057860121725
