Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/21  18:00:00,20.02,21.359171916035056,6.503843712998963,-15155.233064965807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0025809375636887,1.0019057860121725,1.0019057860121725
 05/21  19:00:00,19.980000000000004,21.391489641234962,10.730320650504057,-17347.37988980907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,1.0025809375636887,1.0019057860121725,1.0019057860121725
 05/21  20:00:00,19.399999999999988,21.39177168401232,17.539993744221455,-17790.75171905584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4166666666666667,1.0025809375636887,1.0019057860121725,1.0019057860121725
 05/21  21:00:00,18.831666666666663,21.35340290402012,13.100604618364256,-15297.863846047816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0025809375636887,1.0019057860121725,1.0019057860121725
 05/21  22:00:00,18.041666666666668,21.372243337444953,6.5467856667560875,-15755.622933672194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0025809375636887,1.0019057860121725,1.0019057860121725
 05/21  23:00:00,17.23166666666667,21.37927366776929,6.564898053272511,-16033.143047132122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0025809375636887,1.0019057860121725,1.0019057860121725
 05/21  24:00:00,16.390000000000004,21.338389842048947,0.0,-13942.724137613814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0025809375636887,1.0019057860121725,1.0019057860121725
 05/22  01:00:00,15.221666666666668,21.182018374359462,6.8937038983128565,-5874.8861982863555,0.0,0.0,2401838.5546195135,560.3535076552632,162.28697868632767,0.0,0.0,0.05031691537296224,287.3527417010559,287.3527417010559,0.13333333333333333,1.0025155883772194,1.0019246257016177,1.0019246257016177
 05/22  02:00:00,13.573333333333332,21.25084445909273,7.046359040718026,-8834.954018667673,0.0,0.0,2487378.2904785164,593.9366524458922,171.10985485321876,0.0,0.0,0.05696707158915028,287.89191996137765,287.89191996137765,0.16666666666666666,1.0025773617370148,1.0019065949267403,1.0019065949267403
 05/22  03:00:00,12.231666666666666,21.217193415072934,11.140241042684519,-6601.907213003421,0.0,0.0,4163069.9004307413,1054.4919182781296,289.7768377393115,0.0,0.0,0.11031227005593844,431.55860766679507,431.55860766679507,0.25,1.0025957576332805,1.0019248901499247,1.0019248901499247
 05/22  04:00:00,11.390000000000002,21.219129236765678,10.904490241442776,-6759.252561377132,0.0,0.0,4002740.3209412885,989.03432204982,276.2195743767545,0.0,0.0,0.10004219574564775,430.9372778515825,430.9372778515825,0.25,1.0025239447725454,1.0018537529266445,1.0018537529266445
 05/22  05:00:00,10.841666666666667,21.21778762371362,14.461780649033425,-6025.232221542,0.0,0.0,5291898.473588852,1297.8413773557797,364.02871189838237,0.0,0.0,0.13001171311404422,572.8259251945082,572.8259251945082,0.3333333333333333,1.0024317925436288,1.001762873124758,1.001762873124758
 05/22  06:00:00,10.29,21.22721390491134,10.857347283794146,-7124.796817671251,0.0,0.0,3960972.9933180143,970.710432887672,273.654409972841,0.0,0.0,0.09798849465234001,429.7042845363431,429.7042845363431,0.25,1.0023982858625793,1.0017280699771727,1.0017280699771727
 05/22  07:00:00,10.0,21.22446717104969,14.440491419420773,-6304.96586874789,0.0,0.0,5284182.2368394965,1294.4798006745898,362.82592732375014,0.0,0.0,0.12908428479151413,572.3133108509002,572.3133108509002,0.3333333333333333,1.0023932212400093,1.0017241612499386,1.0017241612499386
 05/22  08:00:00,10.568333333333333,21.211038773084052,18.771149503066724,-4834.8589279674,0.0,0.0,7147184.218303563,1824.506053904375,495.34131089813025,0.0,0.0,0.19274422213061654,715.2278125013419,715.2278125013419,0.4166666666666667,1.0024126844575885,1.001742622351806,1.001742622351806
 05/22  09:00:00,11.41,21.220077876413193,14.839824216902839,-5985.151075406683,0.0,0.0,5603570.250952247,1419.8795202841923,385.8054191151698,0.0,0.0,0.14648052473248327,573.0933556740698,573.0933556740698,0.3333333333333333,1.0024829373192428,1.001812449541434,1.001812449541434
 05/22  10:00:00,12.526666666666669,21.199057332501177,15.230914199624017,-4980.941963269534,0.0,0.0,5908780.761873872,1534.146001719367,408.62678603719837,0.0,0.0,0.1635176807608021,571.1456253866129,571.1456253866129,0.3333333333333333,1.002430192591034,1.0017581973726932,1.0017581973726932
 05/22  11:00:00,14.178333333333335,21.222364909077488,18.12136168287988,-5482.125601176506,0.0,0.0,6637545.444847123,1632.5234036620443,457.6136198345782,0.0,0.0,0.16443734400298843,713.3328773139672,713.3328773139672,0.4166666666666667,1.0024111160928935,1.0017421913927902,1.0017421913927902
 05/22  12:00:00,15.0,21.2182345309256,15.043451464279299,-5839.840449927549,0.0,0.0,5732170.062456849,1471.5992580801608,397.5938675702438,0.0,0.0,0.1553511921963522,570.987391352058,570.987391352058,0.3333333333333333,1.002497460529511,1.001825473024151,1.001825473024151
 05/22  13:00:00,16.136666666666663,21.207056543038792,14.904084285735955,-5393.799856955639,0.0,0.0,5630833.61346171,1433.7634394479924,389.52205087608775,0.0,0.0,0.14927990305325403,569.7619436032832,569.7619436032832,0.3333333333333333,1.0024940698999782,1.0018220187898659,1.0018220187898659
 05/22  14:00:00,15.494999999999997,21.199107170955617,18.864016642006824,-4248.090394432944,0.0,0.0,7158213.517140799,1855.085040652472,500.09869337870896,0.0,0.0,0.1967898177887238,712.8340912272647,712.8340912272647,0.4166666666666667,1.0025823065879491,1.0019099279053223,1.0019099279053223
 05/22  15:00:00,13.899999999999995,21.208274450404456,18.567998194736198,-4713.88095977271,0.0,0.0,6885079.702340986,1774.3572107587527,482.1214200318756,0.0,0.0,0.18389428812488703,716.0655246680004,716.0655246680004,0.4166666666666667,1.0029614730806518,1.0022891267500829,1.0022891267500829
 05/22  16:00:00,13.899999999999995,21.222712144554006,14.163637516936042,-6306.409529488546,0.0,0.0,4986349.164799801,1209.3830240331952,345.6837382961806,0.0,0.0,0.11702362524492542,572.44351108573,572.44351108573,0.3333333333333333,1.0029989903268108,1.002327232216861,1.002327232216861
 05/22  17:00:00,13.021666666666668,21.22341649468654,14.80532271160461,-6103.396223867774,0.0,0.0,5443827.997030806,1407.7822528433321,382.0353013287709,0.0,0.0,0.14497752656084026,576.8302259249793,576.8302259249793,0.3333333333333333,1.003246439851156,1.0025727777270936,1.0025727777270936
 05/22  18:00:00,13.078333333333335,21.204235650710608,14.501978575193773,-5389.7427307413345,0.0,0.0,5226166.919679064,1320.9893191549454,364.60869658627183,0.0,0.0,0.13176286596956735,576.2650744856884,576.2650744856884,0.31666666666666665,1.0033404871466314,1.0026780523013339,1.0026671749903098
 05/22  19:00:00,12.453333333333338,21.218796860871407,3.575915198397553,-8129.220894643005,0.0,0.0,1264390.1602666914,311.5007490056577,88.30068883202321,0.0,0.0,0.03078087404075148,144.12548198625763,144.12548198625763,0.08333333333333333,1.0032320552233855,1.0025560987283493,1.0025560987283493
 05/22  20:00:00,10.841666666666667,21.545016372775894,90.10971822445548,-38581.70550723034,0.0,0.0,1175382.835642729,276.3481003166163,80.62992674620246,0.0,0.0,0.02502038673088814,144.37399021742084,144.37399021742084,1.6,1.0033515754033664,1.0026758502765063,1.0026758502765063
 05/22  21:00:00,10.29,21.494455549369636,35.7711404214943,-41546.64749197189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,1.003338400962104,1.0026609825684647,1.0026609825684647
 05/22  22:00:00,9.69,21.18779291887748,3.2519218564994814,-6876.224043984466,0.0,0.0,1064316.2160191224,230.46255441844522,69.64476051921436,0.0,196.66666666666666,0.016666666666666666,143.20936584771013,143.20936584771013,0.05,1.0031319794305775,1.0025631252873792,1.0025631252873792
 05/22  23:00:00,8.573333333333332,21.239015845604644,7.041073269334892,-8393.875101224372,0.0,0.0,2469682.5754563273,594.9807978814683,170.43241831587773,0.0,188.65263877264178,0.056736806136791065,285.7382132482723,285.7382132482723,0.16666666666666666,1.003028396951918,1.0023532586779806,1.0023532586779806
 05/22  24:00:00,7.489999999999998,21.22086967376036,10.535148652938423,-6944.001192660843,0.0,0.0,3677033.499626059,875.4411728493238,255.63498383048633,0.0,183.2095058502861,0.0839524707485694,431.2062897972252,431.2062897972252,0.25,0.988696922126724,0.9988997506435342,0.9976500507635823
 05/23  01:00:00,6.631666666666667,21.22278080337498,11.36360369993779,-6799.663584889301,0.0,0.0,4264808.891649937,1102.1826935357467,306.1519501388501,0.0,175.991464723296,0.12004267638352004,435.1180079935121,435.1180079935121,0.25,0.9705316917017515,0.9947456821946414,0.9918861383771146
 05/23  02:00:00,6.099999999999997,21.20452535531926,11.253493000365495,-6066.7411789225025,0.0,0.0,4187025.794448641,1061.419895280908,301.0765737238464,0.0,176.95082101053595,0.11524589494732043,434.1779301268626,434.1779301268626,0.25,0.9574042562485234,0.9914304732132508,0.9874412775349796
 05/23  03:00:00,6.099999999999997,21.233165019807878,14.544093632621806,-6683.141263800281,0.0,0.0,5272829.902866807,1290.1338436924163,374.0394617050854,0.0,173.28049293600859,0.13359753531995716,576.7213044996507,576.7213044996507,0.3333333333333333,0.9569210198000672,0.9911669742930705,0.9871513680505732
 05/23  04:00:00,5.841666666666666,21.212894351957836,15.090456705583565,-5712.606744821366,0.0,0.0,5628981.554204713,1423.9694348849666,407.8447543520811,0.0,168.52022121675176,0.15739889391624126,577.93685664688,577.93685664688,0.36666666666666664,0.9523248414892326,0.9900847880674647,0.9856650201603016
 05/23  05:00:00,5.599999999999997,21.203855373717705,31.624309867172734,-3979.9819665788013,0.0,0.0,8869667.675342055,2643.1683529499733,777.148512369104,0.0,149.4641628682077,0.25267918565896147,508.4002397198213,508.4002397198213,0.6166666666666667,0.9466957421250093,0.9887693300872761,0.9838533637007213
 05/23  06:00:00,5.290000000000001,21.20121954323036,39.308720655592495,-2789.156198542503,0.0,0.0,11379797.588600026,3125.835784983152,950.4848241159722,5.521386724396233,142.15101708870205,0.28793809784851665,910.8290940307272,910.8290940307272,0.7833333333333333,0.9410694719681113,0.987668204341111,0.9822187814022301
 05/23  07:00:00,4.6899999999999995,21.154900237555854,44.51513970077469,-617.6169137356919,0.0,0.0,11334800.877611976,2838.058628222911,960.3009090929594,66.94104616393685,140.0,0.22951533101893784,1197.709051333928,1197.709051333928,0.9,0.9290694206939147,0.9851532613687797,0.9786418568069551
 05/23  08:00:00,5.278333333333334,21.160549891564475,30.633873264178103,-1089.5009789235503,0.0,0.0,10594050.615616217,2813.766239116043,844.6881770960972,20.215788193471568,140.0,0.19289306921636076,982.1682824475096,982.1682824475096,0.7666666666666667,0.9390512356612924,0.9873871088581475,0.9816820581476592
 05/23  09:00:00,6.409999999999999,21.164681112698183,25.379980486519777,-1387.1006682373545,0.0,0.0,10169842.162026675,2791.8479095670755,758.4243076943679,0.0,140.0,0.1568779737480324,868.3128215534485,868.3128215534485,0.7,0.9629851734475242,0.9929046751745327,0.9892689164100875
 05/23  10:00:00,8.095,21.16450590330637,24.90498721143405,-1397.0680865887707,0.0,0.0,10099042.211180916,2781.3645032385652,726.1722508664985,0.0,140.46083215943392,0.1689502307520754,856.827366193441,856.827366193441,0.6666666666666666,0.9917830598937445,0.9995907935726992,0.9985193733896769
 05/23  11:00:00,10.278333333333334,21.18292407007955,23.351886651719926,-2528.2947291628266,0.0,0.0,9221644.49208391,2460.8922096137535,641.63379615396,0.0,48.57560350116845,0.26729841971207935,852.4998903178108,852.4998903178108,0.5,1.0026762333865462,1.0020011129826247,1.0020011129826247
 05/23  12:00:00,11.978333333333332,21.209561369576775,21.449700661815523,-4230.943204571769,0.0,0.0,7721839.11603243,1886.3962200920198,531.3056876581624,0.0,0.0,0.18443298992174792,853.8892946559079,853.8892946559079,0.4666666666666667,1.0026651993333806,1.0019936858589422,1.0019936858589422
 05/23  13:00:00,12.800000000000006,21.182676981870006,23.643866032639128,-2523.7130214340245,0.0,0.0,9309127.40335247,2489.762833500301,655.5150030918313,0.0,0.0,0.18071543016984853,852.3267538091027,852.3267538091027,0.6,1.0026390556675193,1.0020321671705905,1.0019666564561374
 05/23  14:00:00,12.800000000000006,21.20189530366721,18.880893368680617,-4354.935516419894,0.0,0.0,7220351.702760556,1877.898421594782,500.3974520952676,0.0,0.0,0.13132666246008798,711.6880380331928,711.6880380331928,0.48333333333333334,1.00269262536403,1.0020644197368755,1.0020197722087252
 05/23  15:00:00,13.936666666666666,21.200945380589335,18.901112917121917,-4346.922268768431,0.0,0.0,7171066.366954701,1872.2435269960379,501.6813299626285,0.0,0.0,0.1984058526020111,713.5892679311836,713.5892679311836,0.4166666666666667,1.0028764862930302,1.0022026927864294,1.0022026927864294
 05/23  16:00:00,15.568333333333333,21.209024283257357,14.707317453478003,-5630.151200221875,0.0,0.0,5398171.253308499,1365.8161730505412,377.4300922243984,0.0,0.0,0.1407080976619439,570.1756354218188,570.1756354218188,0.3333333333333333,1.002852926017423,1.0021795574003038,1.0021795574003038
 05/23  17:00:00,16.41,21.233502698444443,7.17442128569807,-8169.598392189042,0.0,0.0,2566052.4192078,629.487365692876,178.36327576102946,0.0,0.0,0.06254588093088004,284.9630939981522,284.9630939981522,0.16666666666666666,1.0027970809846998,1.0021222524297129,1.0021222524297129
 05/23  18:00:00,16.699999999999992,21.23848334909112,3.461252854657552,-9081.6490507208,0.0,0.0,1194642.6944966607,280.68898027419476,81.86921771316158,0.0,0.0,0.02578580812963127,142.7151378014907,142.7151378014907,0.08333333333333333,1.0028106436374598,1.0021350397628508,1.0021350397628508
 05/23  19:00:00,16.699999999999992,21.247970052660673,0.0,-10085.089209432464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0028174447469809,1.0021402460570494,1.0021402460570494
 05/23  20:00:00,16.699999999999992,21.8981439680555,125.46976110603588,-70037.53348692278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0,1.0028174447469809,1.0021402460570494,1.0021402460570494
 05/23  21:00:00,15.821666666666667,21.821049793596206,77.33564589878394,-65851.03679574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3166666666666667,1.0028174447469809,1.0021402460570494,1.0021402460570494
 05/23  22:00:00,14.431666666666667,21.372634971650307,13.255315689462517,-16301.684617984369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028174447469809,1.0021402460570494,1.0021402460570494
 05/23  23:00:00,12.763333333333334,21.37246727960544,13.243836597345732,-16265.25741456839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0028174447469809,1.0021402460570494,1.0021402460570494
 05/23  24:00:00,11.390000000000002,21.405336129813502,6.621518555504445,-17297.91967214884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0028174447469809,1.0021402460570494,1.0021402460570494
 05/24  01:00:00,10.221666666666666,21.25149859932595,6.54563738680219,-10614.599941063114,0.0,0.0,0.0,0.0,0.0,0.0,73.33333333333333,0.0,0.0,0.0,0.13333333333333333,1.0028174447469809,1.0021402460570494,1.0021402460570494
 05/24  02:00:00,8.573333333333332,21.190314988821896,13.22677625634763,-6073.1508270080085,0.0,0.0,2870408.3887751848,972.3652598195446,292.7693539225672,0.0,184.7578217707896,0.07621089114605195,34.12289590342813,34.12289590342813,0.23333333333333334,1.0011611587855307,1.0015142174688845,1.001406374331629
 05/24  03:00:00,8.058333333333334,21.21824616567671,13.778970551199075,-6667.227172626229,0.0,0.0,4051958.366445138,1113.487054336902,324.86318037544453,0.0,179.9467446402159,0.10026627679892046,315.7467516886047,315.7467516886047,0.3,0.9963783482298642,1.0002918530099347,0.9997646421255811
 05/24  04:00:00,8.300000000000004,21.213866600392176,18.200993194050778,-5107.155273374853,0.0,0.0,6683579.340008265,1655.4525595028854,462.3134633294619,0.0,166.41872949619858,0.16790635251900718,713.1966528977003,713.1966528977003,0.4166666666666667,1.0017451515749516,1.0015890548320383,1.0015300312225948
 05/24  05:00:00,7.7316666666666665,21.218536371232382,14.844671337646842,-5951.84362249901,0.0,0.0,5555442.810697969,1399.3633879327576,387.82266136898545,0.0,170.6616637737201,0.14669168113139955,574.1839901129858,574.1839901129858,0.36666666666666664,0.991585095985087,0.9992322856412129,0.9982759030881913
 05/24  06:00:00,7.199999999999997,21.20896281540619,25.405605033096606,-3875.845815644359,0.0,0.0,8801083.252151905,2289.243137478071,646.5358657973467,0.0,154.65561494797697,0.1989039272051944,831.1148916259752,831.1148916259752,0.55,0.979340361624061,0.9963862155982931,0.994328863919495
 05/24  07:00:00,7.199999999999997,21.219168488029762,21.325538251822728,-4717.676622022491,0.0,0.0,7578698.667698859,1811.6366924265267,528.0046740207277,0.0,164.19518597604784,0.17902407011976074,868.8506629206402,868.8506629206402,0.5,0.9794770675782966,0.9965087147869014,0.9944739008613305
 05/24  08:00:00,8.956666666666669,21.195607302055585,18.91765595340352,-4097.724908478931,0.0,0.0,7185456.781025591,1841.925217063021,502.19853492693255,0.0,131.6720673086458,0.16596689461716496,715.0705951286297,715.0705951286297,0.45,0.9980376068484852,1.0007982987689745,1.000385145458161
 05/24  09:00:00,11.736666666666666,21.18899205931442,19.97395641162893,-3538.9253548073816,0.0,0.0,8103162.240292064,2186.8948493802513,564.5755441600727,0.0,0.0,0.21227743043518119,711.8496662964208,711.8496662964208,0.48333333333333334,1.0023534167105208,1.0017040130973547,1.001682184456559
 05/24  10:00:00,13.936666666666666,21.19661174948497,19.096710141198123,-4058.526763205432,0.0,0.0,7445015.294831211,1935.907832066662,514.5376470367721,0.0,0.0,0.2069267060437322,711.5893084565218,711.5893084565218,0.4166666666666667,1.0023071643910384,1.0016354390067643,1.0016354390067643
 05/24  11:00:00,16.136666666666663,21.22774109244808,17.931431858402828,-5733.7860107820015,0.0,0.0,6553682.5048832605,1597.4897809498189,446.8611847705395,0.0,0.0,0.1561633809842175,711.7334296100978,711.7334296100978,0.38333333333333336,1.0022889469293037,1.0016184738935865,1.0016184738935865
 05/24  12:00:00,17.76833333333333,21.21598287700112,14.591055815491272,-5901.168842151924,0.0,0.0,5385699.771271106,1331.6217904949226,371.82209444383903,0.0,0.0,0.13564336127389862,569.1806288227912,569.1806288227912,0.3333333333333333,1.0022705151459006,1.00160031739193,1.00160031739193
 05/24  13:00:00,18.868333333333332,21.21272505197056,14.87442390564521,-5691.475044445534,0.0,0.0,5601189.045914011,1412.6447482934893,388.2434306131989,0.0,0.0,0.14798780009538928,569.0872654557726,569.0872654557726,0.3333333333333333,1.0022856125534074,1.0016145671214047,1.0016145671214047
 05/24  14:00:00,20.27833333333333,21.211959126250655,7.050293097392243,-7200.4454315060675,0.0,0.0,2509102.260137057,596.7300463013266,171.54185932908942,0.0,0.0,0.05713845193726492,285.3901434765598,285.3901434765598,0.16666666666666666,1.0023698479037562,1.0016981804931668,1.0016981804931668
 05/24  15:00:00,21.41,21.22216706013511,6.864194958879008,-10686.946739811423,0.0,0.0,2382624.771439327,548.3054360533389,160.82446704446284,0.0,0.0,0.04903140966436133,284.4451569059439,284.4451569059439,0.15,1.0022882685306185,1.0016159965626212,1.0016159965626212
 05/24  16:00:00,21.700000000000003,21.08268351247929,0.0,-3360.811127664215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021421976303762,1.0014676030051033,1.0014676030051033
 05/24  17:00:00,21.389999999999997,21.238964299585913,0.0,-9614.689488989006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021421976303762,1.0014676030051033,1.0014676030051033
 05/24  18:00:00,21.41,21.38855972544526,10.538667363717073,-17042.056365039913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21666666666666667,1.0021421976303762,1.0014676030051033,1.0014676030051033
 05/24  19:00:00,21.700000000000003,21.38808060852542,26.893331246205484,-17463.709181421997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0021421976303762,1.0014676030051033,1.0014676030051033
 05/24  20:00:00,21.131666666666668,21.4027591541721,38.48701990904133,-29539.656639772576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7833333333333333,1.0021421976303762,1.0014676030051033,1.0014676030051033
 05/24  21:00:00,18.84333333333333,21.36498302217401,17.848288303168154,-16732.407782208167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0021421976303762,1.0014676030051033,1.0014676030051033
 05/24  22:00:00,16.94166666666667,21.364473715533276,13.298080812847862,-15775.57652457129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021421976303762,1.0014676030051033,1.0014676030051033
 05/24  23:00:00,16.390000000000004,21.39198916930866,13.19915592508122,-16921.551929700403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0021421976303762,1.0014676030051033,1.0014676030051033
 05/24  24:00:00,15.53166666666667,21.2687150814448,0.0,-10936.31218620881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021421976303762,1.0014676030051033,1.0014676030051033
 05/25  01:00:00,13.863333333333337,21.18582380942221,6.731740180757316,-6074.236634882881,0.0,0.0,2287948.3372717826,515.743407784367,152.90609448751056,0.0,0.0,0.04326124724328886,285.96086986593184,285.96086986593184,0.13333333333333333,1.0024231869849052,1.0018168069733662,1.0018168069733662
 05/25  02:00:00,12.231666666666666,21.25947524361943,3.486215617520213,-9819.984238545438,0.0,0.0,1222111.8392657991,287.01875689588604,83.52388865626432,0.0,0.0,0.026873267549660174,142.26389632519601,142.26389632519601,0.08333333333333333,1.0024068566776303,1.0017333541277702,1.0017333541277702
 05/25  03:00:00,11.699999999999994,21.244180691792923,6.897360020158863,-8561.018994017457,0.0,0.0,2398703.836989045,554.5806539108941,162.8154379412403,0.0,0.0,0.050476187972877874,283.5656029468692,283.5656029468692,0.16666666666666666,1.0022230389964466,1.0015513466607047,1.0015513466607047
 05/25  04:00:00,11.390000000000002,21.224745743113793,10.508454233020675,-7057.784151291269,0.0,0.0,3719808.63054873,878.1721628512156,253.60020485836256,0.0,0.0,0.08278957469569763,425.82191958643284,425.82191958643284,0.25,1.002230756345656,1.0015602683858913,1.0015602683858913
 05/25  05:00:00,10.531666666666666,21.233426226294736,10.874656330781564,-7348.649146080254,0.0,0.0,3982782.6987652346,978.1106268823804,274.8301245502255,0.0,0.0,0.09874253322979036,426.1752285223156,426.1752285223156,0.25,1.002298089863809,1.0016265121803252,1.0016265121803252
 05/25  06:00:00,9.69,21.20118855343723,27.114337922137604,-4813.495303569012,0.0,0.0,6504782.419450115,2114.9570056025746,623.567266832531,0.0,163.75844974000236,0.18120775129998823,175.2236664439118,175.2236664439118,0.5333333333333333,1.00222731995745,1.001557995357569,1.001557995357569
 05/25  07:00:00,9.400000000000002,21.205860208382134,31.45868716243764,-4110.029154061845,0.0,0.0,8527133.91134971,2664.6189077649337,756.9919420853623,0.0,150.9071759787816,0.24546412010609203,351.64488855287834,351.64488855287834,0.6166666666666667,1.002234714313364,1.0015643637188016,1.0015643637188016
 05/25  08:00:00,10.020000000000003,21.210193236493577,18.46407978772378,-4836.293933085849,0.0,0.0,6919023.2654738305,1737.3996593257377,477.7204443385388,0.0,78.55292492883737,0.17936726316207394,710.6433239996077,710.6433239996077,0.4166666666666667,1.0023200599057747,1.0016496070982333,1.0016496070982333
 05/25  09:00:00,11.426666666666668,21.183364458156046,19.788089826829623,-3248.0031353698346,0.0,0.0,8041091.832068985,2169.9614179066707,554.2002394588883,0.0,0.0,0.2370454615714384,712.2202751503304,712.2202751503304,0.4166666666666667,1.0024715074445,1.001797098039548,1.001797098039548
 05/25  10:00:00,13.078333333333335,21.194107277552927,19.251808314930877,-3905.5009315372445,0.0,0.0,7569416.009911944,1988.11107191927,523.2988479510991,0.0,0.0,0.2136832886777499,710.9670555812246,710.9670555812246,0.4166666666666667,1.0023996298055333,1.001726752632222,1.001726752632222
 05/25  11:00:00,15.036666666666667,21.200570630153305,15.336090086772288,-5013.965907440307,0.0,0.0,5969702.317058192,1556.3245827326584,414.95322513880353,0.0,0.0,0.16809948566230856,568.0741234656759,568.0741234656759,0.36666666666666664,1.0023424485943608,1.0016714705733576,1.0016714705733576
 05/25  12:00:00,16.10000000000001,21.22304235097562,18.210382983545507,-5447.446309357789,0.0,0.0,6766969.833773736,1682.0446579863121,462.95570129435606,0.0,0.0,0.16831540239438808,709.6516494798476,709.6516494798476,0.38333333333333336,1.002331252068474,1.0016590517789818,1.0016590517789818
 05/25  13:00:00,16.978333333333335,21.20085664627927,15.332797509466051,-5028.887798529173,0.0,0.0,5978217.788236699,1561.3059362654005,414.7384355487069,0.0,0.0,0.16795605024902777,567.0176987930176,567.0176987930176,0.3333333333333333,1.0023321706830728,1.0016586491778487,1.0016586491778487
 05/25  14:00:00,18.626666666666665,21.227454750199286,14.203886506421782,-6494.025336770608,0.0,0.0,5079497.215094393,1220.4653542878066,349.243564599583,0.0,0.0,0.11877700258555528,566.1590396637686,566.1590396637686,0.3333333333333333,1.0023108687899178,1.001640281472085,1.001640281472085
 05/25  15:00:00,18.831666666666663,21.215740217940432,7.2842000547128025,-7309.631434159012,0.0,0.0,2667793.4082011515,660.0716680189978,185.1408003208944,0.0,0.0,0.06732820238868685,282.87052679762087,282.87052679762087,0.16666666666666666,1.0023457947158778,1.001671523292594,1.001671523292594
 05/25  16:00:00,19.488333333333337,21.23972550772135,7.0330516618005126,-8404.811505750606,0.0,0.0,2483114.1987827662,590.7312986465967,170.50833402657537,0.0,0.0,0.05638735873287068,282.9406415541079,282.9406415541079,0.16666666666666666,1.0024215251456614,1.0017476462683228,1.0017476462683228
 05/25  17:00:00,20.600000000000012,21.224460057660394,0.0,-9039.820928153462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/25  18:00:00,20.600000000000012,21.359692218308496,6.503843712998963,-15165.75066622183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/25  19:00:00,20.858333333333338,21.36349369102422,19.811946693350148,-16228.327254668495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/25  20:00:00,20.53166666666667,21.772369954758712,113.82481539030464,-48955.20110095193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/25  21:00:00,18.553333333333338,21.891642897142106,87.66752102139091,-73131.27604276876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/25  22:00:00,16.63166666666667,21.368574122689026,26.878914519301922,-17118.22261751736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/25  23:00:00,15.221666666666668,21.366172397578204,25.984230126366963,-16909.641707651757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/25  24:00:00,13.83166666666667,21.35963374301825,25.714253025151645,-16665.23695986832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/26  01:00:00,12.731666666666666,21.336845028591128,11.38997919611051,-14743.073453826628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/26  02:00:00,11.631666666666666,21.47829907705209,0.0,-20024.815575113396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/26  03:00:00,10.531666666666666,21.31761444526445,0.0,-13085.607992141939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0023766757850465,1.0016997063549267,1.0016997063549267
 05/26  04:00:00,8.863333333333335,21.207265723781827,12.450810889329158,-6817.073301073699,0.0,0.0,2762408.6064764634,958.211197080111,287.53068301385366,0.0,184.61651069925477,0.07356132247427084,4.260738694116541,4.260738694116541,0.23333333333333334,1.001797126985941,1.0012930584598825,1.0012930584598825
 05/26  05:00:00,8.058333333333334,21.22035574913001,19.44482819505231,-6581.788076414754,0.0,0.0,4429266.363159686,1533.7900337897556,456.417672634068,0.0,173.79596078266857,0.12772523605440225,13.069416199551476,13.069416199551476,0.4,0.9949399111935399,0.9995401503504645,0.9989399102544266
 05/26  06:00:00,7.7316666666666665,21.206189426773328,26.94100021042725,-5132.717556574871,0.0,0.0,6233423.179609876,2068.3109415057907,618.7343565136663,0.0,164.87727459083325,0.17543616856865835,105.5092829277366,105.5092829277366,0.5333333333333333,0.9912379660991366,0.9986821106903115,0.9977555400620605
 05/26  07:00:00,7.510000000000002,21.202879557912578,23.957120140364342,-4951.970963860307,0.0,0.0,6496001.857782137,2043.0620668754937,590.3385298156325,0.0,161.49642488460393,0.19025269162066294,238.2947899185802,238.2947899185802,0.48333333333333334,0.9842669570991827,0.9970688980883611,0.9955228796809975
 05/26  08:00:00,8.626666666666665,21.212611156851487,27.377679845509245,-5303.155325614032,0.0,0.0,6735203.148544334,2182.4382236878355,640.0801532037084,0.0,161.46404301239306,0.19267978493803473,176.86779491026772,176.86779491026772,0.5333333333333333,0.999376916049071,1.0006454149752395,1.000421925579481
 05/26  09:00:00,10.588333333333333,21.219524285134177,14.502478971587163,-6100.0092430350915,0.0,0.0,5331698.55275137,1309.8576871258674,367.3175052359508,0.0,40.49171162229907,0.13178466486958235,557.4582061384484,557.4582061384484,0.3333333333333333,1.0019257271201878,1.0012526764537473,1.0012526764537473
 05/26  10:00:00,12.836666666666666,21.216732306225104,14.531001724238479,-5975.477937765086,0.0,0.0,5364564.9289262965,1322.902821972027,368.8799031874502,0.0,0.0,0.13302720906336724,558.729226145978,558.729226145978,0.3333333333333333,1.0019514103971416,1.001278514726075,1.001278514726075
 05/26  11:00:00,14.468333333333334,21.218904948995416,14.445874275302929,-6101.53522210957,0.0,0.0,5284348.261999629,1293.1587007348826,363.8575880508987,0.0,0.0,0.12931877956150056,559.8463937331701,559.8463937331701,0.3333333333333333,1.0020161036514994,1.0013437502884606,1.0013437502884606
 05/26  12:00:00,15.878333333333332,21.21815299877824,10.81783270919868,-6775.851646652663,0.0,0.0,3951289.0001262943,964.231038825045,271.94507839940303,0.0,0.0,0.09626711082120383,420.02982776776884,420.02982776776884,0.25,1.0019922527924388,1.0013189435327394,1.0013189435327394
 05/26  13:00:00,17.26833333333333,21.204711680279125,11.266085718036146,-6110.7869968700925,0.0,0.0,4247903.033139335,1075.7230786348784,298.0239773593426,0.0,0.0,0.1157944748272823,420.4334223297093,420.4334223297093,0.2833333333333333,1.0020043342860183,1.0013321988401758,1.0013321988401758
 05/26  14:00:00,18.626666666666665,21.242121323613112,10.402432386550489,-7911.608790913748,0.0,0.0,3651044.566827219,852.7305035711225,247.72009438693192,0.0,0.0,0.07817091704521308,421.18667385494007,421.18667385494007,0.21666666666666667,1.0020148610232231,1.0013410510505052,1.0013410510505052
 05/26  15:00:00,19.709999999999997,21.237846502253273,3.4166415129651626,-9070.240084763682,0.0,0.0,1176383.2508195431,269.1832334901042,79.58711912354276,0.0,0.0,0.023842392489686955,140.84301019300509,140.84301019300509,0.08333333333333333,1.0020765377152574,1.0014021335790078,1.0014021335790078
 05/26  16:00:00,20.568333333333335,21.174143315809484,0.0,-6936.427786271422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/26  17:00:00,21.668333333333333,21.35689889620363,6.503843712998963,-15127.327197263665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/26  18:00:00,22.200000000000003,21.389448418483948,13.313441795794358,-16823.70052207158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/26  19:00:00,22.200000000000003,21.386027072846126,26.829614999179398,-17437.93873503632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/26  20:00:00,21.94166666666667,21.407634327300993,27.66252246762029,-18518.25202312156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/26  21:00:00,20.511666666666667,21.384836868944536,20.21616606763405,-17068.032747275076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/26  22:00:00,18.263333333333332,21.387635806703816,13.267791687626213,-16809.490554951884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/26  23:00:00,16.37333333333333,21.403226599005226,6.587832344657206,-17158.459537762803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/26  24:00:00,14.721666666666666,21.499332438237108,0.0,-20972.17197233707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/27  01:00:00,13.59,21.303295869507895,0.0,-12503.624830405128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0020906789330786,1.0014145916504484,1.0014145916504484
 05/27  02:00:00,13.610000000000001,21.2015086349895,3.2519218564994814,-7439.084312191229,0.0,0.0,1080289.6311168447,230.20486213409978,70.03927010582227,0.0,0.0,0.016666666666666666,142.4505570629088,142.4505570629088,0.05,1.0019658827131042,1.001357749902037,1.001357749902037
 05/27  03:00:00,12.453333333333338,21.231489851563435,7.050185269545494,-8060.4667381343315,0.0,0.0,2519040.3662704807,595.478772078639,171.90157575994672,0.0,0.0,0.057133754604348136,284.67754040364855,284.67754040364855,0.16666666666666666,1.0019635484747698,1.0012938988613935,1.0012938988613935
 05/27  04:00:00,11.100000000000001,21.248906152835684,10.392703615667811,-8214.614288632494,0.0,0.0,3648498.1030124864,844.6825816948368,247.18181875031115,0.0,0.0,0.07774710003425644,427.33513997089165,427.33513997089165,0.25,1.002011596752203,1.001343813828355,1.001343813828355
 05/27  05:00:00,10.841666666666667,21.217004884652436,13.708025637774604,-6653.253560219006,0.0,0.0,4132210.4295986434,1163.894189479394,335.9841917439608,0.0,0.0,0.10892434885507628,284.3222368729011,284.3222368729011,0.3,1.0019309409128658,1.001283204295682,1.001283204295682
 05/27  06:00:00,10.29,21.1964026211382,20.62479649759825,-5453.334846610936,0.0,0.0,4989722.334670629,1658.9915590471007,485.1691259969015,0.0,0.0,0.1484974723296252,91.79042414658713,91.79042414658713,0.43333333333333335,1.0019041203117214,1.0012723302423339,1.0012723302423339
 05/27  07:00:00,10.31,21.208124861999455,30.54426297916787,-4527.857374986377,0.0,0.0,7674419.458594762,2397.2350370719078,704.7490410939773,0.0,0.0,0.20562881832199523,288.04825929329877,288.04825929329877,0.5833333333333334,1.0019755224279612,1.0013077976369662,1.0013077976369662
 05/27  08:00:00,11.995000000000001,21.225428920677306,10.91784677347599,-7099.534310076925,0.0,0.0,4016795.3698854726,981.0769350163412,277.8067535393531,0.0,0.0,0.10062404987206583,426.2580594830598,426.2580594830598,0.2833333333333333,1.001981089027382,1.001313531939523,1.001313531939523
 05/27  09:00:00,15.056666666666665,21.22518130971528,14.243715757101022,-6430.978219230609,0.0,0.0,5182640.20237655,1239.7908671642815,352.32915560122603,0.0,0.0,0.12051209473389356,566.667745255059,566.667745255059,0.3,1.0018784568375412,1.0012084009726299,1.0012084009726299
 05/27  10:00:00,17.836666666666662,21.23640054951647,10.612342558893953,-7638.181719262797,0.0,0.0,3824889.022371351,906.5535120628639,260.11452394039895,0.0,0.0,0.0873152892259156,425.4245907198153,425.4245907198153,0.25,1.0018725913031001,1.0012036888957467,1.0012036888957467
 05/27  11:00:00,20.34666666666667,21.225085422232418,10.619976407050661,-7147.731911003249,0.0,0.0,3819625.96265263,903.809107852907,260.59308881807766,0.0,0.0,0.08764784456583337,425.32850483811137,425.32850483811137,0.25,1.0018834753446515,1.001214589296382,1.001214589296382
 05/27  12:00:00,22.526666666666664,21.221136858604513,10.599128519133933,-6975.189017404232,0.0,0.0,3818483.3090622616,903.353328228183,259.3641891214297,0.0,0.0,0.08673964252796265,425.41247597181234,425.41247597181234,0.25,1.0018810891994858,1.001212302667417,1.001212302667417
 05/27  13:00:00,24.488333333333333,21.242200231589827,10.570613573593443,-7899.676608168152,0.0,0.0,3784326.9662930216,890.7407797072229,257.6724567514778,0.0,0.0,0.08549743843740507,425.7931530039181,425.7931530039181,0.25,1.0019104616970886,1.0012418064051394,1.0012418064051394
 05/27  14:00:00,25.858333333333338,21.19259346068974,3.545665658630369,-8986.40163733577,0.0,0.0,1276518.470198813,302.751026509765,87.15457941611349,0.0,0.0,0.029463105364569926,142.12579878573123,142.12579878573123,0.08333333333333333,1.0019485216483215,1.0012769821694196,1.0012769821694196
 05/27  15:00:00,26.97833333333334,21.27898213736343,0.0,-12823.00201401326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/27  16:00:00,27.79999999999999,21.412240180781502,20.00729631434479,-18041.045277079964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/27  17:00:00,28.058333333333326,21.406555801378627,21.25793553133095,-17851.900760466233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/27  18:00:00,28.610000000000003,21.40826408811573,30.023107861387754,-18608.722402487292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/27  19:00:00,28.899999999999984,21.398707159969458,40.06412666760339,-20576.212197570665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/27  20:00:00,28.59,21.413513365508084,55.650478888710204,-20876.86412290809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/27  21:00:00,26.905000000000005,21.397886175295152,42.34725537538682,-20838.01367864191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/27  22:00:00,24.153333333333332,21.39258595537239,30.4311957030688,-18182.393716283124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/27  23:00:00,21.043333333333333,21.407217617555247,28.93669116137429,-18609.375567559862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/27  24:00:00,19.14166666666666,21.39337160545231,27.59971682175207,-17799.53928577111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/28  01:00:00,18.59,21.403775970602776,19.849653637006313,-17741.81888072755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/28  02:00:00,18.041666666666668,21.40724164655,6.594322253786399,-17285.460790222853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/28  03:00:00,17.23166666666667,21.493358521209547,0.0,-20664.493371064676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/28  04:00:00,16.699999999999992,21.36271641678068,0.0,-15011.608989404398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019514116689228,1.0012785001932942,1.0012785001932942
 05/28  05:00:00,15.821666666666667,21.199859265034757,3.2519218564994814,-7347.156269818447,0.0,0.0,1082978.3121971947,230.17634993732074,70.08285538399555,0.0,0.0,0.016666666666666666,143.19638393096264,143.19638393096264,0.05,1.001846585800383,1.0012373233717693,1.0012373233717693
 05/28  06:00:00,15.568333333333333,21.255456687569122,6.886279431693049,-9075.47043644184,0.0,0.0,2406052.044213645,551.5876144155875,162.45758161506262,0.0,0.0,0.04999348137613981,286.270802269153,286.270802269153,0.16666666666666666,1.0018474545313392,1.0011803869666347,1.0011803869666347
 05/28  07:00:00,15.841666666666667,21.24684085390884,6.9848222408248,-8716.010881928823,0.0,0.0,2480054.731367496,576.9826612823787,168.27803185283844,0.0,0.0,0.054286327751198876,285.7446033887358,285.7446033887358,0.16666666666666666,1.001751662450902,1.0010844303558555,1.0010844303558555
 05/28  08:00:00,15.858333333333338,21.233145105389962,6.939044860988669,-8147.6482644643365,0.0,0.0,2448778.2790631847,565.7217978609457,165.55340773800236,0.0,0.0,0.05229211568417225,286.3001723710543,286.3001723710543,0.16666666666666666,1.0018106657961825,1.0011436284037478,1.0011436284037478
 05/28  09:00:00,18.425000000000004,21.225224741511866,7.035955465764377,-7794.953319161595,0.0,0.0,2516475.745329991,590.6685034941585,171.2756181116243,0.0,0.0,0.05651385791053764,285.9099241684959,285.9099241684959,0.16666666666666666,1.001767687332656,1.001100553733923,1.001100553733923
 05/28  10:00:00,21.42666666666667,21.1472396305814,0.0,-5747.141742495563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016304573570738,1.000960687140048,1.000960687140048
 05/28  11:00:00,23.646666666666672,21.287373713948963,3.3874118814173197,-11155.703286767914,0.0,0.0,1174113.7520392775,261.8217288424525,78.09882790574588,0.0,0.0,0.022569054344163775,143.1036488555027,143.1036488555027,0.08333333333333333,1.0015667618506472,1.0008996857305303,1.0008996857305303
 05/28  12:00:00,25.568333333333335,21.341085867588205,0.0,-14076.05512121693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  13:00:00,26.97833333333334,21.401693546200605,0.0,-16646.373224621708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  14:00:00,28.368333333333332,21.40819097165458,14.276001107491318,-17422.69778191509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  15:00:00,29.158333333333335,21.40683878886466,33.86240831502394,-18306.027524685178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  16:00:00,30.278333333333332,21.39399832970535,40.60167719479501,-18035.886308207446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  17:00:00,31.41,21.41445048356826,62.230579661829715,-20861.283027132784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  18:00:00,26.791666666666664,21.41575098609732,66.56378090727462,-33903.16094113101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  19:00:00,22.768333333333334,21.4043123772797,65.92861941037603,-20549.295127968533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  20:00:00,22.473333333333336,21.478108151896997,106.15277915850811,-25047.999138664905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  21:00:00,20.821666666666665,21.68412773510947,93.96979115585752,-41174.77520706364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6833333333333333,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  22:00:00,19.431666666666665,21.405636727608545,29.221744930010843,-18707.737026557003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  23:00:00,18.331666666666663,21.394954489437687,34.29369119397003,-18291.96559592293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0015430068437936,1.000874366863645,1.000874366863645
 05/28  24:00:00,16.921666666666667,21.39150076412273,19.94146441111816,-17316.258854135736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0015430068437936,1.000874366863645,1.000874366863645
 05/29  01:00:00,15.53166666666667,21.362000614117466,6.645369289906361,-15401.024423558481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0015430068437936,1.000874366863645,1.000874366863645
 05/29  02:00:00,14.69,21.211010715575775,3.2519218564994814,-7889.0497938971885,0.0,0.0,1080731.6680168489,230.17883937603912,70.0790504098812,0.0,0.0,0.016666666666666666,142.1260623874929,142.1260623874929,0.05,1.0015620485251402,1.000939711965785,1.000939711965785
 05/29  03:00:00,14.141666666666664,21.22498803124558,6.997787870384543,-7784.212534091175,0.0,0.0,2481996.6141852876,581.7571014143692,168.9754518988521,0.0,0.0,0.054851152890103554,283.8203792343099,283.8203792343099,0.16666666666666666,1.0018314652520703,1.0011620993732075,1.0011620993732075
 05/29  04:00:00,13.59,21.234481283643085,10.643692764146147,-7479.030766828999,0.0,0.0,3833520.174984592,912.0731531420392,262.07007396526234,0.0,0.0,0.08868100648281146,425.6259884767976,425.6259884767976,0.25,1.0018145866807666,1.0011464365722722,1.0011464365722722
 05/29  05:00:00,12.473333333333333,21.224518418491137,10.664525692918835,-7056.134925774237,0.0,0.0,3842014.8148606205,915.9974669110854,263.1704562231863,0.0,0.0,0.08958855685154636,426.5267663049439,426.5267663049439,0.25,1.0018358767519429,1.0011676144962594,1.0011676144962594
 05/29  06:00:00,11.390000000000002,21.21847760608295,14.693157701900835,-6024.379015340862,0.0,0.0,5467609.561380236,1353.9147294798545,378.22031307687604,0.0,0.0,0.14009125267076322,570.1881824565687,570.1881824565687,0.36666666666666664,1.0020276589849406,1.0013613584812933,1.0013613584812933
 05/29  07:00:00,10.841666666666667,21.21656079430515,14.719110489371895,-5924.618866304425,0.0,0.0,5539967.16269746,1374.4495989954899,380.09870216464395,0.0,0.0,0.14122184079382827,566.8904334122712,566.8904334122712,0.3333333333333333,1.0018277937272606,1.0011589451416083,1.0011589451416083
 05/29  08:00:00,10.85833333333333,21.219495916311804,21.348956392411626,-5237.792193326983,0.0,0.0,7077082.307385332,1866.862579047172,527.5709293648291,0.0,0.0,0.1800442407524372,610.619380216269,610.619380216269,0.43333333333333335,1.0018644191717143,1.0011948180135748,1.0011948180135748
 05/29  09:00:00,11.668333333333333,21.185163278595464,19.311461539439723,-3535.9413716999425,0.0,0.0,7615667.616386577,1992.9024574618963,526.7044840383013,0.0,0.0,0.1834122693753229,711.3894232644872,711.3894232644872,0.45,1.002136754031126,1.0014881540035814,1.0014663248183533
 05/29  10:00:00,13.078333333333335,21.20089564400987,19.40909371162813,-4278.402512360818,0.0,0.0,7577012.622634832,1976.3306712348106,531.782837347466,0.0,0.0,0.18756463838819962,709.6771921695344,709.6771921695344,0.48333333333333334,1.0020845238535532,1.0014377375630614,1.0014163380308465
 05/29  11:00:00,14.468333333333334,21.214249353022524,18.48563123458629,-5090.559250617175,0.0,0.0,6933848.2478495,1737.6214077810287,479.7916221286385,0.0,0.0,0.18030611452379344,707.4439479614946,707.4439479614946,0.4166666666666667,1.0019958890088543,1.0013263132414292,1.0013263132414292
 05/29  12:00:00,15.878333333333332,21.233953510811023,17.64289503880855,-6135.568708179654,0.0,0.0,6326185.33973914,1505.6216446111125,430.93523722911084,0.0,0.0,0.1435937754393798,705.1088381276137,705.1088381276137,0.38333333333333336,1.00190175256115,1.001232108909423,1.001232108909423
 05/29  13:00:00,17.26833333333333,21.206949212100135,14.407462898282327,-5617.34571939916,0.0,0.0,5261387.154742969,1274.0406586868964,362.09099360705005,0.0,0.0,0.12764545461717663,561.598202803064,561.598202803064,0.3333333333333333,1.0017615497860037,1.0010917194933535,1.0010917194933535
