Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 05/29  14:00:00,18.05833333333333,21.22861903344976,10.431918395431854,-7364.7259953479015,0.0,0.0,3664356.3012511255,854.7411550019176,249.6912454985647,0.0,0.0,0.07945542382411036,421.69024405145075,421.69024405145075,0.25,1.0018090692777695,1.0011389872360963,1.0011389872360963
 05/29  15:00:00,18.61,21.231480324398323,6.894660677812888,-8178.954980700537,0.0,0.0,2402687.528499225,554.1256110385052,162.9628303575618,0.0,0.0,0.05035859581057735,280.90391994366,280.90391994366,0.16666666666666666,1.0018188232001064,1.0011471217007053,1.0011471217007053
 05/29  16:00:00,18.59,21.16775447954018,0.0,-6693.671856487988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0018324545067794,1.001157299023407,1.001157299023407
 05/29  17:00:00,18.868333333333332,21.1659129703716,0.0,-6580.7618340467725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0018324545067794,1.001157299023407,1.001157299023407
 05/29  18:00:00,19.709999999999997,21.39570824590106,6.503843712998963,-16825.177262572295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0018324545067794,1.001157299023407,1.001157299023407
 05/29  19:00:00,20.0,21.373771029928875,19.969031592497185,-16650.08765632287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0018324545067794,1.001157299023407,1.001157299023407
 05/29  20:00:00,19.69,21.36670699486621,20.146903769282826,-16449.815549760628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0018324545067794,1.001157299023407,1.001157299023407
 05/29  21:00:00,18.57333333333333,21.33377064912398,6.8057022357772885,-14271.846218266572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0018324545067794,1.001157299023407,1.001157299023407
 05/29  22:00:00,16.663333333333334,21.42810670575551,0.0,-17921.628043509256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0018324545067794,1.001157299023407,1.001157299023407
 05/29  23:00:00,15.290000000000001,21.348990252862894,0.0,-14505.552209220687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0018324545067794,1.001157299023407,1.001157299023407
 05/29  24:00:00,14.121666666666668,21.198641884340514,3.2519218564994814,-7355.627194451288,0.0,0.0,1075764.5117122023,230.19651960738744,70.05202428095483,0.0,0.0,0.016666666666666666,140.58508968479916,140.58508968479916,0.05,1.0018031891414367,1.001185461529272,1.001185461529272
 05/30  01:00:00,12.731666666666666,21.209450083770413,7.023068128209498,-7129.741177270107,0.0,0.0,2491531.1316379784,587.9062434872455,170.3791081945463,0.0,0.0,0.05595244342688255,280.8002645746537,280.8002645746537,0.16666666666666666,1.0019268167316835,1.0012541053400077,1.0012541053400077
 05/30  02:00:00,11.631666666666666,21.242948406317417,7.24751329124533,-8548.258903637221,0.0,0.0,2658886.5888267634,649.0939825091976,183.51895152875278,0.0,0.0,0.06573000723927293,280.2575683706509,280.2575683706509,0.16666666666666666,1.0018580579891991,1.0011847650284795,1.0011847650284795
 05/30  03:00:00,10.841666666666667,21.208870331041876,17.06207922905621,-6205.534992466747,0.0,0.0,4350637.742657933,1348.2907530546288,397.1217716770498,0.0,0.0,0.11829154318680904,172.1662978887195,172.1662978887195,0.35,1.0018760573379744,1.0012048840400491,1.0012048840400491
 05/30  04:00:00,9.979999999999997,21.215589324660062,14.697595340379715,-5908.997386086162,0.0,0.0,5496629.637380779,1370.2271532110003,378.46374179774176,0.0,85.92447866252154,0.14028457068580397,563.482774699938,563.482774699938,0.3333333333333333,1.0020248645156253,1.0013533902703426,1.0013533902703426
 05/30  05:00:00,9.141666666666667,21.204251554327207,34.20585219778013,-4106.680326166465,0.0,0.0,8605281.776171638,2737.69148992274,799.0588698742957,0.0,151.97161354132976,0.24014193229335107,272.0804413002865,272.0804413002865,0.6666666666666666,1.001875891185809,1.0012066641035244,1.0012066641035244
 05/30  06:00:00,8.331666666666667,21.198586452414176,34.463474924192305,-3724.3965399296994,0.0,0.0,9087350.67984057,2806.5059153358166,814.8196037631725,0.0,149.72703619072328,0.25136481904638347,372.7137560183449,372.7137560183449,0.6666666666666666,0.9995934572852286,1.0006700940505626,1.0004690136183896
 05/30  07:00:00,7.800000000000003,21.198561874520767,25.564355420445416,-3888.6558453089674,0.0,0.0,8520086.206024319,2368.388360477781,655.6204395306638,0.0,152.4737035373076,0.2055297593866184,634.6915748180851,634.6915748180851,0.55,0.9911372044245439,0.9987792005414884,0.9978020891190091
 05/30  08:00:00,8.368333333333332,21.192398784539712,19.10600272874099,-3932.079985363021,0.0,0.0,7399115.4107929515,1914.4225981152522,514.987302141353,0.0,159.64400484369295,0.14140597910825675,707.3062173697198,707.3062173697198,0.5166666666666667,0.999267508375162,1.0008682576056918,1.0005677450697126
 05/30  09:00:00,9.778333333333334,21.21407562032106,21.606235956074634,-4432.596296254018,0.0,0.0,7843989.353514289,1909.7516826506287,539.7579717667044,0.0,100.59190941905362,0.15816270694531565,847.8135513692843,847.8135513692843,0.5,1.0022016589282203,1.0015538280194252,1.0015325225494265
 05/30  10:00:00,11.426666666666668,21.180099011197377,20.270523682297924,-3161.4788942117398,0.0,0.0,8173859.825121183,2203.425065962682,579.2017760200754,0.0,0.0,0.19152157619314913,704.8155760677427,704.8155760677427,0.5166666666666667,1.002167671013579,1.001539439961428,1.0014968377238027
 05/30  11:00:00,13.078333333333335,21.18231082794112,19.79431746104608,-3278.0597276658245,0.0,0.0,8083542.910700124,2170.187913944517,555.8155079600674,0.0,0.0,0.23731675764272828,701.7100861350658,701.7100861350658,0.4166666666666667,1.0020316881992701,1.001356156001069,1.001356156001069
 05/30  12:00:00,14.468333333333334,21.20733527586675,18.45080478613452,-4763.146179387796,0.0,0.0,6911125.568195845,1730.0118767244458,477.75771889978233,0.0,0.0,0.1787889607678813,701.5167157365083,701.5167157365083,0.4166666666666667,1.0020040923259332,1.0013324014454392,1.0013324014454392
 05/30  13:00:00,15.878333333333332,21.218266931191636,18.286552422229054,-5279.688043770512,0.0,0.0,6858671.606874498,1710.7288182243624,468.12479667811334,0.0,0.0,0.17163359173386347,701.2817989432222,701.2817989432222,0.38333333333333336,1.0020134546183812,1.0013399288109173,1.0013399288109173
 05/30  14:00:00,17.26833333333333,21.224358731465713,14.329082549412924,-6406.710041792877,0.0,0.0,5176349.975294437,1253.9383047675155,357.00918683916166,0.0,0.0,0.12423095081436712,561.4492744465107,561.4492744465107,0.3333333333333333,1.0020410390344903,1.001369563549154,1.001369563549154
 05/30  15:00:00,18.05833333333333,21.21906029805937,10.586661280537749,-6921.602120177851,0.0,0.0,3760672.9526906973,894.8500273942356,258.38902500457255,0.0,0.0,0.08619652892600449,421.2826339828304,421.2826339828304,0.25,1.002069748262992,1.001397414438218,1.001397414438218
 05/30  16:00:00,18.868333333333332,21.205712946203754,3.4057627895263036,-7717.177414847158,0.0,0.0,1167761.7872592858,266.48880294962987,78.94099218391922,0.0,0.0,0.023368479792339993,140.62092473731315,140.62092473731315,0.08333333333333333,1.0021112465348943,1.0014363436767952,1.0014363436767952
 05/30  17:00:00,19.399999999999988,21.2622275189814,3.4452177516650972,-10153.271421095205,0.0,0.0,1192583.7982202563,276.37290643727124,81.25768207602542,0.0,0.0,0.025087266710309402,140.35784649432273,140.35784649432273,0.08333333333333333,1.0020690238024346,1.0013939514969576,1.0013939514969576
 05/30  18:00:00,19.399999999999988,21.258355748958266,0.0,-10580.917169139799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002057025049105,1.0013802671175744,1.0013802671175744
 05/30  19:00:00,19.709999999999997,21.388624467022055,6.503843712998963,-16523.016748097678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.002057025049105,1.0013802671175744,1.0013802671175744
 05/30  20:00:00,19.431666666666665,21.34751148573945,19.854217593361167,-15554.000206763934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.002057025049105,1.0013802671175744,1.0013802671175744
 05/30  21:00:00,18.02166666666667,21.45899394025889,0.0,-19209.699904024776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002057025049105,1.0013802671175744,1.0013802671175744
 05/30  22:00:00,16.94166666666667,21.500642665771426,0.0,-20970.764153223714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002057025049105,1.0013802671175744,1.0013802671175744
 05/30  23:00:00,15.821666666666667,21.50418004220113,0.0,-21097.605372200298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002057025049105,1.0013802671175744,1.0013802671175744
 05/30  24:00:00,13.294999999999998,21.313294105667442,0.0,-12890.499706804629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002057025049105,1.0013802671175744,1.0013802671175744
 05/31  01:00:00,11.390000000000002,21.223442199284225,10.00240543098324,-7644.970853389427,0.0,0.0,2600037.2330730436,750.528744111978,224.52357331923946,0.0,0.0,0.06074443731256407,151.71210807677375,151.71210807677375,0.18333333333333332,1.0019073999147174,1.0012977864324957,1.0012977864324957
 05/31  02:00:00,10.841666666666667,21.19532031900039,12.371656944854594,-6336.555232671326,0.0,0.0,2847544.99652553,997.9509907547787,296.571876248281,0.0,0.0,0.08082675725113336,0.0,0.0,0.26666666666666666,1.0017619868532632,1.0012554221558048,1.0012554221558048
 05/31  03:00:00,9.979999999999997,21.216123240885043,23.912951267721855,-5664.485032877578,0.0,0.0,6027921.259571913,1904.5024291380832,557.2025076429838,0.0,84.75450073682642,0.1667425629653224,208.72894383776966,208.72894383776966,0.48333333333333334,1.0019834334021893,1.0013125267006808,1.0013125267006808
 05/31  04:00:00,8.573333333333332,21.197515497458127,18.61395328093298,-4804.599832579284,0.0,0.0,6409754.931703517,1772.963980276206,487.3435788537236,0.0,162.820751667809,0.1858962416609549,501.2532718412309,501.2532718412309,0.4166666666666667,1.0007444976179423,1.0011453199737306,1.0010218705939784
 05/31  05:00:00,8.368333333333332,21.206275807699573,34.362087587396935,-4063.7262433074725,0.0,0.0,9004898.710916754,2767.916358561743,808.1963794830122,0.0,150.61038884744931,0.24694805576275344,391.9375662955526,391.9375662955526,0.6666666666666666,0.9989413498016344,1.0006180305003254,1.000347922457108
 05/31  06:00:00,8.331666666666667,21.19823308241557,35.12510177650626,-3544.078744785678,0.0,0.0,9627209.386692733,3006.7627663616727,853.1440305448963,0.0,143.96251118961388,0.28018744405193063,382.7002573299795,382.7002573299795,0.6666666666666666,0.9997182108558761,1.0007648778079488,1.000566998656288
 05/31  07:00:00,7.800000000000003,21.20327786052726,28.67460201239362,-3557.14399342703,0.0,0.0,9175904.367725136,2573.555115446696,716.971685833671,0.0,150.49378974580446,0.21610593584608495,665.4939022518897,665.4939022518897,0.6,0.9912711778162103,0.998915121828065,0.997938074365802
 05/31  08:00:00,8.936666666666666,21.202879198322062,19.103253362273357,-4381.603780168275,0.0,0.0,7496660.283597552,1950.5845707903686,515.7807730328612,0.0,151.8909833116222,0.2072117501085557,702.9364722254963,702.9364722254963,0.4166666666666667,1.0003915054092565,1.0010119579901178,1.0008630984463
 05/31  09:00:00,11.136666666666667,21.206171895268714,25.14356833798332,-4432.395735353988,0.0,0.0,7887011.924469237,2244.568066148426,629.0464410941958,0.0,0.0,0.22035225884982418,527.845108565651,527.845108565651,0.5166666666666667,1.0019393413547202,1.0012672718272309,1.0012672718272309
 05/31  10:00:00,13.336666666666668,21.20349234943294,15.108862552320508,-5284.605397970683,0.0,0.0,5807346.827963319,1482.1213551578883,402.60068095238114,0.0,0.0,0.15820071267035193,560.7958145045742,560.7958145045742,0.36666666666666664,1.0019405076131038,1.0012692780187602,1.0012692780187602
 05/31  11:00:00,15.588333333333336,21.216528212790063,18.20976926187384,-5217.695885111834,0.0,0.0,6770179.193162007,1667.8036464798636,463.9459393775467,0.0,0.0,0.1682886666753972,700.2700770194878,700.2700770194878,0.38333333333333336,1.0019064379297615,1.0012334089718367,1.0012334089718367
 05/31  12:00:00,17.836666666666662,21.225094612151402,14.577828274883965,-6338.6982782716905,0.0,0.0,5406900.122271571,1331.6785135244863,371.6757476547426,0.0,0.0,0.13506712643497606,560.8945910590068,560.8945910590068,0.3333333333333333,1.0019327895387717,1.0012608911743526,1.0012608911743526
 05/31  13:00:00,20.036666666666665,21.20469735608196,14.661746495503841,-5424.1987010896555,0.0,0.0,5462636.354105167,1354.5177226407388,376.54108600455277,0.0,0.0,0.13872287800491334,560.7419758205561,560.7419758205561,0.3333333333333333,1.001945417874693,1.0012732814006786,1.0012732814006786
 05/31  14:00:00,21.668333333333333,21.214777164104643,7.2236087381826986,-7347.368335197342,0.0,0.0,2621152.432895523,636.6443263424982,181.97927543923353,0.0,0.0,0.06468864689176017,280.79319270814017,280.79319270814017,0.2,1.0019941528480343,1.001322493179916,1.001322493179916
 05/31  15:00:00,22.509999999999998,21.252233173456045,6.724653155825913,-9072.434622940891,0.0,0.0,2290526.9891713,513.6034056792474,152.9437233845815,0.0,0.0,0.04295251330770503,280.70091685193654,280.70091685193654,0.13333333333333333,1.0019790333006329,1.001304372210267,1.001304372210267
 05/31  16:00:00,23.058333333333334,21.080078858819153,0.0,-2865.580236040436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019616143015666,1.0012853705803506,1.0012853705803506
 05/31  17:00:00,23.610000000000003,21.315928972979165,6.503843712998963,-13381.263548321402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0019616143015666,1.0012853705803506,1.0012853705803506
 05/31  18:00:00,23.899999999999988,21.34718203061657,13.408494472032434,-15060.187737021246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019616143015666,1.0012853705803506,1.0012853705803506
 05/31  19:00:00,23.589999999999996,21.364936060828395,20.21962058149857,-16273.63464364572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019616143015666,1.0012853705803506,1.0012853705803506
 05/31  20:00:00,23.041666666666668,21.378071787041943,26.920606700194693,-17299.787280332337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0019616143015666,1.0012853705803506,1.0012853705803506
 05/31  21:00:00,21.92166666666667,21.363088748791185,20.140821816713423,-16262.187620298711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019616143015666,1.0012853705803506,1.0012853705803506
 05/31  22:00:00,19.96333333333333,21.354335918186457,13.249413155022038,-15442.87055435306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019616143015666,1.0012853705803506,1.0012853705803506
 05/31  23:00:00,17.453333333333337,21.379657963352155,12.628432606895547,-16486.63953502397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019616143015666,1.0012853705803506,1.0012853705803506
 05/31  24:00:00,15.221666666666668,21.32691253189656,0.0,-13479.96564085463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019616143015666,1.0012853705803506,1.0012853705803506
 06/01  01:00:00,13.83166666666667,21.229460449353073,0.0,-9270.101029587047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019616143015666,1.0012853705803506,1.0012853705803506
 06/01  02:00:00,13.041666666666666,21.251252227328152,6.767064682957917,-8871.689199848546,0.0,0.0,2317980.9388662227,524.763281277111,155.38005330091116,0.0,0.0,0.04480009784597326,280.4016817868394,280.4016817868394,0.13333333333333333,1.0019829575853625,1.0013692287557538,1.0013692287557538
 06/01  03:00:00,12.231666666666666,21.2263425826522,7.075754865036104,-7792.995623260411,0.0,0.0,2520605.0577737438,601.3477327704248,173.36987079393168,0.0,0.0,0.05824764963414,279.8533955806578,279.8533955806578,0.16666666666666666,1.0019799767210698,1.0013057877612919,1.0013057877612919
 06/01  04:00:00,11.390000000000002,21.23387480354241,10.553728939274611,-7475.878028651513,0.0,0.0,3749401.4506377964,890.3610956098436,256.5619462705169,0.0,0.0,0.08476188866093297,419.5834911693779,419.5834911693779,0.25,1.001999473793373,1.0013266662072238,1.0013266662072238
 06/01  05:00:00,11.100000000000001,21.203775845424598,14.687006693778407,-5355.444155933592,0.0,0.0,5448243.744767519,1355.9517874665212,377.88996983912034,0.0,0.0,0.13982329468221,559.0968563025298,559.0968563025298,0.3333333333333333,1.0020011781039853,1.0013278811466348,1.0013278811466348
 06/01  06:00:00,11.100000000000001,21.23744339337281,14.296295653857408,-6898.338786706558,0.0,0.0,5151894.61910297,1247.5659474774257,354.98553041430125,0.0,0.0,0.12280264663900373,560.4136541022557,560.4136541022557,0.3333333333333333,1.0020963272164383,1.0014240276382718,1.0014240276382718
 06/01  07:00:00,11.668333333333333,21.191774769148612,15.621212908749843,-4547.150222811471,0.0,0.0,6242523.8374136165,1658.3375587968997,432.0435659232309,0.0,0.0,0.18052036632886725,559.1122266703185,559.1122266703185,0.3333333333333333,1.0020877469021343,1.0014113558823345,1.0014113558823345
 06/01  08:00:00,13.336666666666668,21.18723492000369,15.98213367715873,-4299.278495612616,0.0,0.0,6469291.236357367,1740.9942131199646,453.2433354217262,0.0,0.0,0.196243252919974,557.7643673711258,557.7643673711258,0.36666666666666664,1.0020105587736956,1.00133517317955,1.00133517317955
 06/01  09:00:00,15.84666666666667,21.216585530129326,14.523279875662416,-5927.134357939319,0.0,0.0,5325319.221359909,1309.5926689838082,368.5027597011857,0.0,0.0,0.13269082013797956,556.8893591729972,556.8893591729972,0.3333333333333333,1.0019404214643177,1.0012669240891243,1.0012669240891243
 06/01  10:00:00,18.646666666666665,21.24936181153314,13.6357416925091,-7559.016147659304,0.0,0.0,4696403.551109543,1072.7667066211882,316.94168194557085,0.0,0.0,0.094026760265461,555.690918649474,555.690918649474,0.3,1.0018637282924634,1.001190488353211,1.001190488353211
 06/01  11:00:00,20.878333333333334,21.205703684194123,10.636666460234402,-6246.68455411928,0.0,0.0,3806169.0356186903,909.3918095231268,261.62452679239084,0.0,0.0,0.08837491775301612,416.1047413771184,416.1047413771184,0.25,1.001839990321625,1.001165908471872,1.001165908471872
 06/01  12:00:00,22.836666666666666,21.222753011708708,6.956806304426664,-7694.406459132233,0.0,0.0,2440052.942307349,570.4059299589649,166.64080891342374,0.0,0.0,0.0530658621274736,276.86436545165077,276.86436545165077,0.16666666666666666,1.0017905227438983,1.0011153513927893,1.0011153513927893
 06/01  13:00:00,24.46833333333333,21.253990906020128,3.4383498345334016,-9683.453395559236,0.0,0.0,1192633.0815924008,274.54693075712686,80.98137556492533,0.0,0.0,0.024788077825572137,138.46867120025112,138.46867120025112,0.08333333333333333,1.0017465240973507,1.0010697935206259,1.0010697935206259
 06/01  14:00:00,25.87833333333333,21.265580827363312,3.3982513116980946,-10160.42614231098,0.0,0.0,1164511.1340025442,264.57900941992114,78.58523300890377,0.0,0.0,0.023041255303305475,138.97485975133185,138.97485975133185,0.08333333333333333,1.0018785598304807,1.0012019261839489,1.0012019261839489
 06/01  15:00:00,27.26833333333333,21.376992784686255,5.952068046191614,-15895.321557116948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0019258165298484,1.001247356950955,1.001247356950955
 06/01  16:00:00,27.79999999999999,21.351596746730262,18.952003064555736,-15599.093637419119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019258165298484,1.001247356950955,1.001247356950955
 06/01  17:00:00,27.490000000000002,21.381467094637294,17.71342392225903,-17355.41290516812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0019258165298484,1.001247356950955,1.001247356950955
 06/01  18:00:00,27.20000000000001,21.36887863972412,31.041737955380714,-17730.194724781984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0019258165298484,1.001247356950955,1.001247356950955
 06/01  19:00:00,27.768333333333334,21.38859459173765,34.92631922177169,-18471.04087279644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0019258165298484,1.001247356950955,1.001247356950955
 06/01  20:00:00,27.73166666666667,21.424627955289385,61.81809488800346,-23827.01356418671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.0019258165298484,1.001247356950955,1.001247356950955
 06/01  21:00:00,26.373333333333335,21.387870702338066,58.845145642294476,-21375.339158065817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.15,1.0019258165298484,1.001247356950955,1.001247356950955
 06/01  22:00:00,23.84333333333333,21.41034492058521,21.149834874057863,-21423.871717876955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6166666666666667,1.0019258165298484,1.001247356950955,1.001247356950955
 06/01  23:00:00,21.631666666666668,21.382620281136294,33.8839854491037,-18012.24163115748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0019258165298484,1.001247356950955,1.001247356950955
 06/01  24:00:00,19.96333333333333,21.371206699938515,33.30966539012593,-17356.167907325205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0019258165298484,1.001247356950955,1.001247356950955
 06/02  01:00:00,18.59,21.381096372306008,26.831009910077302,-17390.628103070663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0019258165298484,1.001247356950955,1.001247356950955
 06/02  02:00:00,17.73166666666667,21.3419519859186,13.323762251273356,-14869.701524508806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0019258165298484,1.001247356950955,1.001247356950955
 06/02  03:00:00,16.063333333333336,21.35532233115555,6.160163084168193,-15012.918227471628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0019258165298484,1.001247356950955,1.001247356950955
 06/02  04:00:00,15.0,21.411922912779662,0.0,-17016.814879304133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019258165298484,1.001247356950955,1.001247356950955
 06/02  05:00:00,14.431666666666667,21.269953873482997,0.0,-10925.798540314547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019258165298484,1.001247356950955,1.001247356950955
 06/02  06:00:00,14.158333333333333,21.19154676517731,6.060788403013971,-6858.653851841852,0.0,0.0,1312516.465768498,449.49719079816697,136.87121265039107,0.0,0.0,0.03151830756535674,0.0,0.0,0.1,1.001423444994602,1.0009652867591756,1.0009652867591756
 06/02  07:00:00,14.141666666666664,21.245002237715827,6.897671775188547,-8611.85695558736,0.0,0.0,2412363.75653872,554.3481462637498,163.48262410213036,0.0,0.0,0.05048976903943032,276.57755957585164,276.57755957585164,0.16666666666666666,1.0013963428227546,1.0007458659843136,1.0007458659843136
 06/02  08:00:00,14.158333333333333,21.230360031510738,6.931276193420725,-8001.625155860469,0.0,0.0,2435897.7015338475,563.8768281223113,165.38298299816856,0.0,0.0,0.051953687170697475,277.10539302800714,277.10539302800714,0.16666666666666666,1.0014722950387924,1.000799056587094,1.000799056587094
 06/02  09:00:00,15.278333333333336,21.206476285890787,7.291802883036258,-6911.543464535875,0.0,0.0,2680504.888262324,653.4066369654672,186.43493900003276,0.0,0.0,0.0676594064034304,277.0491175357334,277.0491175357334,0.2,1.0014870672484566,1.0008150185370763,1.0008150185370763
 06/02  10:00:00,16.978333333333335,21.248874434982156,10.370959433873095,-8147.411663591668,0.0,0.0,3649171.3595085004,843.3985859447761,246.58846073176377,0.0,0.0,0.07679985250987069,415.37112776032336,415.37112776032336,0.21666666666666667,1.001452827424802,1.0007790619960253,1.0007790619960253
 06/02  11:00:00,18.626666666666665,21.21552747577754,6.979629528235851,-7367.108634463539,0.0,0.0,2467089.3957757093,575.4567783269093,168.2018384465218,0.0,0.0,0.05406011624362562,277.25065252476037,277.25065252476037,0.16666666666666666,1.001493681693349,1.000820393480812,1.000820393480812
 06/02  12:00:00,20.58833333333333,21.227062281471703,10.216844140758697,-7266.410258541733,0.0,0.0,3526989.175920138,798.8432734968417,237.62861373118122,0.0,0.0,0.07008608736336717,415.2639916936217,415.2639916936217,0.25,1.0014562371580673,1.0007852230066165,1.0007852230066165
 06/02  13:00:00,22.26833333333333,21.246127903851857,3.4746716495029846,-9343.489051466047,0.0,0.0,1224778.1695585481,283.74648410119505,83.24396585343396,0.0,0.0,0.026370374627353692,138.36178083574566,138.36178083574566,0.08333333333333333,1.0014091277143462,1.000734274700435,1.000734274700435
 06/02  14:00:00,23.058333333333334,21.175868204268017,3.6278353729855892,-6281.203064555369,0.0,0.0,1322227.705999839,319.6668411366954,92.17033011007044,0.0,0.0,0.03304268629510572,138.45870207100825,138.45870207100825,0.11666666666666667,1.0014555141814705,1.0007824720516327,1.0007824720516327
 06/02  15:00:00,23.868333333333332,21.33243209859758,3.2519218564994814,-13057.506573869696,0.0,0.0,1077799.1873385585,230.0996786448221,70.19999502892482,0.0,0.0,0.016666666666666666,138.7562161381835,138.7562161381835,0.05,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/02  16:00:00,24.709999999999997,21.379344015550377,6.503843712998963,-15975.364583816616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/02  17:00:00,25.0,21.35728351695048,13.228129326656525,-15330.898711916025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/02  18:00:00,25.87833333333333,21.365167224335725,20.27191802394869,-16135.724236904924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/02  19:00:00,26.389999999999997,21.398658554578866,34.624405213221806,-18653.506243646676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/02  20:00:00,25.841666666666672,21.430574805273583,69.03990081814104,-22422.801090654604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/02  21:00:00,24.98,21.559338900126136,82.85797585001161,-38094.493636166146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/02  22:00:00,23.263333333333332,21.39588184113251,34.52728460599563,-18656.932346213205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/02  23:00:00,21.373333333333335,21.39330436520563,33.957445812466524,-18413.88810560961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/02  24:00:00,18.84333333333333,21.375563017310082,26.862163364517027,-17200.682100526043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/03  01:00:00,16.94166666666667,21.367489505115092,20.068245332267118,-16417.295277161837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/03  02:00:00,16.699999999999992,21.38271087579075,13.36168700675223,-16623.261355963245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/03  03:00:00,16.131666666666668,21.40733200257835,6.503843712998963,-17208.261568046502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/03  04:00:00,15.858333333333338,21.399269103725548,0.0,-16477.807559869998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015331798148452,1.0008567696260753,1.0008567696260753
 06/03  05:00:00,15.841666666666667,21.21219086525088,3.2519218564994814,-7836.982043350496,0.0,0.0,1080316.6364038447,230.0638389911365,70.25471932369054,0.0,0.0,0.016666666666666666,139.0586375400393,139.0586375400393,0.05,1.0014381145991875,1.0008100024681765,1.0008100024681765
 06/03  06:00:00,15.600000000000007,21.23687046656569,3.4043588965547653,-8869.878964547674,0.0,0.0,1177679.977856321,265.930074782354,79.17372369868703,0.0,0.0,0.02330732163268389,139.0125042619815,139.0125042619815,0.08333333333333333,1.0013592114618493,1.000686201666612,1.000686201666612
 06/03  07:00:00,15.858333333333338,21.24275968041418,6.89594831626184,-8497.192072064414,0.0,0.0,2414290.1644261815,553.8399406807927,163.3937435920474,0.0,0.0,0.05041468954381551,278.5141135887546,278.5141135887546,0.16666666666666666,1.0013915030819558,1.000720183407146,1.000720183407146
 06/03  08:00:00,16.10000000000001,21.222540540031787,6.9510642973541525,-7626.843524570558,0.0,0.0,2455369.4726119526,569.0355005373815,166.58536564804353,0.0,0.0,0.052815721559491234,278.75866278470664,278.75866278470664,0.16666666666666666,1.0014237391793093,1.0007523090002164,1.0007523090002164
 06/03  09:00:00,16.10000000000001,21.241684350793133,10.482152439018105,-7784.176682606639,0.0,0.0,3721547.9111328903,869.1345114177318,253.03736528573407,0.0,0.0,0.08164378270908475,418.74966165417464,418.74966165417464,0.25,1.0014969353664616,1.0008268908156492,1.0008268908156492
 06/03  10:00:00,16.668333333333333,21.227117606556373,10.728293523882401,-7103.074729849778,0.0,0.0,3897491.123367804,934.0040111986759,267.4034338705393,0.0,0.0,0.09236649168422738,418.38157382889807,418.38157382889807,0.25,1.0015004723048104,1.00082954152592,1.00082954152592
 06/03  11:00:00,17.199999999999992,21.21452358148042,10.805587445840933,-6544.302385567975,0.0,0.0,3956298.056533318,956.3995556448727,271.910228327894,0.0,0.0,0.09573366718508153,418.12813436219494,418.12813436219494,0.25,1.0014815444529503,1.0008102672391719,1.0008102672391719
 06/03  12:00:00,16.94166666666667,21.22078665481633,7.072079409588655,-7538.350213093885,0.0,0.0,2544472.802567866,603.1995232716401,173.56612009065012,0.0,0.0,0.058087534799447484,278.8025659481323,278.8025659481323,0.16666666666666666,1.0015201998512238,1.0008479428518542,1.0008479428518542
 06/03  13:00:00,16.958333333333332,21.252518603707017,10.377891586348335,-8295.667138427938,0.0,0.0,3643958.0444889986,839.4832412175949,246.923365227373,0.0,0.0,0.07710183969581444,418.13921770783213,418.13921770783213,0.25,1.0015232989397063,1.0008530134644475,1.0008530134644475
 06/03  14:00:00,17.199999999999992,21.20441264050145,10.699185952473218,-6153.458429154222,0.0,0.0,3871164.6807091674,926.0874844571348,265.5562714630988,0.0,0.0,0.09109847087670578,418.3373858555245,418.3373858555245,0.25,1.0015835159125104,1.000912053215771,1.000912053215771
 06/03  15:00:00,17.76833333333333,21.250916386494318,7.0567088953373895,-8850.1956818468,0.0,0.0,2527006.7250026036,597.4583722965841,172.59025002731372,0.0,0.0,0.057417945034677106,278.624748206399,278.624748206399,0.16666666666666666,1.0016194272332444,1.0009465238383968,1.0009465238383968
 06/03  16:00:00,19.488333333333337,21.193929882314567,3.441737467044926,-7077.835231206811,0.0,0.0,1200983.1798630746,275.35802379002087,81.24788231660347,0.0,0.0,0.024935654153822432,139.28531273322076,139.28531273322076,0.08333333333333333,1.0016077073318497,1.000933515530498,1.000933515530498
 06/03  17:00:00,21.736666666666665,21.301383955218785,3.4340429908948082,-11693.988400457389,0.0,0.0,1195423.5993522967,273.40606904506336,80.80976243395114,0.0,0.0,0.02460045766064299,139.1473206763581,139.1473206763581,0.08333333333333333,1.0015783987847602,1.0009041824514775,1.0009041824514775
 06/03  18:00:00,22.799999999999997,21.381746746662124,0.0,-15776.467447672261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015712028344448,1.0008952676551386,1.0008952676551386
 06/03  19:00:00,22.799999999999997,21.419344445998924,6.503843712998963,-17688.47320182989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0015712028344448,1.0008952676551386,1.0008952676551386
 06/03  20:00:00,21.92166666666667,21.491738535990326,87.26704663841774,-26755.066756340886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5666666666666667,1.0015712028344448,1.0008952676551386,1.0008952676551386
 06/03  21:00:00,20.22166666666667,21.85052976566649,79.92998418727078,-69705.1952668514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35,1.0015712028344448,1.0008952676551386,1.0008952676551386
 06/03  22:00:00,19.14166666666666,21.39121350643883,16.975609888804566,-17704.46917105706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0015712028344448,1.0008952676551386,1.0008952676551386
 06/03  23:00:00,18.331666666666663,21.351660582289263,13.123340331345544,-15243.44866820128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015712028344448,1.0008952676551386,1.0008952676551386
 06/03  24:00:00,17.23166666666667,21.373213334360447,13.185442755419084,-16210.902921928628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015712028344448,1.0008952676551386,1.0008952676551386
 06/04  01:00:00,16.131666666666668,21.347040054263196,13.110607614392135,-15061.358096973816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0015712028344448,1.0008952676551386,1.0008952676551386
 06/04  02:00:00,14.979999999999997,21.39289215583368,0.0,-16311.144262219355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015712028344448,1.0008952676551386,1.0008952676551386
 06/04  03:00:00,13.573333333333332,21.199798411501362,0.0,-8000.835896100931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0015227060102394,1.0008952676551386,1.0008952676551386
 06/04  04:00:00,11.921666666666665,21.232060989192483,12.26214170514621,-7879.429971924199,0.0,0.0,2752626.3459484354,943.9214930064646,284.3974862011295,0.0,0.0,0.07115860186280341,6.754730745932223,6.754730745932223,0.23333333333333334,1.0015046997208468,1.0009400856587731,1.0009400856587731
 06/04  05:00:00,11.41,21.20322255239318,17.92842727623139,-5874.618782359175,0.0,0.0,4303064.441477067,1494.071356425244,443.2807542430824,0.0,0.0,0.12068361957524522,0.0,0.0,0.4,1.0013416809413962,1.0008904432888126,1.0008904432888126
 06/04  06:00:00,11.131666666666668,21.206089907904648,19.2033327947826,-5963.12076916943,0.0,0.0,4487016.688505927,1506.9745914694618,449.3494210391603,0.0,0.0,0.1226258287483714,44.83565408529406,44.83565408529406,0.4,1.0013333309014014,1.0008313288737214,1.0008313288737214
 06/04  07:00:00,10.85833333333333,21.218887169736643,20.211069495565464,-6484.4814702841995,0.0,0.0,4740204.352989514,1624.5480413526047,477.2735634777281,0.0,0.0,0.1422355031948039,18.108560856836206,18.108560856836206,0.4,1.0014268413473821,1.0007830287754915,1.0007830287754915
 06/04  08:00:00,12.236666666666666,21.191476578685126,20.23999957545276,-5232.225336552334,0.0,0.0,4972448.919959757,1644.070441054195,481.0579906000185,0.0,0.0,0.14520192981284638,79.38896281229475,79.38896281229475,0.43333333333333335,1.0013888309073216,1.0007904931779055,1.0007904931779055
 06/04  09:00:00,15.056666666666665,21.232982901809827,13.86036059703318,-6826.93568989539,0.0,0.0,4888821.345242458,1132.267419706402,330.618866162277,0.0,0.0,0.10381189282411102,554.8714796303459,554.8714796303459,0.3,1.00150528471827,1.0008332674280684,1.0008332674280684
 06/04  10:00:00,17.26833333333333,21.229597780839175,10.472979776330162,-7354.734039957476,0.0,0.0,3709571.732861625,864.7543899062782,252.46651979250535,0.0,0.0,0.08124419158603359,416.48729503724905,416.48729503724905,0.25,1.0015208846999426,1.0008492539107225,1.0008492539107225
 06/04  11:00:00,18.05833333333333,21.227454150494964,10.72072835577117,-7202.604370958044,0.0,0.0,3894597.2782989275,932.5428046732883,266.91023336759946,0.0,0.0,0.09203692827123806,416.5279100161052,416.5279100161052,0.25,1.001545720999383,1.000873378674854,1.000873378674854
 06/04  12:00:00,19.74666666666667,21.24270581338718,10.461105134699588,-7925.333029374484,0.0,0.0,3701361.431811298,861.3336287909099,251.74764058937197,0.0,0.0,0.0807268934419267,416.81761349516165,416.81761349516165,0.25,1.0015494826529585,1.0008779125175917,1.0008779125175917
 06/04  13:00:00,21.100000000000012,21.22545874066999,10.559561915489201,-7149.726810078936,0.0,0.0,3776510.4995774515,888.5988238867047,257.5115935165623,0.0,0.0,0.08501599214163576,416.6378897461304,416.6378897461304,0.25,1.001540590931684,1.0008687383311952,1.0008687383311952
 06/04  14:00:00,22.236666666666665,21.1822373301709,6.680005681020377,-8876.47175527936,0.0,0.0,2268683.819222237,501.55425805980843,150.59247786998586,0.0,0.0,0.041007523591426225,278.60011064452453,278.60011064452453,0.15,1.0013006171248366,1.0006276852168186,1.0006276852168186
 06/04  15:00:00,23.868333333333332,21.16212473266181,3.261070316093158,-9024.878424176648,0.0,0.0,1083367.735091516,232.21083190034517,70.6593785174851,0.0,0.0,0.017065203423941157,139.58858563632714,139.58858563632714,0.06666666666666667,1.000933017940405,1.0002620517689131,1.0002620517689131
 06/04  16:00:00,25.02,21.21984534145179,0.0,-8886.304091384165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/04  17:00:00,25.858333333333338,21.364310889585106,13.14004354142021,-15752.78014434067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/04  18:00:00,26.668333333333337,21.37462815379257,14.30753197242505,-17318.483050994444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/04  19:00:00,27.509999999999998,21.416037124041097,25.991070409439725,-21194.950811445902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/04  20:00:00,26.921666666666667,21.415106596648968,78.67749816108054,-22382.47803414727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/04  21:00:00,26.41,21.39556417461739,26.278876888254352,-20603.953837801066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/04  22:00:00,25.511666666666667,21.39810741387647,21.655451830516434,-20749.998231723115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5833333333333334,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/04  23:00:00,23.005,21.392033006179222,30.855403497367206,-18673.64657030977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/04  24:00:00,21.389999999999997,21.385622630323464,26.92227273607497,-17677.534127433977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/05  01:00:00,20.22166666666667,21.379402145930335,26.96977494764836,-17415.299888236463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/05  02:00:00,18.831666666666663,21.336980769668454,13.193906539472687,-14697.011052689124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/05  03:00:00,18.041666666666668,21.372028399580937,6.571544345937622,-15800.119462259603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/05  04:00:00,17.490000000000002,21.319271992020226,5.465007280782733,-13478.186451795627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/05  05:00:00,16.63166666666667,21.2818503408459,0.0,-11480.545969655268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009065431671802,1.0002346222824594,1.0002346222824594
 06/05  06:00:00,16.10000000000001,21.152096376312667,3.2519218564994814,-5309.208298438694,0.0,0.0,1079248.287360565,230.04339299605678,70.28592956465191,0.0,0.0,0.016666666666666666,137.63510311233583,137.63510311233583,0.05,1.0009312645716169,1.000284932091233,1.000284932091233
 06/05  07:00:00,16.41,21.250433136086244,3.388976785949464,-9564.297100822767,0.0,0.0,1166535.277258038,262.1280662257817,78.30383991942959,0.0,0.0,0.022637226692885322,137.5731050401935,137.5731050401935,0.08333333333333333,1.0012847691870361,1.0006096914845908,1.0006096914845908
 06/05  08:00:00,17.526666666666664,21.221514520507373,3.4284782179024185,-8331.678223069726,0.0,0.0,1193192.6389449,271.92380646873244,80.60564040755801,0.0,0.0,0.02435803798762081,137.64358604110964,137.64358604110964,0.08333333333333333,1.001276505986185,1.0006013493590047,1.0006013493590047
 06/05  09:00:00,18.61,21.247849939090383,6.632827749144838,-8864.490717001592,0.0,0.0,2238765.621130882,490.2350433562111,148.06786150480173,0.0,0.0,0.03895229890665079,275.79766362811847,275.79766362811847,0.13333333333333333,1.0013327523587923,1.0006577956599358,1.0006577956599358
 06/05  10:00:00,19.77833333333333,21.225400917266153,6.929420036008302,-7854.426780737048,0.0,0.0,2436425.7373247966,562.3217779232662,165.4341610075042,0.0,0.0,0.05187282689596344,275.40348963052276,275.40348963052276,0.16666666666666666,1.0013186893768449,1.0006451111783539,1.0006451111783539
 06/05  11:00:00,21.736666666666665,21.21112560244772,3.4198906196504186,-7904.403786818959,0.0,0.0,1187182.483324115,269.7690237653201,80.11024966959981,0.0,0.0,0.0239839341808451,137.63172474793524,137.63172474793524,0.08333333333333333,1.00127542995703,1.000600377838881,1.000600377838881
 06/05  12:00:00,23.058333333333334,21.20792535414626,3.4387149164254556,-7761.943996944624,0.0,0.0,1200957.2513150258,274.47418502171155,81.2470465592544,0.0,0.0,0.024803981984289687,137.39195142749674,137.39195142749674,0.08333333333333333,1.0011868860328106,1.000511922433993,1.000511922433993
 06/05  13:00:00,23.610000000000003,21.245167632528617,3.4080570062218145,-9376.51092220561,0.0,0.0,1179946.4847649988,266.8046406083958,79.45030457754883,0.0,0.0,0.02346842335911772,137.75023838495437,137.75023838495437,0.08333333333333333,1.0011834236015473,1.0005090324040113,1.0005090324040113
 06/05  14:00:00,24.46833333333333,21.263108548186118,0.0,-10770.235406420345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  15:00:00,25.568333333333335,21.397656710283304,13.082980934193737,-17165.40727705262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  16:00:00,26.668333333333337,21.401578210636256,20.294948557002346,-17637.790547390854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  17:00:00,27.509999999999998,21.398637747140867,28.02217518755112,-18058.83497737227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  18:00:00,28.058333333333326,21.396842349143846,36.92976536337577,-18804.824158917323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  19:00:00,28.29999999999999,21.3990321610874,41.892609261705665,-19287.127616544672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  20:00:00,27.73166666666667,21.41330035018736,48.718619698834644,-20457.420038751035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  21:00:00,26.373333333333335,21.40213755268183,30.895631144866822,-18789.306865221068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  22:00:00,24.721666666666668,21.39582427382916,34.97072895660023,-18481.455208778272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  23:00:00,22.453333333333333,21.411662725833637,27.640365555929353,-18735.970385133885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/05  24:00:00,19.96333333333333,21.389201872195358,26.865852031269096,-17628.95483654991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/06  01:00:00,18.899999999999988,21.40379268799862,19.970361670397846,-17862.04037940637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/06  02:00:00,18.02166666666667,21.349644708245247,6.566765587981589,-14822.973604997604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/06  03:00:00,16.94166666666667,21.39079306551156,0.0,-16242.787832732121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00118375546414,1.0005076929866208,1.0005076929866208
 06/06  04:00:00,16.390000000000004,21.17451935764722,0.0,-6916.379348910313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0011480047749537,1.0005076929866208,1.0005076929866208
 06/06  05:00:00,15.841666666666667,21.274965580832934,6.723201238812512,-9940.070655523878,0.0,0.0,2314294.3882589475,512.7925881509626,153.50896964968882,0.0,0.0,0.04288926306405177,278.637718816754,278.637718816754,0.13333333333333333,1.0011570966301337,1.0004857860702283,1.0004857860702283
 06/06  06:00:00,14.721666666666666,21.19077486851952,10.905088725305363,-6140.318205081528,0.0,0.0,2732884.4404355995,940.4363606133462,280.9459831594139,0.0,0.0,0.07079943560497573,0.0,0.0,0.26666666666666666,1.0009996557366523,1.000500434726341,1.000500434726341
 06/06  07:00:00,13.899999999999995,21.227045870274733,12.292386022345257,-7688.2166317846395,0.0,0.0,2928949.5921973297,1007.3229664736166,299.3762938941922,0.0,0.0,0.0823442482590074,0.0,0.0,0.26666666666666666,1.000951782015981,1.0005070808464178,1.0005070808464178
 06/06  08:00:00,15.605,21.220252311523815,13.443931762408416,-6867.440635308763,0.0,0.0,3845526.5710219843,1023.1739059156429,306.8242820823323,0.0,0.0,0.08567089370971741,292.5992580584498,292.5992580584498,0.3,1.0011427700589963,1.0005018900294333,1.0005018900294333
 06/06  09:00:00,18.646666666666665,21.24965233457507,6.821632062104353,-8920.825700888601,0.0,0.0,2377714.276778341,535.0329960959733,159.26094062904815,0.0,0.0,0.047177230970441596,278.646220118199,278.646220118199,0.16666666666666666,1.0011370145211798,1.0004676042997707,1.0004676042997707
 06/06  10:00:00,20.568333333333335,21.215822122071522,7.119092857610839,-7384.311396786707,0.0,0.0,2594308.4825756643,612.8218091803584,176.69224133754537,0.0,0.0,0.06013559403075299,278.2900681449115,278.2900681449115,0.16666666666666666,1.001104071112184,1.0004338315512233,1.0004338315512233
 06/06  11:00:00,22.546666666666667,21.232680615917523,10.519115048966565,-7467.324324169041,0.0,0.0,3778527.5980788004,877.5436793695353,255.691892804478,0.0,0.0,0.08325399463147692,417.7693489021748,417.7693489021748,0.25,1.0011067836320708,1.0004383907194343,1.0004383907194343
 06/06  12:00:00,24.46833333333333,21.21687855125754,6.960832320711029,-7462.777481979016,0.0,0.0,2482201.843573901,571.8425900902403,167.38819292938132,0.0,0.0,0.05324124853633026,278.87089116930184,278.87089116930184,0.16666666666666666,1.001149489357198,1.0004797945317911,1.0004797945317911
 06/06  13:00:00,24.431666666666665,21.228151977956248,6.948941708761464,-7955.114443527112,0.0,0.0,2474058.5221687066,568.8073380414328,166.72276355915352,0.0,0.0,0.05272325467300661,278.5910677662019,278.5910677662019,0.16666666666666666,1.0011224096016451,1.0004527394775593,1.0004527394775593
 06/06  14:00:00,24.158333333333328,21.26905985003923,3.4373125695543734,-10385.525024928502,0.0,0.0,1207515.6050235329,274.1073057541792,81.18326357969994,0.0,0.0,0.02474289117781541,139.26410645047793,139.26410645047793,0.08333333333333333,1.0011292079633112,1.0004579529886042,1.0004579529886042
 06/06  15:00:00,25.278333333333332,21.334715774786762,6.503843712998963,-14142.058526505261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/06  16:00:00,26.41,21.392551001797834,20.008309913480637,-17244.157666217296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/06  17:00:00,26.958333333333332,21.38907339543679,20.226052664519255,-17049.709289111794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/06  18:00:00,28.078333333333333,21.40800050319925,27.310473460313194,-18319.609018147366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0011270365428038,1.0004540818544674,1.0004540818544674
