Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 06/06  19:00:00,29.468333333333337,21.39782117298403,43.25998720502505,-19146.914301819616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/06  20:00:00,29.431666666666665,21.415714436428452,37.23642565806755,-21576.886000950777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/06  21:00:00,28.02166666666666,21.415276943401363,49.406181376637534,-22770.396865068233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/06  22:00:00,26.373333333333335,21.406481602444355,25.951549285345564,-19488.440723984502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/06  23:00:00,24.411666666666665,21.387515677251475,33.97745201526224,-17996.760043153285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/06  24:00:00,22.473333333333336,21.387277610418376,26.93338959606431,-17564.941406631926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/07  01:00:00,21.131666666666668,21.378880340229085,20.053196622963195,-16805.254054011566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/07  02:00:00,20.600000000000012,21.37462343196451,19.871100289975388,-16570.7208038796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/07  03:00:00,19.41166666666667,21.361397928825237,6.606151515678605,-15264.110080891607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/07  04:00:00,17.73166666666667,21.31550900645565,6.579422653401694,-13273.28357005445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/07  05:00:00,16.94166666666667,21.21339750396574,0.0,-8536.959966804647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0011270365428038,1.0004540818544674,1.0004540818544674
 06/07  06:00:00,16.699999999999992,21.21307333272116,3.2519218564994814,-7895.604956625603,0.0,0.0,1081233.65742647,230.00519071539506,70.34422643892677,0.0,0.0,0.016666666666666666,137.71814167878475,137.71814167878475,0.05,1.001090289811259,1.000449653496612,1.000449653496612
 06/07  07:00:00,17.26833333333333,21.19203738345143,3.6183583519160374,-6971.955249095747,0.0,0.0,1319417.7806369842,317.1584334927162,91.79045215360982,0.0,0.0,0.032629836327632285,137.59897757892904,137.59897757892904,0.11666666666666667,1.001098792962599,1.0004264822730669,1.0004264822730669
 06/07  08:00:00,18.936666666666664,21.26765998475823,6.690540009879656,-9661.602077552152,0.0,0.0,2283558.386886119,504.4004814224618,151.66657330040653,0.0,0.0,0.041466433336903155,274.84204817440536,274.84204817440536,0.13333333333333333,1.0010545412935625,1.000380459597642,1.000380459597642
 06/07  09:00:00,20.878333333333334,21.214948836726876,3.4015735102906937,-8013.63848119952,0.0,0.0,1179407.006670055,265.1609349069386,79.13183283704825,0.0,0.0,0.023185981116493896,137.40265976740434,137.40265976740434,0.08333333333333333,1.0010291400051554,1.0003551640829191,1.0003551640829191
 06/07  10:00:00,23.094999999999995,21.251418729914075,6.914412048227528,-8926.137443035937,0.0,0.0,2437678.8805425605,558.3316477102846,164.7842412681571,0.0,0.0,0.051219029967407355,274.7346958823777,274.7346958823777,0.16666666666666666,1.0010296713830482,1.000357211679993,1.000357211679993
 06/07  11:00:00,25.02,21.182709071174617,3.7049280974619028,-6568.000523224124,0.0,0.0,1385496.1103773492,339.27667196116687,96.89100073276866,0.0,0.0,0.036401096976996186,137.30692546846586,137.30692546846586,0.11666666666666667,1.001001474483224,1.0003289337084047,1.0003289337084047
 06/07  12:00:00,26.736666666666668,21.27233350101984,6.710557718477706,-9855.504635244228,0.0,0.0,2302333.7300627828,509.50658751778525,152.8190249276396,0.0,0.0,0.042338470054237215,275.12684132717044,275.12684132717044,0.13333333333333333,1.0010725374184994,1.0003984956806904,1.0003984956806904
 06/07  13:00:00,28.626666666666665,21.077722527158826,0.0,-2741.462323800967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  14:00:00,30.02,21.257506319566712,6.503843712998963,-10762.23894921089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  15:00:00,31.42666666666667,21.381334735969805,20.25815809520709,-16785.777851724117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  16:00:00,33.07833333333333,21.397537159793544,27.538668380130535,-17870.669415034816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  17:00:00,33.899999999999984,21.411513799837383,35.95727000195442,-19227.427113992402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  18:00:00,33.899999999999984,21.40705595834279,43.518123034636595,-21673.48057608744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  19:00:00,33.899999999999984,21.415160043862652,49.4039802286887,-21648.61715947587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  20:00:00,33.589999999999996,21.41717243237939,68.20973414975813,-21759.92629230518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  21:00:00,31.905000000000005,21.409840955455305,45.49355923219116,-21629.523605503957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  22:00:00,29.41166666666667,21.417629320645478,43.07124303474532,-22163.108207379733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  23:00:00,26.285,21.406945669167637,35.334202081267534,-19095.886637080926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/07  24:00:00,23.831666666666663,21.393512776294187,34.22375045070948,-18287.31474908495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  01:00:00,22.73166666666667,21.392463967533295,26.815805468361198,-17729.240751953723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  02:00:00,22.509999999999998,21.372512356496472,20.148537295396828,-16501.71892201429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  03:00:00,23.058333333333334,21.395089799737846,20.09794268745518,-17414.11690466826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  04:00:00,23.868333333333332,21.373143632544053,13.309684093165307,-16034.0150911858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  05:00:00,23.263333333333332,21.36549747666872,6.617856192014643,-15343.875913311871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  06:00:00,21.373333333333335,21.3785358605272,6.573906935394477,-15854.395542724089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  07:00:00,21.168333333333337,21.3453101663225,0.0,-14102.38382450542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  08:00:00,21.389999999999997,21.376922962139705,0.0,-15436.385906377516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  09:00:00,21.668333333333333,21.29597566063112,0.0,-12017.332303439345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  10:00:00,23.646666666666672,21.167297390790523,0.0,-6543.96169894127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010562026944472,1.0003805137664725,1.0003805137664725
 06/08  11:00:00,25.568333333333335,21.203131096512447,3.2519218564994814,-7479.517631059594,0.0,0.0,1087446.734441625,229.93779823151542,70.4470110442709,0.0,0.0,0.016666666666666666,137.7065896503121,137.7065896503121,0.05,1.0009257444475164,1.0002817701496969,1.0002817701496969
 06/08  12:00:00,27.546666666666667,21.180558480460807,0.0,-7128.8182539625905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  13:00:00,29.778333333333332,21.258666890589286,0.0,-10465.577941547137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  14:00:00,31.42666666666667,21.400148199055163,15.76619883358693,-23959.808402670595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  15:00:00,33.07833333333333,21.409632874941746,33.69111558583669,-22542.6701758139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7166666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  16:00:00,33.33166666666667,21.400556270088106,36.322732755808396,-18722.45243836461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  17:00:00,33.05833333333333,21.39814071154706,37.49016519251587,-18989.400507131424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  18:00:00,33.29999999999998,21.407513367004814,48.180406709398284,-20405.877368735826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  19:00:00,33.29999999999998,21.4122156955538,49.73108390234627,-21078.074073721942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  20:00:00,32.73166666666667,21.420836095586804,54.010638063939,-21762.242287509744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  21:00:00,30.495,21.412657928205366,45.131243865349894,-21294.64341148484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  22:00:00,28.02166666666666,21.40797398162921,38.38988701316395,-20773.80662772612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  23:00:00,26.063333333333333,21.401397826204565,35.257000225918006,-18914.3878484193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0008265502528682,1.000152643881606,1.000152643881606
 06/08  24:00:00,24.431666666666665,21.39891596327202,27.082345118033466,-18106.791389938455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  01:00:00,23.899999999999988,21.381167334923884,33.506103360176056,-17682.6018347319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  02:00:00,23.02166666666666,21.405638159556858,34.56453728488441,-18795.551641671376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  03:00:00,22.509999999999998,21.39921005908336,20.48367002723555,-17575.56682294471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  04:00:00,23.368333333333336,21.40231466924104,20.2451229242375,-17577.525848565736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  05:00:00,23.899999999999988,21.410754124664077,19.785504074486813,-17803.97590538333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  06:00:00,21.884999999999994,21.386078552858628,6.57673921885783,-16190.492887436762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  07:00:00,18.553333333333338,21.407307352334286,0.0,-16792.43276113939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  08:00:00,18.646666666666665,21.268484010268686,0.0,-10849.53466842104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  09:00:00,20.568333333333335,21.22109622771214,0.0,-8812.43514038795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  10:00:00,21.97833333333334,21.154085459893434,0.0,-5976.425004396708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  11:00:00,23.626666666666665,21.120663048740482,0.0,-4565.380756992727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  12:00:00,25.278333333333332,21.24804717132745,0.0,-10033.943111795692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  13:00:00,26.100000000000016,21.444155268809467,6.5537621604697005,-18726.58140211074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  14:00:00,26.668333333333337,21.378479247809643,13.432677035339013,-16195.827630085676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  15:00:00,28.336666666666666,21.38939070586728,20.083561988147782,-16923.210264457615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  16:00:00,28.831666666666663,21.400763043525377,27.50403880160498,-17917.82068066953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  17:00:00,28.868333333333336,21.409496516334123,36.22044438019164,-19090.01696016308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  18:00:00,29.141666666666666,21.407318266991133,39.78678762577258,-19589.519465883895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  19:00:00,27.453333333333333,21.410728314615458,48.02422758650366,-22917.978974057765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  20:00:00,25.221666666666668,21.528682963082744,118.9681355568038,-29336.559452679485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1666666666666665,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  21:00:00,23.57333333333333,21.909007797040044,113.03527193021263,-53558.34722005624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  22:00:00,22.799999999999997,21.410256177637635,36.24450602197391,-19732.623967472136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  23:00:00,21.92166666666667,21.39958605088476,41.486529592539384,-19286.698699529315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/09  24:00:00,20.53166666666667,21.393543478352736,33.77749780043939,-18405.44541194208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0008265502528682,1.000152643881606,1.000152643881606
 06/10  01:00:00,19.431666666666665,21.38124313562752,24.06009042871587,-17840.78957096109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5166666666666667,1.0008265502528682,1.000152643881606,1.000152643881606
 06/10  02:00:00,18.02166666666667,21.384299980389653,11.256947012195933,-18328.07535086838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0008265502528682,1.000152643881606,1.000152643881606
 06/10  03:00:00,16.063333333333336,21.40345040379576,7.232740413607041,-18270.83672748862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0008265502528682,1.000152643881606,1.000152643881606
 06/10  04:00:00,15.31,21.37275989250427,0.0,-15417.243005252052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/10  05:00:00,14.979999999999997,21.307666199226183,0.0,-12586.562897086993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008265502528682,1.000152643881606,1.000152643881606
 06/10  06:00:00,13.83166666666667,21.185853281055234,6.161029599409448,-6649.463991311786,0.0,0.0,1358749.3033457738,451.3210868014403,138.5792791795097,0.0,0.0,0.031942021485786,0.0,0.0,0.1,1.0004276690266602,0.9997891365472694,0.9997891365472694
 06/10  07:00:00,13.300000000000008,21.22006921898147,8.526204103184098,-7518.582911983776,0.0,0.0,2523296.420920604,714.4424859213256,215.0264296752063,0.0,0.0,0.0549627972452827,134.56434221878754,134.56434221878754,0.21666666666666667,1.000138561497961,0.9994732617996273,0.9994732617996273
 06/10  08:00:00,14.74666666666667,21.22222169838715,6.942011833546894,-7694.469419862116,0.0,0.0,2469005.0901162736,564.9011251802197,167.03835470754404,0.0,0.0,0.052421366691969756,269.3102906236009,269.3102906236009,0.16666666666666666,1.0003119962480043,0.9994592401932404,0.9994592401932404
 06/10  09:00:00,17.236666666666668,21.225571688459166,14.606492785102292,-6989.315885581604,0.0,0.0,4061848.8166721174,1234.3158989540848,368.91615632869036,0.0,0.0,0.09915176129859438,134.9251427968856,134.9251427968856,0.35,1.0001995177514746,0.9996007359415519,0.9996007359415519
 06/10  10:00:00,19.74666666666667,21.22032708961528,7.133282878925715,-7572.047227309012,0.0,0.0,2612184.9367377725,615.996728813822,178.19502496281882,0.0,0.0,0.060753757670497927,269.62572727689854,269.62572727689854,0.16666666666666666,1.0003886208921329,0.9995730096797714,0.9995730096797714
 06/10  11:00:00,21.97833333333334,21.21592929133298,7.015091851639966,-7413.9598626969655,0.0,0.0,2521945.2454776475,584.1754235030506,171.26814089146748,0.0,0.0,0.05560497078773538,269.4589128290309,269.4589128290309,0.16666666666666666,1.0003751000984722,0.999553102023694,0.999553102023694
 06/10  12:00:00,23.936666666666664,21.245176618898487,6.873708184057498,-8713.52977629678,0.0,0.0,2420058.4894557474,548.1836924450974,162.98262364880156,0.0,0.0,0.04944583680097768,269.24368026245645,269.24368026245645,0.16666666666666666,1.0003628824943742,0.9995352569509214,0.9995352569509214
 06/10  13:00:00,25.568333333333335,21.189248928488766,3.432645660851372,-6937.006735658696,0.0,0.0,1206246.7124654644,272.6776875355878,81.24939274728308,0.0,0.0,0.02453958540355414,134.56900690894514,134.56900690894514,0.08333333333333333,1.0003443757715567,0.9995049611345146,0.9995049611345146
 06/10  14:00:00,26.97833333333334,21.412628608910726,3.370222360627754,-16597.468881415156,0.0,0.0,1162015.3199625395,257.3256094517082,77.54431139598373,0.0,0.0,0.02182022271798362,134.87481599325616,134.87481599325616,0.08333333333333333,1.0004306039096569,0.9996343718699808,0.9996343718699808
 06/10  15:00:00,28.058333333333326,21.354815766084105,19.943382196074968,-15786.48776970563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/10  16:00:00,28.610000000000003,21.376023629714616,27.043961132948585,-17087.544299341425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/10  17:00:00,28.899999999999984,21.38696489384149,27.105752062280576,-17589.369305026365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/10  18:00:00,29.158333333333335,21.405491034504486,35.282938320536836,-19162.273211036212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/10  19:00:00,29.141666666666666,21.397289832910985,43.65351213635545,-19618.301848548213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/10  20:00:00,28.59,21.398394241779368,45.025973314533694,-19991.998445674504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/10  21:00:00,27.73166666666667,21.41634959369786,35.4649795973027,-20898.313832887867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/10  22:00:00,26.063333333333333,21.410695082088715,31.594090271083015,-20653.275689646423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/10  23:00:00,23.553333333333338,21.387721069508792,34.02402887418146,-18096.84236081757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/10  24:00:00,20.75333333333333,21.390547543569756,26.987334885732654,-17801.535554775743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/11  01:00:00,18.57333333333333,21.3808013314503,16.959878746946586,-17323.627524902695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/11  02:00:00,17.800000000000004,21.401727563915493,7.401188430486273,-18238.153573803553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/11  03:00:00,17.800000000000004,21.407536604996565,0.0,-16936.574830291152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/11  04:00:00,17.23166666666667,21.412639809350125,0.0,-17114.469685990312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/11  05:00:00,16.390000000000004,21.19389759591693,0.0,-7719.241785967637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004368594420787,0.9996408905653428,0.9996408905653428
 06/11  06:00:00,15.841666666666667,21.197250398208794,10.625281874904042,-6406.505293365905,0.0,0.0,2618514.621412197,883.2007517950309,267.7777510430506,0.0,0.0,0.06047759659380337,0.0,0.0,0.23333333333333334,1.0003688271747946,0.9999101555055676,0.9999101555055676
 06/11  07:00:00,15.858333333333338,21.24649150065737,5.342085514042567,-9279.815162032462,0.0,0.0,1314540.1501335308,444.2226970372536,134.6823889427911,0.0,0.0,0.030831207077791644,0.0,0.0,0.13333333333333333,1.0002952518979733,0.9999226139257281,0.9999226139257281
 06/11  08:00:00,17.546666666666663,21.169557975532673,5.296730382609001,-5976.724924853335,0.0,0.0,1329837.2714714794,449.98623800853017,135.9212617564391,0.0,0.0,0.031890613548202905,0.0,0.0,0.13333333333333333,1.0003488707370185,0.999959047039387,0.999959047039387
 06/11  09:00:00,20.605000000000004,21.241393355963453,6.819873855184775,-8518.589787405224,0.0,0.0,2386759.4034766858,534.0968747646159,159.74375504503993,0.0,0.0,0.047100637738852064,272.8172914214981,272.8172914214981,0.16666666666666666,1.0004616256345824,0.9996873986645923,0.9996873986645923
 06/11  10:00:00,23.646666666666672,21.257741789765777,3.4170681872493036,-9871.550025798082,0.0,0.0,1199038.821444328,268.82129118507237,80.28353997549549,0.0,0.0,0.02386097981401984,136.57094741313827,136.57094741313827,0.08333333333333333,1.000427949668084,0.9996345261212393,0.9996345261212393
 06/11  11:00:00,25.87833333333333,21.22249587098368,3.4263550853821108,-8347.97364327455,0.0,0.0,1206157.4134488383,271.14164792558506,80.82778189892366,0.0,0.0,0.02426554740587387,136.67409856670776,136.67409856670776,0.08333333333333333,1.0004558461045527,0.9996765062014853,0.9996765062014853
 06/11  12:00:00,28.095000000000002,21.19166810794671,3.3690839847610827,-7030.597124803792,0.0,0.0,1166779.1403812289,257.06475432852807,77.46064726833106,0.0,0.0,0.02177063134997057,136.81814551431793,136.81814551431793,0.08333333333333333,1.000458618727593,0.9996811460852305,0.9996811460852305
 06/11  13:00:00,30.02,21.26684907797642,0.0,-10879.928983343172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  14:00:00,31.42666666666667,21.36135862348152,19.595102858636825,-25446.313061808913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31666666666666665,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  15:00:00,32.76833333333333,21.419234503011843,34.813039215253994,-28721.7393720064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.75,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  16:00:00,33.29999999999998,21.401623944482626,30.410278841127568,-18294.908379096512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  17:00:00,33.61,21.406644785743914,61.854224856463844,-19907.270379100755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  18:00:00,33.899999999999984,21.41882685132796,71.25945897233125,-25786.889918481225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  19:00:00,33.589999999999996,21.432343316329387,120.65107679339437,-22197.375715536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  20:00:00,33.041666666666664,21.428189993472923,116.48554083132453,-22149.65507695487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.066666666666667,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  21:00:00,32.23166666666666,21.427388407166614,99.76449716999579,-21596.41372102059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  22:00:00,30.25333333333333,21.417923884048566,78.63012119455657,-20746.9761823858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  23:00:00,28.02166666666666,21.416197949519155,58.5546147927374,-20251.988784784877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.0004705095833517,0.999696306993698,0.999696306993698
 06/11  24:00:00,25.75333333333333,21.403199638356284,46.71051443629063,-19171.064087715036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0004705095833517,0.999696306993698,0.999696306993698
 06/12  01:00:00,23.57333333333333,21.38861457325732,42.251798583108,-18336.45847151404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0004705095833517,0.999696306993698,0.999696306993698
 06/12  02:00:00,21.92166666666667,21.397857495433595,29.948049844854175,-18140.67193036643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.0004705095833517,0.999696306993698,0.999696306993698
 06/12  03:00:00,20.22166666666667,21.39367734132475,21.14178251091148,-17378.22286829935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0004705095833517,0.999696306993698,0.999696306993698
 06/12  04:00:00,18.831666666666663,21.408576926816128,13.537702410470684,-17594.336848956646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.0004705095833517,0.999696306993698,0.999696306993698
 06/12  05:00:00,17.473333333333336,21.42412505682741,6.621607732429843,-17934.909999002055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0004705095833517,0.999696306993698,0.999696306993698
 06/12  06:00:00,16.131666666666668,21.42780374676789,0.0,-17798.42821194755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0004705095833517,0.999696306993698,0.999696306993698
 06/12  07:00:00,15.290000000000001,21.202678325570677,6.139813007440973,-7377.018789341933,0.0,0.0,1349134.308191272,450.9419680489088,138.23852840407918,0.0,0.0,0.03185300406428472,0.0,0.0,0.1,1.0003745456018944,0.9997130737147347,0.9997130737147347
 06/12  08:00:00,15.568333333333333,21.173578229098144,10.229442282675889,-5393.083710731639,0.0,0.0,2691246.287055507,907.9882090256358,272.96227096456545,0.0,0.0,0.06514634098685959,0.0,0.0,0.26666666666666666,1.0002027348601528,0.999728654471922,0.999728654471922
 06/12  09:00:00,16.668333333333333,21.236985543985234,5.026237546352417,-8892.86184041627,0.0,0.0,1344973.2079454365,453.70857367866137,136.17271814055496,0.0,0.0,0.03249382854731494,0.0,0.0,0.13333333333333333,1.0001448046325803,0.9996875168176196,0.9996875168176196
 06/12  10:00:00,18.336666666666662,21.167154962135857,8.633208843845697,-5235.929961015645,0.0,0.0,2543698.4393457174,719.8685686615846,216.52365584994212,0.0,0.0,0.055950721093706725,136.9057845642039,136.9057845642039,0.21666666666666667,1.0001298798207137,0.999630208281624,0.999630208281624
 06/12  11:00:00,20.27833333333333,21.268787982991412,3.402934881171608,-10389.388290762668,0.0,0.0,1192315.9085324004,265.2443561235285,79.54339778928748,0.0,0.0,0.023245286875105166,136.7825522351045,136.7825522351045,0.08333333333333333,1.000265513773652,0.9993940449129113,0.9993940449129113
 06/12  12:00:00,22.236666666666665,21.23105537307831,3.373511178978254,-8763.508590204436,0.0,0.0,1172823.755840499,258.0285582625949,77.84860206401669,0.0,0.0,0.02196349437888479,136.41739180688256,136.41739180688256,0.08333333333333333,1.0002251878177426,0.999333470267367,0.999333470267367
 06/12  13:00:00,24.488333333333333,21.155928450235024,0.0,-6139.220794692115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  14:00:00,26.168333333333337,21.339382003960793,6.503843712998963,-14325.885489798744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  15:00:00,27.526666666666667,21.392882938200604,13.4696975648513,-16942.69339656541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  16:00:00,28.868333333333336,21.406409670171193,27.52345969156404,-18201.92351605162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  17:00:00,29.709999999999997,21.399989834576026,36.10399395514572,-18687.954860940783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  18:00:00,30.31,21.41056706547978,37.96964940263066,-19579.72561250123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  19:00:00,30.29,21.400404362165816,53.655193180585144,-20110.810714395586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  20:00:00,29.69000000000001,21.415718581075808,69.15213675300181,-20982.57070189698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  21:00:00,28.263333333333332,21.395056141252336,45.679455082365166,-19080.488194415422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  22:00:00,25.494999999999997,21.399075217819732,29.234404853910053,-18858.357816877004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  23:00:00,23.331666666666663,21.414715560635713,35.700331040218565,-19275.846223588018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/12  24:00:00,21.043333333333333,21.40051792438716,27.592272336185093,-18095.273700618432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/13  01:00:00,18.57333333333333,21.399839864925053,18.567790774475334,-18052.846209740153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/13  02:00:00,16.663333333333334,21.383688477303657,4.768949835857695,-16715.894416424544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/13  03:00:00,15.290000000000001,21.386807045094645,0.0,-16029.85433745581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/13  04:00:00,14.431666666666667,21.192165834107346,0.0,-7652.388574993133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000185726187138,0.9992713954527116,0.9992713954527116
 06/13  05:00:00,13.59,21.23184094395311,11.369076238229146,-7880.072409086907,0.0,0.0,2697566.83880581,900.1191584521328,274.38493429579165,0.0,0.0,0.06369311853675426,0.0,0.0,0.23333333333333334,1.0000300176782213,0.9993607973868026,0.9993607973868026
 06/13  06:00:00,13.041666666666666,21.210647296854475,11.515643316267393,-6974.120901214856,0.0,0.0,2803845.5701446207,940.667802022294,284.23713250170294,0.0,0.0,0.07109460939380495,0.0,0.0,0.26666666666666666,1.0000498215684401,0.9994739191771275,0.9994739191771275
 06/13  07:00:00,13.058333333333335,21.207138874569058,18.874701115643955,-6033.399092240938,0.0,0.0,4428595.499010312,1483.333962791745,447.2478042410899,0.0,0.0,0.11950290658246566,1.6501892053965397,1.6501892053965397,0.4,1.0001056418391132,0.9994308603134033,0.9994308603134033
 06/13  08:00:00,14.74666666666667,21.190776800457165,17.717369493047286,-5308.8225937810885,0.0,0.0,4516543.593021595,1519.4728619879054,451.28572981777836,0.0,0.0,0.12514583542275762,0.0,0.0,0.4,1.0001396740047668,0.9994971955204015,0.9994971955204015
 06/13  09:00:00,16.978333333333335,21.2186464206266,19.6866037010215,-6512.928735735749,0.0,0.0,4540997.937006442,1494.778786229889,451.77342035881753,0.0,0.0,0.12122375347175883,22.94065198426324,22.94065198426324,0.4,1.0001453701638108,0.9993993703987746,0.9993993703987746
 06/13  10:00:00,18.626666666666665,21.217076394251396,16.992688174146224,-6510.070402283191,0.0,0.0,4443044.316272484,1353.8470469836054,402.1038017357803,0.0,0.0,0.1197152192771513,138.42212630902,138.42212630902,0.35,1.000221279341317,0.9994071336603959,0.9994071336603959
 06/13  11:00:00,20.84666666666667,21.227340448476124,10.651608505618974,-7188.333573728031,0.0,0.0,3901803.839737946,910.7513219665071,264.613169737732,0.0,0.0,0.08902584201558068,408.12070592488527,408.12070592488527,0.25,1.000285978971226,0.9994257118451606,0.9994257118451606
 06/13  12:00:00,23.336666666666666,21.223598759842382,10.811655176778125,-6980.866695366862,0.0,0.0,4030037.6121521904,955.5997122306271,274.025328744456,0.0,0.0,0.09599799734765811,407.93006913590585,407.93006913590585,0.25,1.0002713758624415,0.9994031215999482,0.9994031215999482
 06/13  13:00:00,25.846666666666668,21.22167018933385,6.967629925946263,-7648.710183455892,0.0,0.0,2501608.332143775,572.2616266831718,168.5460853774257,0.0,0.0,0.05353737440538418,272.23239653150705,272.23239653150705,0.16666666666666666,1.0002994695825835,0.9994444348203576,0.9994444348203576
 06/13  14:00:00,28.078333333333333,21.25055648694292,3.4666202759293685,-15016.307983509536,0.0,0.0,1237145.3725332443,281.31766052289385,83.25025581267478,0.0,0.0,0.026019630517618287,136.20922223528137,136.20922223528137,0.08333333333333333,1.0003332765602968,0.9994928187373903,0.9994928187373903
 06/13  15:00:00,29.778333333333332,21.36934358648817,6.503843712998963,-18801.084116625607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/13  16:00:00,31.995,21.402851635709492,20.48660268685152,-18584.27010271293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/13  17:00:00,33.61,21.40454356246248,35.82249676172323,-18586.677436133414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/13  18:00:00,34.15833333333333,21.398856756018215,37.84536084254656,-19241.398255965512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/13  19:00:00,34.399999999999984,21.410421369317405,49.101183161726595,-21815.368203991547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/13  20:00:00,34.141666666666666,21.417916421143772,56.798345647021655,-24398.086414223882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/13  21:00:00,32.195,21.40578093129853,45.98172086990895,-22911.143406316125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/13  22:00:00,29.153333333333332,21.39638156614626,42.27786297788134,-21324.777479764154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/13  23:00:00,26.921666666666667,21.40613917714665,36.91683455262052,-19729.604687362873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/13  24:00:00,24.653333333333332,21.40596791545615,34.914721971767534,-18816.9034250719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/14  01:00:00,23.041666666666668,21.395375680674814,20.294851494498065,-17446.374371089034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/14  02:00:00,21.663333333333338,21.377507845383242,20.107535683644574,-16627.14068405629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/14  03:00:00,20.600000000000012,21.39484936954774,13.203085055662177,-16968.182766012418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/14  04:00:00,20.600000000000012,21.39051889359219,0.0,-16102.258003515548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/14  05:00:00,19.980000000000004,21.47300637095634,0.0,-19568.04317762057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/14  06:00:00,18.57333333333333,21.326303797309087,0.0,-13323.867176903183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0003336773648757,0.9994910065833028,0.9994910065833028
 06/14  07:00:00,18.05833333333333,21.183461147492707,5.322584420232617,-6550.348065368203,0.0,0.0,1291915.3934395984,429.86534122417527,131.3914905126852,0.0,0.0,0.028127258358605488,0.0,0.0,0.1,1.0002148699349322,0.9994870483028976,0.9994870483028976
 06/14  08:00:00,19.488333333333337,21.174592025279388,8.484544414092985,-5543.251425189288,0.0,0.0,2504828.7818853823,705.4140361373207,212.93577801144082,0.0,0.0,0.05337707148303354,135.50071407005737,135.50071407005737,0.21666666666666667,1.0000289913899807,0.9994659711091062,0.9994659711091062
 06/14  09:00:00,21.42666666666667,21.220316160034393,0.13580797343221268,-11529.985572158092,0.0,0.0,89757.46491220515,31.748714904755577,7.982518014863709,0.0,0.0,0.005916238552456073,0.0,0.0,0.03333333333333333,1.0002082265406822,0.9993051055776284,0.9993051055776284
 06/14  10:00:00,23.336666666666666,21.26559974216618,3.2519218564994814,-10258.561077731689,0.0,0.0,1086852.429152109,229.72173733792403,70.71856780502316,0.0,0.0,0.016666666666666666,135.17323080658784,135.17323080658784,0.05,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  11:00:00,25.278333333333332,21.100531426597453,0.0,-3736.0673475678195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  12:00:00,26.100000000000016,21.195740286539817,0.0,-7842.750727268564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  13:00:00,26.97833333333334,21.364563731341356,6.503843712998963,-15423.982108808577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  14:00:00,28.058333333333326,21.396284312358212,13.452925657694212,-17110.172070442248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  15:00:00,28.868333333333336,21.37991291348481,26.60825932377236,-16965.981253989834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  16:00:00,29.709999999999997,21.40246467458488,34.754495104606825,-18583.87731285675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  17:00:00,30.31,21.39927986061614,36.34671432229301,-18853.238825597047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  18:00:00,30.600000000000016,21.40756573648718,48.04759574097925,-20342.394635667602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  19:00:00,29.98,21.39877344868212,49.384636795093314,-20086.826563641822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  20:00:00,28.831666666666663,21.402624746134038,48.07745441127242,-20391.638518511543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  21:00:00,27.473333333333333,21.40668795794858,38.04442229127785,-19687.31987334467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  22:00:00,25.821666666666662,21.409857483575703,36.13543084703838,-19464.082015095355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  23:00:00,23.863333333333333,21.400863666067526,33.97379043414118,-18600.1484075812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/14  24:00:00,22.23166666666667,21.391522367585974,33.54629750259427,-18125.68739462096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/15  01:00:00,21.389999999999997,21.38053082169281,20.33440979660345,-16912.080784128273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/15  02:00:00,19.653333333333332,21.3691574554316,10.279754841866767,-16332.753428293376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/15  03:00:00,17.73166666666667,21.452792008857934,0.0,-18779.353160356855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/15  04:00:00,16.37333333333333,21.42463104097639,0.0,-17534.757188091975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0001486787603822,0.9992128511392789,0.9992128511392789
 06/15  05:00:00,14.721666666666666,21.2092335679597,5.54540158319585,-7615.416878496033,0.0,0.0,1305769.1963025134,435.8278881395423,133.30806671722632,0.0,0.0,0.02920489885138421,0.0,0.0,0.1,1.0001371598362414,0.9993495092537629,0.9993495092537629
 06/15  06:00:00,13.899999999999995,21.20793711254276,10.861276019547567,-6833.951261199126,0.0,0.0,2715047.7219084622,913.0053816276885,276.0356676884947,0.0,0.0,0.0662181837098515,0.0,0.0,0.26666666666666666,1.0001388310054662,0.999614891884764,0.999614891884764
 06/15  07:00:00,13.59,21.195599855617118,11.987611428879157,-6297.656993732012,0.0,0.0,2837154.5122381886,953.3436533015029,288.3482731749301,0.0,0.0,0.07345782420815831,0.0,0.0,0.26666666666666666,1.000173421127118,0.9996120666977784,0.9996120666977784
 06/15  08:00:00,14.488333333333335,21.23348266382912,13.141475916547753,-7358.979484088928,0.0,0.0,3944317.9534862097,1062.983241026148,316.0197681120172,0.0,0.0,0.09258137475460679,270.6133941447164,270.6133941447164,0.3,1.0003780430738938,0.9996657061758122,0.9996657061758122
 06/15  09:00:00,16.168333333333333,21.19939126658995,23.55898322420672,-4971.825285382317,0.0,0.0,5823479.0208408395,1809.0380695634753,542.1853808721406,0.0,0.0,0.15257709608661696,159.4563631051718,159.4563631051718,0.48333333333333334,1.000475699221177,0.9997852655728676,0.9997852655728676
 06/15  10:00:00,17.836666666666662,21.244389155081716,10.497319788873389,-7956.813858017461,0.0,0.0,3744635.53579738,870.4992569514874,255.11147858319893,0.0,0.0,0.08230452196970853,407.42029706071827,407.42029706071827,0.25,1.000579523446509,0.9998625184714048,0.9998625184714048
 06/15  11:00:00,18.899999999999988,21.21840210164856,10.829596708119649,-6760.152125474841,0.0,0.0,3998261.743127671,960.5771486329962,274.67881083116555,0.0,0.0,0.09677958900778116,406.6100036722026,406.6100036722026,0.25,1.000534731770191,0.9997939253183147,0.9997939253183147
 06/15  12:00:00,19.46833333333333,21.211887416385093,10.39619586839038,-6588.922000449089,0.0,0.0,3679767.478775218,843.1972543277211,249.3125375976746,0.0,0.0,0.07789923396034375,405.92264826181406,405.92264826181406,0.25,1.0005129952199332,0.9997629169023583,0.9997629169023583
 06/15  13:00:00,20.568333333333335,21.238246855675197,6.924350450410572,-8397.279306674283,0.0,0.0,2448624.036005891,560.430658782502,165.88470109625487,0.0,0.0,0.05165197920197124,269.9515523594064,269.9515523594064,0.16666666666666666,1.000444999286638,0.9996584197636006,0.9996584197636006
 06/15  14:00:00,21.100000000000012,21.22347656953433,3.413601573647058,-8431.3152671323,0.0,0.0,1187055.8913225024,267.93872471932696,80.10458263183354,0.0,0.0,0.023709962811691115,134.60363029792723,134.60363029792723,0.08333333333333333,1.0004105832224715,0.9996042269219528,0.9996042269219528
 06/15  15:00:00,21.668333333333333,21.24692430997886,0.0,-10061.848408469126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000400552212592,0.9995861101177403,0.9995861101177403
 06/15  16:00:00,21.94166666666667,21.388878947672385,0.0,-16132.995515836772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000400552212592,0.9995861101177403,0.9995861101177403
 06/15  17:00:00,21.95833333333333,21.3394385467136,19.68892047922171,-15096.201377855998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.000400552212592,0.9995861101177403,0.9995861101177403
 06/15  18:00:00,22.200000000000003,21.354331586221537,13.333285407371473,-15489.153187169988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.000400552212592,0.9995861101177403,0.9995861101177403
 06/15  19:00:00,21.94166666666667,21.352209616911562,26.802847327114257,-16263.522451779347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000400552212592,0.9995861101177403,0.9995861101177403
 06/15  20:00:00,21.131666666666668,21.376167161180835,27.552865033894257,-17566.19249489714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000400552212592,0.9995861101177403,0.9995861101177403
 06/15  21:00:00,19.980000000000004,21.365360935221915,36.66266408107308,-17891.90004037629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.000400552212592,0.9995861101177403,0.9995861101177403
 06/15  22:00:00,18.263333333333332,21.38571057394569,4.65839182979765,-16443.680066827295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.000400552212592,0.9995861101177403,0.9995861101177403
