Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 06/15  23:00:00,16.63166666666667,21.401729848462335,3.4667512541721837,-17447.592169039777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.000400552212592,0.9995861101177403,0.9995861101177403
 06/15  24:00:00,15.53166666666667,21.384147146218318,0.0,-15962.838728819775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000400552212592,0.9995861101177403,0.9995861101177403
 06/16  01:00:00,14.431666666666667,21.1684861787001,5.760859219778154,-5938.46809375588,0.0,0.0,1308419.5775321564,441.64282057811954,134.85470167232515,0.0,0.0,0.030200827977238987,0.0,0.0,0.1,1.0003958248447635,0.9996043616976522,0.9996043616976522
 06/16  02:00:00,13.021666666666668,21.22455238944976,5.428390979879212,-8289.694929196088,0.0,0.0,1417523.999933757,484.893486543324,143.88442715822322,0.0,0.0,0.037946296665791,0.0,0.0,0.13333333333333333,1.0005748146535942,1.000166855642852,1.000166855642852
 06/16  03:00:00,11.631666666666666,21.204817214570603,18.959857339273682,-5810.4432638352855,0.0,0.0,4779289.511968135,1612.1104804052547,473.16562038330187,0.0,0.0,0.14077933981596932,27.806178361700706,27.806178361700706,0.43333333333333335,1.0007908299898824,1.000276135014113,1.000276135014113
 06/16  04:00:00,10.531666666666666,21.208305601481673,27.28241856798298,-5139.0716089,0.0,0.0,6536085.985156133,2158.232821354431,637.1876716086159,0.0,0.0,0.1885298927894827,83.5611289624035,83.5611289624035,0.5333333333333333,1.0010217975822473,1.0003478190562378,1.0003478190562378
 06/16  05:00:00,9.431666666666667,21.21115578125443,34.01027674242086,-4424.0611407967435,0.0,0.0,8315023.2346828,2677.9402347394694,791.2788632023963,0.0,153.675594566403,0.2316220271679851,167.2963671155976,167.2963671155976,0.6333333333333333,1.000979986287613,1.0003053063067218,1.0003053063067218
 06/16  06:00:00,8.331666666666667,21.20478925986957,27.52035388796997,-4891.359434983457,0.0,0.0,6979867.933614509,2230.5439840387853,651.8940034514867,0.0,160.22097362683567,0.19889513186582158,157.1283588717919,157.1283588717919,0.5333333333333333,0.9987030139501413,0.9996969829313507,0.9995045059405538
 06/16  07:00:00,7.800000000000003,21.207425814592494,34.24054391960662,-4104.094405949725,0.0,0.0,8952558.207608841,2732.3703992216956,807.4439956794646,0.0,151.66935661644692,0.24165321691776537,321.7923101229435,321.7923101229435,0.6666666666666666,0.9901036850242843,0.9976278020126185,0.9966822237813255
 06/16  08:00:00,8.626666666666665,21.220526235160005,21.084022755953452,-5314.972896108551,0.0,0.0,6957055.032976057,1769.2580420829463,515.156023731818,0.0,166.2994266204907,0.16850286689754645,610.5586266480382,610.5586266480382,0.4666666666666667,0.9986987401420423,0.9996685228975244,0.9994790471072083
 06/16  09:00:00,10.020000000000003,21.233137358596114,17.274079989415654,-6164.316428777793,0.0,0.0,6052599.62075741,1393.0264577325602,411.4834430756564,0.0,80.65666448173721,0.127526988204436,675.5833649340443,675.5833649340443,0.4166666666666667,1.000915024491777,1.0002438270980778,1.0002438270980778
 06/16  10:00:00,11.426666666666668,21.2049236088687,18.458219305714678,-4614.172425300869,0.0,0.0,7027750.759679223,1741.8268603968431,481.01005304125084,0.0,0.0,0.17911196143919295,673.3475496618622,673.3475496618622,0.4166666666666667,1.0008356585963865,1.0001604433452633,1.0001604433452633
 06/16  11:00:00,13.336666666666668,21.20813680000498,18.14885336812848,-5360.519950496894,0.0,0.0,6034901.9886557795,1670.1099461976503,465.0779641943349,0.0,0.0,0.16734093241502715,403.90779062970523,403.90779062970523,0.38333333333333336,1.0008031999004416,1.0001585789357568,1.0001585789357568
 06/16  12:00:00,15.588333333333336,21.189107374527733,27.948067059947494,-4184.398673671383,0.0,0.0,7081649.618963923,2343.045898695431,676.9929107559502,0.0,0.0,0.21752771354343386,75.96561431676983,75.96561431676983,0.5666666666666667,1.000762451566434,1.0000942951869831,1.0000942951869831
 06/16  13:00:00,16.699999999999992,21.21977718881637,20.422073373433694,-5888.641377567488,0.0,0.0,5831432.15831379,1612.4022377838678,476.0852378381953,0.0,0.0,0.13966619142360864,370.2135160261033,370.2135160261033,0.4,1.0007957985408833,1.0001195983879816,1.0001195983879816
 06/16  14:00:00,17.836666666666662,21.1669098939589,10.559709015266419,-7167.314513880022,0.0,0.0,3804507.548543976,895.4751766833614,258.4161905446918,0.0,0.0,0.08502240028801364,403.7155482627153,403.7155482627153,0.23333333333333334,1.0006813743853842,1.0001460635014812,0.9999718834779501
 06/16  15:00:00,19.46833333333333,21.230914483072883,10.258547685227976,-7854.636856422861,0.0,0.0,3566477.0604313784,812.8188679892345,240.7121961597614,0.0,0.0,0.07190282986623922,404.24907853117924,404.24907853117924,0.21666666666666667,1.0008862086419024,1.000209536559222,1.000209536559222
 06/16  16:00:00,20.878333333333334,21.132982510746338,0.0,-5121.744267239631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009905943312274,1.0003108763981776,1.0003108763981776
 06/16  17:00:00,21.389999999999997,21.258507186889766,0.0,-10474.640005495508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009905943312274,1.0003108763981776,1.0003108763981776
 06/16  18:00:00,21.668333333333333,21.357213089879572,11.887090086535952,-15398.360591367955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0009905943312274,1.0003108763981776,1.0003108763981776
 06/16  19:00:00,21.94166666666667,21.363362352384193,17.57933707410151,-16155.552863049232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0009905943312274,1.0003108763981776,1.0003108763981776
 06/16  20:00:00,21.131666666666668,21.342160758004827,19.34755974417818,-15383.457946930344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0009905943312274,1.0003108763981776,1.0003108763981776
 06/16  21:00:00,19.41166666666667,21.358166163970246,13.184204746729614,-15602.503410444928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0009905943312274,1.0003108763981776,1.0003108763981776
 06/16  22:00:00,17.73166666666667,21.522936509158693,0.0,-21812.01385712558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009905943312274,1.0003108763981776,1.0003108763981776
 06/16  23:00:00,16.37333333333333,21.42943866332771,0.0,-17808.99555701979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0009905943312274,1.0003108763981776,1.0003108763981776
 06/16  24:00:00,14.721666666666666,21.18568928851461,6.923320792408735,-6011.1019435119,0.0,0.0,2430303.0637298175,568.4295205486835,164.9389918361129,0.0,0.0,0.05160712393896745,274.20881891561146,274.20881891561146,0.13333333333333333,1.0011835942486595,1.000534648266467,1.000534648266467
 06/17  01:00:00,13.021666666666668,21.23103770280568,11.017826611926814,-7156.046158703925,0.0,0.0,4082071.6753731975,1017.8362528825863,284.20981774189033,0.0,0.0,0.10497949793422506,412.23248721423045,412.23248721423045,0.25,1.0015095315650073,1.0008338453391579,1.0008338453391579
 06/17  02:00:00,11.373333333333333,21.208863695964446,14.806024182600522,-5459.9730925108115,0.0,0.0,5558585.49427368,1395.0322692213035,385.7291665093561,0.0,0.0,0.14500808492677836,549.2367905829019,549.2367905829019,0.3333333333333333,1.0015376612683455,1.0008625375534526,1.0008625375534526
 06/17  03:00:00,10.29,21.208105154320243,27.166187010283558,-5063.8361925501995,0.0,0.0,6521631.877852362,2166.3855215037865,636.0357202170028,0.0,0.0,0.18887299720942116,93.77295772579207,93.77295772579207,0.5333333333333333,1.0014032171372795,1.0007816064217325,1.0007816064217325
 06/17  04:00:00,9.431666666666667,21.21535196098841,26.97667504439086,-5406.338756444157,0.0,0.0,6531606.246851367,2096.406538129608,621.9016376153951,0.0,164.37020014713926,0.17788202706031855,152.41241218109784,152.41241218109784,0.5333333333333333,1.0012084845913227,1.0006117015505198,1.0006117015505198
 06/17  05:00:00,8.590000000000002,21.20333740760806,27.612121396935457,-4768.350931392392,0.0,0.0,7000697.406503206,2261.856069183532,655.7226406567263,0.0,159.4214351893146,0.20289282405342712,156.37702054968577,156.37702054968577,0.5333333333333333,1.0012489222819096,1.0005739356813552,1.0005739356813552
 06/17  06:00:00,8.300000000000004,21.19342834575543,34.830955333302306,-3345.115829208978,0.0,0.0,9341332.75594302,2921.3953841070324,838.0372601122351,0.0,146.525307001039,0.267373464994805,313.1900381816167,313.1900381816167,0.6666666666666666,1.0006907989263374,1.0004846270149779,1.0004306054063343
 06/17  07:00:00,8.300000000000004,21.206062169060697,41.06544482805446,-2865.6259301598493,0.0,0.0,11773245.43090186,3289.156047776352,961.5954122531043,0.0,142.85258931974107,0.2560501299382459,781.0810629089946,781.0810629089946,0.8333333333333334,1.000832854644403,1.0006526496581154,1.0005764161049404
 06/17  08:00:00,8.610000000000001,21.197318950996937,41.951668732875504,-2322.2703619989256,0.0,0.0,12389877.038472112,3536.355499871672,1013.536615938785,0.0,134.48406897553585,0.32757965512232085,769.3411862040543,769.3411862040543,0.8,1.0014918551827776,1.0008222685401573,1.0008216683000613
 06/17  09:00:00,9.468333333333332,21.1757919115934,27.59044333587734,-1889.9635231252332,0.0,0.0,10275868.437988305,2784.214518064915,758.6036958718106,0.0,137.0817430565145,0.2517873150362762,819.587708307598,819.587708307598,0.65,1.0015765411152802,1.0009461870815848,1.0009058279501772
 06/17  10:00:00,10.0,21.177749644737236,32.05337440245777,-1148.7646057191228,0.0,0.0,11703584.891440421,3054.050337945959,867.0636276857931,0.0,0.0,0.2007648461920986,1043.1801277476166,1043.1801277476166,0.7666666666666667,1.0017596811570697,1.0011723876351615,1.00111050314015
 06/17  11:00:00,10.0,21.172774232160133,31.621600624138516,-946.8944397083407,0.0,0.0,11608016.732758656,3056.356891730754,855.6475741207199,0.0,0.0,0.28737867430696934,1049.6523043913955,1049.6523043913955,0.8,1.001760242872214,1.001126162885608,1.001126162885608
 06/17  12:00:00,9.69,21.16643143049262,32.470244504567574,193.40587026195135,0.0,0.0,13078434.658015264,3593.45442644851,935.8474096155818,0.0,117.09429563252407,0.4145285218373796,1108.9099761874904,1108.9099761874904,0.8,1.001893327250828,1.0012312251106195,1.0012312251106195
 06/17  13:00:00,11.156666666666666,21.17347694286952,25.705423284168795,-1834.9335069118727,0.0,0.0,9807102.858647138,2644.4413349815895,726.4292976049103,0.0,26.352063243843663,0.1990129282300483,825.751405455687,825.751405455687,0.6833333333333333,1.0017023455143603,1.0011064344326526,1.0010636406513516
 06/17  14:00:00,13.936666666666666,21.187403654509506,19.377027771199817,-3584.1807063909714,0.0,0.0,7643726.702364554,2013.5227686137398,532.5196367537508,0.0,0.0,0.21913825686535546,684.2800640534183,684.2800640534183,0.45,1.001679235284446,1.001002846102168,1.001002846102168
 06/17  15:00:00,15.31,21.209081484749824,18.357051320728626,-4797.642770876379,0.0,0.0,6869897.8230171045,1717.2515871527357,473.25424558530636,0.0,0.0,0.1747047538362644,682.4122915441197,682.4122915441197,0.38333333333333336,1.00159215848014,1.000914240312352,1.000914240312352
 06/17  16:00:00,14.721666666666666,21.226142524467814,10.527185670417266,-7166.964908806631,0.0,0.0,3701034.596107864,875.8078266744153,255.36794340559845,0.0,0.0,0.08360557724155658,411.2531971268421,411.2531971268421,0.2833333333333333,1.0017064367539064,1.0010324415860337,1.0010324415860337
 06/17  17:00:00,13.899999999999995,21.228146425212945,14.4051530924123,-6497.3620300340735,0.0,0.0,5213733.555664467,1281.7630734538513,361.60310103968817,0.0,0.0,0.12754483193507934,550.5986366023193,550.5986366023193,0.3333333333333333,1.001932678087893,1.0012567950849232,1.0012567950849232
 06/17  18:00:00,15.605,21.24071622994171,14.126866051169069,-7061.166428997007,0.0,0.0,5036378.566083132,1212.6177915506266,345.53742907426374,0.0,0.0,0.11542174018690642,549.4291913067783,549.4291913067783,0.3,1.0018521300071141,1.001174754857603,1.001174754857603
 06/17  19:00:00,16.63166666666667,21.11846916491496,0.0,-4508.9785525216175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016303133549729,1.0009494680072848,1.0009494680072848
 06/17  20:00:00,14.963333333333333,21.23164861360887,13.990792085634803,-10478.067799834407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0016303133549729,1.0009494680072848,1.0009494680072848
 06/17  21:00:00,13.59,21.587062000747554,67.3247427723206,-39750.98315117924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.15,1.0016303133549729,1.0009494680072848,1.0009494680072848
 06/17  22:00:00,12.473333333333333,21.30723055960058,0.0,-12658.589180701474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0016303133549729,1.0009494680072848,1.0009494680072848
 06/17  23:00:00,10.821666666666669,21.12514257473639,6.03950819003298,-4077.5558274831737,0.0,0.0,1299800.4728049866,448.9917220230427,136.66467280679933,0.0,0.0,0.03142732135000288,0.0,0.0,0.1,1.0015320226771467,1.0009398439051485,1.0009398439051485
 06/17  24:00:00,9.69,21.190741665934752,5.121343398649358,-6907.1358942521,0.0,0.0,1283976.488231381,443.82030233046135,133.38823662529515,0.0,192.52229718386616,0.03067717587569697,0.0,0.0,0.13333333333333333,1.0013127582125487,1.0008696354338815,1.0008696354338815
 06/18  01:00:00,8.831666666666669,21.205003122085277,5.383648212570008,-7480.143654616472,0.0,0.0,1392046.9456862388,483.52682739688095,142.9729463635917,0.0,191.2492169551493,0.03764850240805647,0.0,0.0,0.13333333333333333,1.0011425887138168,1.0007760909652117,1.0007760909652117
 06/18  02:00:00,8.041666666666666,21.20381069073569,20.12752092240589,-5770.404507069263,0.0,0.0,4831568.364191211,1656.3344589282547,485.63640779825676,0.0,169.84728338601025,0.14850809635831047,25.633571536566826,25.633571536566826,0.43333333333333335,0.9966383744555346,0.9997194903996618,0.999301323132755
 06/18  03:00:00,7.489999999999998,21.20697972252429,34.01671439402333,-4264.716923526978,0.0,0.0,8176553.488906885,2701.4356041626947,798.564998328145,0.0,152.58523429299123,0.23660179799831466,145.8951948628591,145.8951948628591,0.6333333333333333,0.9852965195224601,0.997110850619494,0.9956774772701542
 06/18  04:00:00,6.941666666666667,21.207434038885378,27.469243707849436,-4951.094144494413,0.0,0.0,7164202.7981704315,2193.1202823959306,650.6050699114784,0.0,160.6662788771979,0.19666860561401048,299.58750143650036,299.58750143650036,0.5666666666666667,0.9738957947764502,0.9944499505395132,0.9920049725483168
 06/18  05:00:00,6.39,21.2004714393093,35.05908194427403,-3614.3450537538934,0.0,0.0,9606097.183555493,2936.690985294104,859.3803952721518,0.0,144.53771906115165,0.2773114046942417,411.34873263705975,411.34873263705975,0.6666666666666666,0.9626392153532027,0.9917684820521347,0.9883351087027951
 06/18  06:00:00,6.099999999999997,21.202905563135342,35.32287784984241,-3067.9897347866167,0.0,0.0,10614385.838608151,2944.725840628307,871.5397038555649,0.0,145.73488955844908,0.22253411464670306,744.8533190375874,744.8533190375874,0.7333333333333333,0.9560514262960317,0.9902848077770166,0.9862233666879232
 06/18  07:00:00,6.409999999999999,21.218247035495118,27.276888570919187,-4358.410825425312,0.0,0.0,8685553.783322014,2108.0859520549943,640.7080771208563,0.0,162.34220238611871,0.18828898806940642,894.9387294188542,894.9387294188542,0.6,0.9619370577648971,0.9916374914034274,0.9881392921237155
 06/18  08:00:00,8.095,21.221177491126348,20.872041532825634,-4903.1205239126075,0.0,0.0,7295294.290734008,1701.3638308242625,501.8635663573356,0.0,168.1463454029016,0.15926827298549207,826.1751824909176,826.1751824909176,0.5,0.9908827740670518,0.9984092284078397,0.997465050736771
 06/18  09:00:00,10.588333333333333,21.185346502069958,19.951647087111258,-3457.7947575419366,0.0,0.0,7889148.4428093005,2080.8217727798847,560.7867919524002,0.0,42.0874616124266,0.1770806623005476,684.1203532051618,684.1203532051618,0.5166666666666667,1.001563109223379,1.0009325468974593,1.0008904626110537
 06/18  10:00:00,12.526666666666669,21.190656213345942,22.42637254662411,-3642.4484582164055,0.0,0.0,8014928.991228119,2191.6023392793054,591.6397104895626,0.0,0.0,0.19368235357555685,604.2109532515356,604.2109532515356,0.5,1.0014225353684978,1.0007678178363348,1.0007451741366993
 06/18  11:00:00,14.488333333333335,21.224486366239848,23.880514029967173,-5404.4466261688,0.0,0.0,7150048.532612182,1892.995910253926,557.099083368393,0.0,0.0,0.16532949102492403,566.9472537150845,566.9472537150845,0.48333333333333334,1.001350560849682,1.0006762621607765,1.0006762621607765
 06/18  12:00:00,16.426666666666666,21.183368296335626,16.01488553220871,-4115.901350904714,0.0,0.0,6570868.434132043,1752.4934102187433,456.6904964595627,0.0,0.0,0.19767003061655644,544.3245961359294,544.3245961359294,0.36666666666666664,1.0013507141474938,1.0006731220250031,1.0006731220250031
 06/18  13:00:00,17.76833333333333,21.225472473481542,17.617174995001793,-5724.566549292637,0.0,0.0,6309289.500175569,1497.3630207107806,430.47425517289804,0.0,0.0,0.14247332638992574,682.1773719930437,682.1773719930437,0.38333333333333336,1.0014194016538267,1.0007444049943899,1.0007444049943899
 06/18  14:00:00,19.178333333333335,21.237976754256056,10.597274924495554,-7675.808539102343,0.0,0.0,3779499.5250272267,898.487907719825,259.7369762769182,0.0,0.0,0.08665889389602997,410.110089083374,410.110089083374,0.25,1.0015189330363783,1.0008431400608004,1.0008431400608004
 06/18  15:00:00,20.310000000000002,21.197058154325653,7.269353855254083,-6547.847402673932,0.0,0.0,2649317.374142697,647.9037575688352,185.04476683052124,0.0,0.0,0.06668145348746007,273.59335343303405,273.59335343303405,0.2,1.0015623744825317,1.0008867635298213,1.0008867635298213
 06/18  16:00:00,21.168333333333337,21.24757999063917,6.681658632575159,-8846.791049310841,0.0,0.0,2253893.6170547265,502.4554157637912,150.7074555521877,0.0,0.0,0.04107953155580852,274.05740395296306,274.05740395296306,0.13333333333333333,1.0016284948478114,1.0009500851730673,1.0009500851730673
 06/18  17:00:00,21.700000000000003,21.320829555315772,0.0,-13233.904764634084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001625657660622,1.0009455062859975,1.0009455062859975
 06/18  18:00:00,21.95833333333333,21.372777423342047,5.646552500312582,-15767.48098727265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.001625657660622,1.0009455062859975,1.0009455062859975
 06/18  19:00:00,22.200000000000003,21.342702121608756,16.765980238373512,-15295.981945700578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.001625657660622,1.0009455062859975,1.0009455062859975
 06/18  20:00:00,21.94166666666667,21.380258233545934,20.636488322213307,-18192.81311889633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.001625657660622,1.0009455062859975,1.0009455062859975
 06/18  21:00:00,20.821666666666665,21.34789154097127,11.788440434779865,-15245.784715684484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.001625657660622,1.0009455062859975,1.0009455062859975
 06/18  22:00:00,19.121666666666663,21.339508291387737,9.815954395682626,-14797.253201702175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.001625657660622,1.0009455062859975,1.0009455062859975
 06/18  23:00:00,16.905,21.37962669664594,4.402879832564297,-16136.451347506663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.001625657660622,1.0009455062859975,1.0009455062859975
 06/18  24:00:00,14.721666666666666,21.440373868172312,0.0,-18360.556857345135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001625657660622,1.0009455062859975,1.0009455062859975
 06/19  01:00:00,14.158333333333333,21.195151246519764,3.2519218564994814,-7156.266170691024,0.0,0.0,1071234.7425072393,230.12558979124412,70.16041803233044,0.0,0.0,0.016666666666666666,137.17922309143697,137.17922309143697,0.05,1.0015765750966017,1.0009463052251655,1.0009463052251655
 06/19  02:00:00,14.141666666666664,21.252180484902752,3.4792267267049906,-9567.40507958297,0.0,0.0,1218703.9893139263,284.9616563389381,83.46145108123709,0.0,0.0,0.026568808656452662,136.82116985259756,136.82116985259756,0.08333333333333333,1.0016010913036448,1.000922673158035,1.000922673158035
 06/19  03:00:00,13.59,21.230076627643697,10.54960207861439,-7309.951986089624,0.0,0.0,3740328.6583932294,885.0671468273499,256.96691341896127,0.0,0.0,0.08458210914194324,410.13421151455907,410.13421151455907,0.25,1.0015201959322795,1.0008446930158195,1.0008446930158195
 06/19  04:00:00,13.041666666666666,21.225810868640426,10.576206030625656,-7119.5667687091745,0.0,0.0,3767198.83538865,894.6120799979906,258.5118897704851,0.0,0.0,0.08574106411755299,410.475772989534,410.475772989534,0.25,1.0014871557096943,1.0008116639792048,1.0008116639792048
 06/19  05:00:00,12.231666666666666,21.22683677749847,10.97794882839638,-7084.956586713173,0.0,0.0,4040567.123350228,997.2765892217335,281.8514210788955,0.0,0.0,0.10324229153649446,411.74096357285003,411.74096357285003,0.2833333333333333,1.0015862906110269,1.000912126163864,1.000912126163864
 06/19  06:00:00,11.699999999999994,21.223201760930497,18.095182524500235,-5513.816566846714,0.0,0.0,6654067.722022733,1633.7317789123617,457.85391595618967,0.0,0.0,0.1632968944243501,687.9131167825128,687.9131167825128,0.38333333333333336,1.0016654986241775,1.0009898150336527,1.0009898150336527
 06/19  07:00:00,11.958333333333334,21.20254264198498,15.230652730315477,-5152.377526718483,0.0,0.0,5881954.475409103,1515.3426858964679,410.20032735993465,0.0,0.0,0.16350629030437783,551.4416278146704,551.4416278146704,0.36666666666666664,1.0016816784722875,1.001007374593191,1.001007374593191
 06/19  08:00:00,13.336666666666668,21.23001762557726,17.779735973931086,-5874.327996648437,0.0,0.0,6433673.113181328,1551.1507212846884,439.4534140350086,0.0,0.0,0.1495550131742921,689.0787811127146,689.0787811127146,0.38333333333333336,1.0016589038916328,1.0009845346119115,1.0009845346119115
 06/19  09:00:00,16.15666666666667,21.223064690695836,14.338424242601237,-6280.436361972755,0.0,0.0,5206615.318286012,1258.0635003843863,358.5659323627929,0.0,0.0,0.12463790545767096,549.2308129701345,549.2308129701345,0.3333333333333333,1.0014926826204271,1.0008190092072187,1.0008190092072187
 06/19  10:00:00,19.24666666666667,21.205429349123985,11.05319401459528,-6169.413531935347,0.0,0.0,4113844.3574798172,1017.100859367445,286.59057287190706,0.0,0.0,0.10652021742130172,410.8049239199366,410.8049239199366,0.2833333333333333,1.0013552341125913,1.0006818280343337,1.0006818280343337
 06/19  11:00:00,21.42666666666667,21.23291229406738,10.378395789934286,-7486.47263471239,0.0,0.0,3650142.2402621256,844.9883994070152,247.24316140548225,0.0,0.0,0.07712380444956275,410.48481507636774,410.48481507636774,0.21666666666666667,1.001288633754053,1.0006129378142983,1.0006129378142983
 06/19  12:00:00,23.07833333333333,21.230720763527945,10.388638833412593,-7407.974067051154,0.0,0.0,3643026.2442373605,842.0254445666009,247.8045170443588,0.0,0.0,0.07757002485319091,411.10124238238245,411.10124238238245,0.25,1.0013280032750023,1.000654640179273,1.000654640179273
 06/19  13:00:00,24.778333333333332,21.20306052541725,3.508478751044963,-7514.475499139474,0.0,0.0,1246908.9446195022,292.570440034765,85.26876378039564,0.0,0.0,0.02784312230508325,136.989498359117,136.989498359117,0.08333333333333333,1.0013089475462045,1.000632225774018,1.000632225774018
 06/19  14:00:00,25.858333333333338,21.266651242867827,3.4266932473685263,-11602.725562673644,0.0,0.0,1189262.5705859587,271.4800032630735,80.49523050500544,0.0,0.0,0.024280278845644643,136.9638888978601,136.9638888978601,0.08333333333333333,1.0012992375935914,1.000622764762066,1.000622764762066
 06/19  15:00:00,26.41,21.285924679204125,0.0,-12782.153991916442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/19  16:00:00,26.958333333333332,21.358684985972864,12.776726998572864,-15577.175051519527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/19  17:00:00,27.768333333333334,21.358163985908412,19.900806501919604,-15889.934290994828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/19  18:00:00,28.04166666666667,21.368432282477148,26.852162822730882,-16859.189765176394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/19  19:00:00,27.79999999999999,21.40506804571738,25.092312292892682,-20837.70436733093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/19  20:00:00,27.490000000000002,21.396974572985194,39.787173325991525,-19773.040765934384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/19  21:00:00,26.631666666666668,21.388131900380397,33.087963472841494,-20022.10347940312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8166666666666667,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/19  22:00:00,24.394999999999996,21.39689750019085,22.404331191155155,-19203.864504029643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/19  23:00:00,21.663333333333338,21.36905094652468,26.638618414369528,-16939.09507524511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/19  24:00:00,19.980000000000004,21.35816889293271,20.206151807048943,-16122.550665888633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/20  01:00:00,18.57333333333333,21.349787983959878,12.599995506975757,-15280.706885225773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/20  02:00:00,17.490000000000002,21.34380715310872,5.454030975881774,-14564.489002077324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/20  03:00:00,16.94166666666667,21.396855800821843,0.0,-16426.64426399587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/20  04:00:00,16.390000000000004,21.323202291589944,0.0,-13209.509905012694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0012971238954789,1.0006189111429604,1.0006189111429604
 06/20  05:00:00,15.841666666666667,21.15919200152584,5.757668202059411,-5497.720548879538,0.0,0.0,1304230.5051181447,441.6824454941692,134.64344413561417,0.0,0.0,0.030186390958205304,0.0,0.0,0.1,1.0011954738408606,1.0005908081172898,1.0005908081172898
 06/20  06:00:00,15.600000000000007,21.21277786197625,6.92786867531311,-7701.183956628328,0.0,0.0,2443348.164968545,565.004136839097,165.50338972573803,0.0,0.0,0.05180524456098189,273.6934614960998,273.6934614960998,0.15,1.0009485920298835,1.0004021519062032,1.0004021519062032
 06/20  07:00:00,15.290000000000001,21.222445536630282,10.753357218472418,-6942.323721696898,0.0,0.0,3908693.1256958516,941.3561906991565,269.0834262638172,0.0,0.0,0.09345834801970573,413.21042317570766,413.21042317570766,0.25,1.0013197202384465,1.0006465277809582,1.0006465277809582
 06/20  08:00:00,16.446666666666665,21.229340065075228,10.731328348437762,-7253.246528692377,0.0,0.0,3903010.694442833,934.2732933180238,268.0347972310316,0.0,0.0,0.09249869854646527,411.14958603207873,411.14958603207873,0.25,1.0011780195671267,1.0005047699629743,1.0005047699629743
 06/20  09:00:00,19.24666666666667,21.21149357646492,7.150718345977813,-7171.956080880614,0.0,0.0,2602790.62435872,621.2549289869362,178.58965759205122,0.0,0.0,0.06151330351855661,273.1653997655072,273.1653997655072,0.16666666666666666,1.0010490343100922,1.0003743864110497,1.0003743864110497
 06/20  10:00:00,21.995000000000005,21.230844673676646,7.054230294966698,-8031.1030147498395,0.0,0.0,2533392.956694742,594.9508668835911,173.00447452245209,0.0,0.0,0.057309969113244666,272.78814426224534,272.78814426224534,0.16666666666666666,1.000979737111316,1.000305414295293,1.000305414295293
 06/20  11:00:00,24.488333333333333,21.229126845702673,6.953042742255453,-7976.765672344656,0.0,0.0,2461460.245099959,568.4975536948907,167.06003717635429,0.0,0.0,0.052901909076344386,273.139177525921,273.139177525921,0.16666666666666666,1.0009914458554696,1.0003175121850236,1.0003175121850236
 06/20  12:00:00,26.42666666666667,21.23703631703945,6.882890163641211,-8331.912758911412,0.0,0.0,2410589.818939358,550.2923244970314,162.9290294003326,0.0,0.0,0.04984583379841572,273.4148977802058,273.4148977802058,0.16666666666666666,1.0010521933204883,1.0003785241227627,1.0003785241227627
 06/20  13:00:00,27.768333333333334,21.2430270625722,3.415798244316011,-9233.393918328464,0.0,0.0,1187731.6566521626,268.6917563941726,79.95517004133063,0.0,0.0,0.02380565695519586,136.82374699822796,136.82374699822796,0.08333333333333333,1.0010147865544776,1.000339542626353,1.000339542626353
 06/20  14:00:00,29.488333333333337,21.30914873566852,0.0,-19158.136200054563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  15:00:00,30.858333333333338,21.394861622957528,17.476859847225196,-28621.778632224585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  16:00:00,31.100000000000016,21.385657542274778,19.72321124664213,-18708.881373043994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  17:00:00,30.841666666666672,21.400143431832088,34.75632815794208,-18706.231524795807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  18:00:00,30.858333333333338,21.408117248964583,42.62871685126038,-19769.576561008074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  19:00:00,31.41,21.40585399155765,44.38141609904999,-20075.34101437774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  20:00:00,31.131666666666664,21.416892205682828,50.00446143519302,-24518.48715381554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  21:00:00,29.153333333333332,21.416200244318397,43.12834891139729,-23679.08178382969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  22:00:00,26.66333333333334,21.404110168530547,34.127453865355484,-19635.471463082933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  23:00:00,24.411666666666665,21.394268811466123,34.73100279567455,-18664.425493153703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/20  24:00:00,22.473333333333336,21.383996760684372,33.659236196788534,-17957.345294919447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/21  01:00:00,20.821666666666665,21.356706602798535,20.215736103557425,-15972.426565410224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/21  02:00:00,19.121666666666663,21.357292072848693,13.229004310542999,-15553.40318890649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/21  03:00:00,17.73166666666667,21.379884105174632,5.876125255031898,-16069.855874925666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/21  04:00:00,17.199999999999992,21.49625405864223,0.0,-20607.05036201613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/21  05:00:00,16.063333333333336,21.319261677884615,0.0,-13022.543529073882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0010594526065404,1.0003824730618545,1.0003824730618545
 06/21  06:00:00,15.31,21.19814502929712,5.656741764465546,-7160.336432538702,0.0,0.0,1305665.5526656965,438.94659701539604,133.99510682055572,0.0,0.0,0.02972498227448609,0.0,0.0,0.1,1.0007307040687046,1.0002262082959488,1.0002262082959488
 06/21  07:00:00,14.721666666666666,21.188861970218092,10.932421528738152,-6048.014132616134,0.0,0.0,2678615.894764197,906.875669166288,274.1767533272705,0.0,0.0,0.06501036730613458,0.0,0.0,0.26666666666666666,1.0004737314592254,1.0000694404989419,1.0000694404989419
 06/21  08:00:00,15.915000000000001,21.214070067813417,8.77715911623701,-7237.4910198653815,0.0,0.0,2503417.376944652,713.5278557689555,214.88786132050765,0.0,0.0,0.0547694384108209,135.45479267282636,135.45479267282636,0.21666666666666667,1.0005132957880918,1.0000830309737307,1.0000830309737307
 06/21  09:00:00,19.24666666666667,21.241405095130276,7.02805441985696,-8464.375195197932,0.0,0.0,2526271.5196404066,589.0018800320751,171.7379583858769,0.0,0.0,0.05616966256455879,270.4870922258479,270.4870922258479,0.16666666666666666,1.0006986586037039,1.0000219287358598,1.0000219287358598
 06/21  10:00:00,21.42666666666667,21.234625764009117,7.041786500508271,-8174.9780962194545,0.0,0.0,2533207.164696199,591.3961345406366,172.5460590208475,0.0,0.0,0.056767876814440635,270.44647110528814,270.44647110528814,0.16666666666666666,1.0006616471972938,0.999978661257463,0.999978661257463
 06/21  11:00:00,23.336666666666666,21.234636060231217,6.870889991690484,-8217.586173995844,0.0,0.0,2408261.4384281076,547.0723001579681,162.52055132036972,0.0,0.0,0.049323067143875896,270.4658655391956,270.4658655391956,0.16666666666666666,1.000675722995471,1.0000003075304282,1.0000003075304282
 06/21  12:00:00,25.588333333333335,21.22989046805267,6.879225214568334,-8005.035887353083,0.0,0.0,2414937.501670297,549.4109144006118,163.0055683070274,0.0,0.0,0.04968617665568857,270.4099902021561,270.4099902021561,0.16666666666666666,1.0006883625625564,1.0000123341642195,1.0000123341642195
 06/21  13:00:00,27.526666666666667,21.221060818875515,3.3867649665494257,-8281.56792236956,0.0,0.0,1170544.0172042884,261.4017742792332,78.44267910526384,0.0,0.0,0.022540872621214333,134.88419708042994,134.88419708042994,0.08333333333333333,1.000639133507313,0.9999451643361376,0.9999451643361376
 06/21  14:00:00,29.74666666666667,21.404187475567205,6.503843712998963,-19587.701067483562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  15:00:00,31.41,21.413571465100503,19.87771414609276,-25048.71931131219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  16:00:00,33.095,21.376313340880774,27.67649297505158,-17519.22346136448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  17:00:00,34.399999999999984,21.409627277847928,43.00169991337997,-20935.560958067934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  18:00:00,34.141666666666666,21.402610183994213,45.336584168970575,-20062.25284076654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  19:00:00,33.899999999999984,21.417809556689868,46.24671476137359,-21476.488594585626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  20:00:00,33.33166666666667,21.42389410535934,56.91848100216635,-25201.44074963316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  21:00:00,31.92166666666667,21.420723369983314,44.166419936935036,-22889.054325805533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  22:00:00,29.394999999999996,21.41969966499646,34.42791603731768,-23150.417976859877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  23:00:00,26.921666666666667,21.39895476104775,35.574480985891874,-20530.125551850142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/21  24:00:00,24.394999999999996,21.393060949872574,34.48842914242481,-18542.04482642051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/22  01:00:00,22.23166666666667,21.384758943032523,26.812491819286357,-17554.07841927273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/22  02:00:00,21.131666666666668,21.376632737337175,26.857630312446176,-17167.482464760906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/22  03:00:00,19.980000000000004,21.349554292107157,13.23174808247395,-15163.602415225554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/22  04:00:00,19.14166666666666,21.373433008685208,6.622482503145633,-15808.84201699848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/22  05:00:00,18.899999999999988,21.499176593559334,0.0,-20801.244301623527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/22  06:00:00,17.194999999999997,21.37873155448962,0.0,-15618.22051593939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/22  07:00:00,16.168333333333333,21.11062535439937,0.0,-4139.289067338791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000595139225865,0.9998764637858067,0.9998764637858067
 06/22  08:00:00,18.715,21.28504083324099,5.096153442110386,-10890.741196718207,0.0,0.0,1266018.203998217,423.80275877863295,129.18506625249722,0.0,0.0,0.026978001711890475,0.0,0.0,0.1,1.0001986797416444,0.9997708831931349,0.9997708831931349
 06/22  09:00:00,21.995000000000005,21.136799917326186,0.0,-5264.5347984117925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  10:00:00,24.74666666666667,21.16787448548194,0.0,-6603.628218353194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  11:00:00,27.805,21.16178316159999,0.0,-6343.080683200236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  12:00:00,30.58833333333333,21.34101576968977,0.0,-14027.769084683294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  13:00:00,32.836666666666666,21.407202653313526,13.070769767877474,-17426.669787859264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  14:00:00,35.03666666666666,21.398026930862542,34.411468431624584,-18198.888159532755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  15:00:00,36.66833333333334,21.40488612521542,41.164172176383325,-26027.533014907673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8166666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  16:00:00,37.51,21.405503445939193,49.65817957583403,-24538.8261852819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  17:00:00,38.05833333333333,21.406443099125003,49.64872647685198,-21471.607240383546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  18:00:00,38.299999999999976,21.409393859020234,59.33940195554146,-23161.538130958143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  19:00:00,38.299999999999976,21.415301880266174,62.204842861836276,-23447.762290220042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  20:00:00,37.73166666666667,21.425129660628603,91.57351404547771,-26308.40368386241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  21:00:00,36.063333333333325,21.419608365824594,64.20982927344389,-25063.8831470237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  22:00:00,33.294999999999995,21.417280518220466,49.72424284384626,-24415.752220214392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  23:00:00,29.375000000000004,21.41160097297121,45.03186493574579,-22875.297794459668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/22  24:00:00,26.631666666666668,21.404356109977673,43.349119630957865,-20230.27049547875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  01:00:00,25.841666666666672,21.40267485831887,43.481931924068114,-19653.873883246273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  02:00:00,25.29,21.400775191999678,35.68197144577703,-18912.944633897834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  03:00:00,24.689999999999998,21.40681017973306,27.624158725919937,-18433.368226504925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  04:00:00,22.694999999999997,21.389632270417092,26.980994689033157,-17552.630856406435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  05:00:00,20.53166666666667,21.359700339503494,13.35983042462584,-15529.874638439427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  06:00:00,19.121666666666663,21.40048686918826,3.943418897707022,-17325.475331168433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  07:00:00,18.868333333333332,21.39176490655478,3.674311465461082,-16900.20517363291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  08:00:00,20.58833333333333,21.466596306762415,0.0,-19294.67397962621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  09:00:00,23.973333333333336,21.42975053800189,0.0,-17709.69848303281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  10:00:00,26.97833333333334,21.37443706224118,13.176699446079542,-16000.210574430139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  11:00:00,28.368333333333332,21.402181423704334,6.741633234470805,-16895.98792970487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  12:00:00,29.778333333333332,21.340802012448705,13.135026835645768,-14564.101303385574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  13:00:00,31.42666666666667,21.384408027073626,20.067124745272338,-16826.043871936854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  14:00:00,32.76833333333333,21.40674831668174,30.20955230347207,-22580.99436692636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  15:00:00,34.178333333333335,21.40472775779097,49.946316062151354,-26362.46425455116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  16:00:00,35.309999999999995,21.397531681909143,45.47788467622688,-26288.052009286825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  17:00:00,35.85833333333333,21.40593292335679,44.28532406860101,-21872.93074811179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  18:00:00,36.10000000000001,21.414105158881355,48.23196927552802,-23095.24015882419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  19:00:00,36.41,21.423759005110483,59.41446090648118,-24791.761901726008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666666666666666,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  20:00:00,36.38999999999999,21.422501593802362,87.1377838113039,-26095.460934690946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  21:00:00,34.653333333333336,21.421828046703602,66.23389821426245,-25030.59414139735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  22:00:00,32.163333333333334,21.41107860370529,45.968455397589274,-23583.99264418353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  23:00:00,29.96333333333333,21.401144213315686,44.840042388539686,-19905.312818832153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/23  24:00:00,28.331666666666663,21.399999663561843,44.20847198969213,-19729.580096304766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  01:00:00,26.921666666666667,21.410739955411593,36.933926273941374,-19668.47914099222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  02:00:00,24.653333333333332,21.404559393105504,34.784738027402064,-18925.32187925236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  03:00:00,22.473333333333336,21.397927580150736,28.62734980800111,-19259.16179037951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  04:00:00,20.821666666666665,21.38894777881452,14.430884270265587,-18037.475201597215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  05:00:00,19.431666666666665,21.415777290064185,3.750161848164768,-18037.065611920556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  06:00:00,18.331666666666663,21.375095140074666,3.6702877068885376,-16255.43307891019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  07:00:00,17.490000000000002,21.40808107296105,0.0,-16880.540798446895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  08:00:00,17.76833333333333,21.245108573018072,0.0,-9891.507180112581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  09:00:00,19.178333333333335,21.102708317373377,0.0,-3798.673631875221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002010656563636,0.9997672424830429,0.9997672424830429
 06/24  10:00:00,21.136666666666667,21.171945246735124,4.714778481591367,-6087.7997135986725,0.0,0.0,1248469.749346294,412.62270306834307,125.97256423426285,0.0,0.0,0.02490415065579833,0.0,0.0,0.1,0.9998684576925332,0.9994179812145004,0.9994179812145004
