Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly)
 06/24  11:00:00,23.956666666666663,21.210479413513266,0.0,-8446.704919427979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  12:00:00,26.42666666666667,21.25542131344773,0.0,-10380.568295066947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  13:00:00,28.078333333333333,21.38988898025918,6.503843712998963,-16493.60903771252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  14:00:00,30.346666666666668,21.375110826755122,20.505891874061415,-16673.062310893187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  15:00:00,32.26833333333333,21.387517415183062,26.74527043556374,-20172.154321696962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5166666666666667,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  16:00:00,33.36833333333333,21.39884431788825,35.171836973017044,-19640.741992848376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  17:00:00,33.899999999999984,21.40100272940879,36.51287941110201,-20092.341499423128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  18:00:00,34.46833333333334,21.40434160636614,44.34437831679612,-19789.1518698307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  19:00:00,35.0,21.421474205083996,49.441465622093624,-23834.005522139818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  20:00:00,34.690000000000005,21.425599618179863,64.75074364920104,-25663.630328550465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  21:00:00,33.26333333333334,21.41082492253924,54.01125073428279,-24405.821984171802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  22:00:00,31.06333333333334,21.422298916558116,43.10459926381063,-22854.197428242212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  23:00:00,28.294999999999998,21.407637740453023,44.40384908107144,-20061.93591618248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/24  24:00:00,25.821666666666662,21.401865362833494,35.56463707446569,-19003.633609020366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/25  01:00:00,23.863333333333333,21.4024069081268,34.01818337849605,-18685.568844443613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/25  02:00:00,22.490000000000002,21.395937455883406,22.120839432572094,-18845.683474367725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/25  03:00:00,21.063333333333333,21.38710341144271,11.878269012910659,-18385.672815333768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/25  04:00:00,19.121666666666663,21.396481622961048,7.443014619241378,-17940.694745661982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/25  05:00:00,18.300000000000004,21.462724005540913,0.0,-19205.78668895661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/25  06:00:00,17.73166666666667,21.476408003685016,0.0,-19740.09089268992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/25  07:00:00,16.94166666666667,21.265609125738294,0.0,-10745.205788927276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994387913388049,0.9989612549402526,0.9989612549402526
 06/25  08:00:00,18.404999999999998,21.18579163692779,5.150810875206619,-6652.683883938147,0.0,0.0,1291313.5776935264,424.8792734722244,130.2054999628958,0.0,0.0,0.027260680084057003,0.0,0.0,0.1,0.9993870084235044,0.9988550612403936,0.9988550612403936
 06/25  09:00:00,20.878333333333334,21.2064963838499,10.361967753967635,-6812.085327803588,0.0,0.0,2707429.3947219374,895.4502700038713,271.7284652185352,0.0,0.0,0.06312303173953045,0.0,0.0,0.26666666666666666,0.9992764874110549,0.9987196060450967,0.9987196060450967
 06/25  10:00:00,23.094999999999995,21.213590673307316,6.884144870851318,-7293.157824605847,0.0,0.0,2447016.4145729253,550.1184262387819,164.21857058423276,0.0,0.0,0.04990049293941368,266.259444160121,266.259444160121,0.16666666666666666,0.9994790168758796,0.9986149307010184,0.9986149307010184
 06/25  11:00:00,25.846666666666668,21.252257024296263,3.4687883603021485,-9612.325071719537,0.0,0.0,1242673.315510638,281.6207165925088,83.68019877921022,0.0,0.0,0.02611407934876603,133.29835318027372,133.29835318027372,0.08333333333333333,0.9995383666355557,0.9985297500563279,0.9985297500563279
 06/25  12:00:00,28.336666666666666,21.182347968415193,3.3683374935900328,-6626.4790540287695,0.0,0.0,1170934.8698982552,256.5673818147473,77.79640856215089,0.0,0.0,0.021738111758273417,133.2772598019462,133.2772598019462,0.08333333333333333,0.9995186559754445,0.9985108535293742,0.9985108535293742
 06/25  13:00:00,30.278333333333332,21.36544037514373,0.0,-15123.141703038418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  14:00:00,31.978333333333328,21.421369562431423,20.264265675897295,-20671.886774421262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  15:00:00,33.05833333333333,21.4145755609104,30.537977703241456,-26364.608809939837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  16:00:00,34.48833333333333,21.409875468127076,35.302155829843166,-24720.11708919862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  17:00:00,35.85833333333333,21.402698682982034,40.45755561512075,-20277.565293228534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  18:00:00,35.531666666666666,21.414796624216127,63.47390633646955,-21828.91201705354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  19:00:00,35.309999999999995,21.42386089542976,68.20605277534617,-22429.620599766542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  20:00:00,35.29,21.430296749595477,96.1990786147874,-22881.83096850469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9666666666666666,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  21:00:00,34.12166666666666,21.418484211147877,65.99063135581397,-22626.496783622086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  22:00:00,31.594999999999995,21.408009048038576,46.59475540140574,-23475.060895496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  23:00:00,29.69000000000001,21.39798327757925,55.73665540647324,-20025.3653458002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/25  24:00:00,28.005,21.41320033650332,52.41041631041295,-20554.673019266538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  01:00:00,26.70000000000001,21.39660727170018,39.663627344394726,-19174.97038666944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  02:00:00,26.958333333333332,21.410899269651303,38.37520031482613,-19638.97012043785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  03:00:00,26.631666666666668,21.40538467864315,38.10987815897733,-19194.56780211602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  04:00:00,25.531666666666673,21.397032416566883,29.773439035692768,-18175.926688279575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  05:00:00,25.0,21.3979941964128,29.09080706586133,-18045.89367903498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  06:00:00,25.568333333333335,21.40405623504478,29.429370762296237,-18320.499781124512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  07:00:00,26.100000000000016,21.41575836011091,28.945414130174125,-18691.27933760512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  08:00:00,26.41,21.389246802183102,21.80885137166593,-17188.900111131243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  09:00:00,25.821666666666662,21.411888817682115,20.62996265700199,-18002.593336924216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  10:00:00,23.863333333333333,21.38888823004332,13.685176186774616,-16742.514748604666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  11:00:00,24.814999999999998,21.411251558703075,20.373278002814736,-18004.885821848973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43333333333333335,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  12:00:00,27.836666666666666,21.411871055182,29.294830944155006,-18708.189057720665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  13:00:00,29.778333333333332,21.40695636493548,37.384256585063355,-19058.46290352837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  14:00:00,31.995,21.401380193635624,38.11011877089079,-18986.504675909106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  15:00:00,33.61,21.402583853093354,41.56022463618699,-19391.065172943392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  16:00:00,33.02166666666667,21.403470367401273,40.961601008862345,-19421.769396010706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  17:00:00,33.95666666666667,21.413351389840816,85.81263201055422,-22897.663082891722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6833333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  18:00:00,35.60000000000001,21.425483911005852,95.70482187416916,-23486.56175101329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  19:00:00,34.153333333333336,21.436436949374063,110.45852179151134,-23241.208790150555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  20:00:00,33.05833333333333,21.43072074103817,100.50553439053796,-22889.028063691054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  21:00:00,31.594999999999995,21.412254051964524,56.56777100481044,-23168.361636712296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  22:00:00,28.553333333333338,21.398846836129113,40.702494457488875,-19341.45277656948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  23:00:00,26.373333333333335,21.411982386093822,38.60038235934594,-19770.407514143462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/26  24:00:00,25.600000000000012,21.404195684041024,43.38408578686976,-19463.691068960252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/27  01:00:00,23.84333333333333,21.400653906415805,28.78967216666583,-18379.406602329687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/27  02:00:00,21.373333333333335,21.4105645113909,24.165421527192954,-20010.54019809659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/27  03:00:00,19.72166666666667,21.400664339024765,17.67648153240004,-19756.40448145002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/27  04:00:00,18.59,21.40756460067984,4.145622772210833,-17693.89868668038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/27  05:00:00,18.300000000000004,21.425114440550647,4.001659653958372,-18408.65741020948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/27  06:00:00,18.300000000000004,21.345836397820413,3.813085661254138,-14983.72290799998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/27  07:00:00,18.041666666666668,21.311833105616447,0.0,-12778.540095546869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/27  08:00:00,17.800000000000004,21.148586928973955,0.0,-5781.200089553596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994436199447173,0.9984333874944181,0.9984333874944181
 06/27  09:00:00,18.05833333333333,21.201633915030598,5.247287165048651,-7315.5124331607485,0.0,0.0,1292928.2900471773,427.5765307035042,131.01435680693493,0.0,0.0,0.027751382015822057,0.0,0.0,0.1,0.9994685126085543,0.9987080980821873,0.9987080980821873
 06/27  10:00:00,19.488333333333337,21.193999373523642,4.468719589812989,-7025.41794282621,0.0,0.0,1257348.4475943854,420.54021808701157,127.2428694326097,0.0,0.0,0.026328178388437446,0.0,0.0,0.13333333333333333,0.999444891965248,0.9989287482476529,0.9989287482476529
 06/27  11:00:00,20.858333333333338,21.25120722784834,0.0,-10188.267548875945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  12:00:00,21.41,21.21116115294006,0.0,-8460.161756673506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  13:00:00,21.700000000000003,21.231507620383688,0.0,-9317.572004008227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  14:00:00,22.526666666666664,21.31490524004728,0.0,-12862.691230715978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  15:00:00,23.610000000000003,21.395612270592366,13.312615395119623,-16967.36755521688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  16:00:00,24.778333333333332,21.38153343777934,26.47122385114983,-17487.886827842154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  17:00:00,25.858333333333338,21.39825530620808,28.996956150193835,-18076.223880706417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  18:00:00,25.841666666666672,21.40474229901616,31.569456070376287,-18544.82470742243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  19:00:00,25.858333333333338,21.396472191976535,45.951268257267955,-18853.81085031155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  20:00:00,25.841666666666672,21.407425594301042,54.293831734117965,-19733.758704346597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  21:00:00,24.721666666666668,21.404059163360763,46.6689772166512,-19216.156063400187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  22:00:00,22.76333333333333,21.396712742198588,30.785045768158195,-18084.16620374779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  23:00:00,21.389999999999997,21.408942046267843,22.493526172898605,-18205.56387772728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/27  24:00:00,20.22166666666667,21.38896029215849,28.191554547305437,-17493.279161413997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/28  01:00:00,18.831666666666663,21.415174362930085,13.696350086489618,-17891.16936307728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/28  02:00:00,18.041666666666668,21.388118172749994,13.358876398468094,-17707.87902294526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/28  03:00:00,16.921666666666667,21.480077554188185,0.0,-20004.19607876818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/28  04:00:00,15.53166666666667,21.305246289808995,0.0,-12494.217551133324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9994258191946386,0.9989991992424903,0.9989991992424903
 06/28  05:00:00,14.121666666666668,21.180848389856465,10.39198205374219,-5673.020374766233,0.0,0.0,2718025.0646802755,905.35083336169,273.55245249916857,0.0,0.0,0.06468273227015595,0.0,0.0,0.26666666666666666,0.9995733480606741,0.999013425579978,0.999013425579978
 06/28  06:00:00,13.300000000000008,21.21261253245832,4.959850090997502,-7793.336672410594,0.0,0.0,1376518.1314399499,458.76186219158467,137.57232204773246,0.0,0.0,0.033382664387208286,0.0,0.0,0.13333333333333333,0.9994502568912604,0.998959717640156,0.998959717640156
 06/28  07:00:00,12.473333333333333,21.212639455648702,16.56035611126172,-6290.09342271407,0.0,0.0,4321779.116753334,1434.8771817184033,430.97456626897304,0.0,0.0,0.11074491746607586,0.0,0.0,0.4,0.9993753393293437,0.9987806078018743,0.9987806078018743
 06/28  08:00:00,13.095,21.21053653518717,9.123647911015956,-7064.716978916142,0.0,0.0,2707465.4847310605,765.6730026722968,229.06856352537352,0.0,0.0,0.06410356557380044,135.7528619769427,135.7528619769427,0.21666666666666667,0.9994211375452763,0.9986668901107192,0.9986668901107192
 06/28  09:00:00,15.020000000000003,21.231405333391347,14.92794544691147,-7217.888232272495,0.0,0.0,4161518.032491292,1251.1582769990785,375.0296650936302,0.0,0.0,0.10241091463963806,135.87657305349208,135.87657305349208,0.35,0.9996073176033259,0.9988340895461831,0.9988340895461831
 06/28  10:00:00,16.736666666666665,21.199181947314134,18.082700229808818,-5712.074361845928,0.0,0.0,4416569.782245329,1467.3147437764162,442.59080793518933,0.0,0.0,0.1168882522765638,0.0,0.0,0.4,0.9995756414882759,0.9989141204272637,0.9989141204272637
 06/28  11:00:00,19.24666666666667,21.20611412269743,11.977397424739555,-6801.500470869235,0.0,0.0,2885891.9149678545,959.2537875438647,290.36308591261127,0.0,0.0,0.07450245816634636,0.0,0.0,0.26666666666666666,0.9996482217214175,0.9989880378367203,0.9989880378367203
 06/28  12:00:00,21.42666666666667,21.238942385690777,6.8652812422774385,-8432.73176241585,0.0,0.0,2437025.877884878,545.2479510094613,162.94535439823844,0.0,0.0,0.04907873171444624,270.9379963176391,270.9379963176391,0.16666666666666666,0.9997949830010691,0.9988216112926198,0.9988216112926198
 06/28  13:00:00,22.768333333333334,21.178178726243505,3.4456860307449095,-6453.138458479549,0.0,0.0,1227485.5142944118,275.7565355110604,82.27250064259232,0.0,0.0,0.025107666475325245,135.0671742501413,135.0671742501413,0.08333333333333333,0.9997178052727186,0.998713493392641,0.998713493392641
 06/28  14:00:00,24.178333333333338,21.34747535434876,3.4058486993964276,-13749.163760057992,0.0,0.0,1199239.8636937335,265.79324374714474,79.91809673357348,0.0,0.0,0.023372222306662374,135.0227122195364,135.0227122195364,0.08333333333333333,0.9997301233913192,0.9987256307283687,0.9987256307283687
 06/28  15:00:00,25.310000000000006,21.413057319722576,6.503843712998963,-17450.20816837315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/28  16:00:00,26.168333333333337,21.40140242845815,20.300974290155843,-17551.533187238714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/28  17:00:00,27.26833333333333,21.40504797049544,27.60379960001016,-18143.407376702344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/28  18:00:00,27.79999999999999,21.405180146680877,29.005178968117168,-18513.585426885817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/28  19:00:00,27.490000000000002,21.403516324762755,44.46890843209561,-19562.207527540333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/28  20:00:00,27.20000000000001,21.401535224453657,41.92332211998255,-19664.697047335114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/28  21:00:00,26.373333333333335,21.414685163169455,39.14927857400675,-19964.522258741512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/28  22:00:00,24.153333333333332,21.396509580057554,35.246910749501644,-18560.134661619577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/28  23:00:00,21.92166666666667,21.401865975137706,34.42070518655596,-18654.85527418204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/28  24:00:00,19.96333333333333,21.399595752074713,23.025924443892034,-18977.66960040318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/29  01:00:00,18.899999999999988,21.38757352072563,13.010476955484929,-18453.643788169793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/29  02:00:00,18.02166666666667,21.396547779337602,8.3109284638138,-18029.95678726473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23333333333333334,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/29  03:00:00,17.199999999999992,21.447570223079598,0.0,-18627.75134936035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/29  04:00:00,16.94166666666667,21.239910227930043,0.0,-9715.05613005481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9997296309313991,0.9987224594196523,0.9987224594196523
 06/29  05:00:00,16.958333333333332,21.20890495010059,5.269549311605563,-7622.754444552481,0.0,0.0,1292251.7927794184,428.2573097091712,131.12414248486425,0.0,0.0,0.027863150635185605,0.0,0.0,0.1,0.9996752743704919,0.9989546603135361,0.9989546603135361
 06/29  06:00:00,16.94166666666667,21.19282567785798,4.598384108201797,-6954.423042909367,0.0,0.0,1301979.7366599622,434.4319015322433,130.88077013751504,0.0,0.0,0.028908925326733673,0.0,0.0,0.13333333333333333,0.9995302681758529,0.9990279616000688,0.9990279616000688
 06/29  07:00:00,16.390000000000004,21.19430912089927,10.289721018017781,-6297.264538819215,0.0,0.0,2692495.63150114,896.7018585247296,271.3626041407407,0.0,0.0,0.06321466626956639,0.0,0.0,0.26666666666666666,0.999499756724592,0.9989718712870342,0.9989718712870342
 06/29  08:00:00,18.115000000000002,21.201569608745785,6.77090495113849,-6813.1215688416305,0.0,0.0,2361818.675179291,521.679478268378,157.32781785059765,0.0,0.0,0.04496739246121189,270.5196319952131,270.5196319952131,0.16666666666666666,0.9998355880568405,0.9989940581340078,0.9989940581340078
 06/29  09:00:00,21.136666666666667,21.252254025767435,3.3880472477333443,-9657.04625111641,0.0,0.0,1184799.7722308526,261.40875991130326,78.88524224331333,0.0,0.0,0.022596732974503354,135.01315886216506,135.01315886216506,0.08333333333333333,0.9998079539237756,0.9988033794515858,0.9988033794515858
 06/29  10:00:00,23.07833333333333,21.16199895109752,0.0,-6389.05643925375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996816658005587,0.9986747608824126,0.9986747608824126
 06/29  11:00:00,24.778333333333332,21.245115301310324,3.377972115069261,-9334.017965209736,0.0,0.0,1180023.442895189,258.9353674420728,78.31789814319869,0.0,0.0,0.02215782731394497,134.9612896661276,134.9612896661276,0.08333333333333333,0.9996119710232639,0.9986081742564749,0.9986081742564749
 06/29  12:00:00,26.736666666666668,21.224859891200786,3.3723917420196416,-8454.638579140092,0.0,0.0,1176670.91062263,257.60856805237006,77.96094351484072,0.0,0.0,0.021914728051516733,135.21631885841072,135.21631885841072,0.08333333333333333,0.999640611898474,0.9986369871924077,0.9986369871924077
 06/29  13:00:00,28.626666666666665,21.297696800474082,0.0,-12192.614350230615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  14:00:00,30.58833333333333,21.40300252999503,16.501014793882927,-22430.690211154513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  15:00:00,32.26833333333333,21.407942737094267,28.418734057298543,-19358.384233961107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  16:00:00,33.93666666666666,21.410927755186183,36.58805021221732,-19905.610574988365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  17:00:00,34.690000000000005,21.40789558489264,38.301143282052834,-21377.668968918493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  18:00:00,35.019999999999996,21.40785729077953,40.612836922897564,-22539.236957354526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9833333333333333,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  19:00:00,34.72166666666667,21.41439393893688,53.935253161857666,-24410.660457128568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  20:00:00,34.15833333333333,21.424733853094224,86.49290010295014,-25881.40742800693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  21:00:00,33.26333333333334,21.4139546419026,66.4635113959594,-24034.148729890392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  22:00:00,31.06333333333334,21.40271832686922,50.549582154471956,-21636.474723329902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  23:00:00,28.553333333333338,21.399413671249228,51.32998632528793,-19960.7319380504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,0.9996859118778374,0.998679538359738,0.998679538359738
 06/29  24:00:00,26.063333333333333,21.407252822858478,37.68047798361768,-19497.41369920624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  01:00:00,24.12166666666667,21.403208145969028,36.38842435227187,-19046.803763526663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  02:00:00,22.73166666666667,21.39917934706606,34.87320080279757,-18588.050629413447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  03:00:00,21.94166666666667,21.398480740456822,27.011872444378756,-17979.134504187594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  04:00:00,21.131666666666668,21.390889532289254,20.01143479849886,-17210.48234723086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  05:00:00,20.29,21.3974190593701,11.784502995008719,-17572.306327175957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  06:00:00,20.310000000000002,21.385747120406357,6.615693938430981,-16280.841599113557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  07:00:00,20.600000000000012,21.464045454551126,0.0,-19329.608439314055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  08:00:00,20.29,21.50566244872946,0.0,-21063.13744569776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  09:00:00,19.69,21.43713817523157,0.0,-18090.02478167763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  10:00:00,19.399999999999988,21.28268773812656,0.0,-11500.483467726417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  11:00:00,20.27833333333333,21.14606914098228,0.0,-5662.238261445554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  12:00:00,22.236666666666665,21.224589920092647,0.0,-9045.892291869417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  13:00:00,24.488333333333333,21.39211158831264,6.631371228800431,-16575.24249211449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  14:00:00,26.736666666666668,21.390860722078425,13.372934446870664,-16807.89143009406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  15:00:00,27.490000000000002,21.39847621273476,13.392561520574962,-17146.66342413471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  16:00:00,28.078333333333333,21.38155908145737,20.309042250495207,-16837.72086391025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  17:00:00,28.899999999999984,21.394787464527962,35.38324874830348,-18435.546193536848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  18:00:00,29.158333333333335,21.406851113699258,47.32422758431255,-20152.946647680223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  19:00:00,28.831666666666663,21.407550581226893,51.49692696365882,-20356.20918251037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  20:00:00,27.73166666666667,21.511901574653077,119.5277332201111,-27871.428038273338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  21:00:00,26.631666666666668,24.04423931052481,195.11531138996898,-241604.45926980852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  22:00:00,25.221666666666668,21.42435475974956,74.88472169836028,-25288.442665226466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  23:00:00,23.831666666666663,21.405587542826776,54.042543056709285,-20972.591625430894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,0.9996859118778374,0.998679538359738,0.998679538359738
 06/30  24:00:00,22.163333333333334,21.40078482322322,53.878548405214005,-20399.99912186035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,0.9996859118778374,0.998679538359738,0.998679538359738
