Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/13  02:00:00,-8.058333333333334,21.141207881414537,133.48217154956208,10150.500795630156,0.0,0.0,33286322.866329044,6103.554007864066,2189.2829661365495,83.01348258057241,36.666666666666664,0.808592389610053,6784.758026867819,6784.758026867819,3.2666666666666666,0.4567869555711379,0.6221989490141274,0.6418612951683327,0.653656640089847
 01/13  03:00:00,-9.178333333333335,21.147354881774294,142.39994655829315,11489.965872665076,0.0,0.0,35775196.68406833,6279.271080025193,2311.5920247603817,82.87330638237697,26.666666666666668,0.8666666666666667,7600.3341607946695,7600.3341607946695,3.466666666666667,0.4191553611171554,0.6203162467414814,0.6178528530307869,0.6304496821180279
 01/13  04:00:00,-10.0,21.126408139589653,126.64037201561788,11417.863241803332,0.0,0.0,34078971.92235802,5513.261777724971,2083.8672510015163,65.19145616132526,40.0,0.7688804092367013,7598.655990293531,7598.655990293531,3.1333333333333333,0.39082054006904604,0.5991799840799291,0.5997464258880885,0.612941986664222
 01/13  05:00:00,-10.31,21.146916933268322,131.4461045153475,9531.557803233709,0.0,0.0,32771844.957229067,5617.00720113556,2130.3274691747856,64.71029930869466,40.0,0.8,7055.393368593288,7055.393368593288,3.2,0.3803413030650438,0.5750242553238694,0.5930591050117056,0.6064839616335039
 01/13  06:00:00,-11.168333333333333,21.158466391635024,145.13840706902957,11598.164320061822,0.0,0.0,36319226.182497084,6044.588638016626,2339.959143238996,65.15037378748062,23.333333333333332,0.8833333333333333,8014.288137430309,8014.288137430309,3.533333333333333,0.351271669684448,0.5750242553238694,0.5746225541150399,0.588724730918495
 01/13  07:00:00,-11.699999999999994,21.149802022723538,142.39994655829312,11471.2750175003,0.0,0.0,35930989.77580184,5843.485061441924,2291.001730971021,56.985622765290486,26.666666666666668,0.8666666666666667,8062.537762832645,8062.537762832645,3.466666666666667,0.33316695699471494,0.5750242553238694,0.563177806291655,0.5777174564336488
 01/13  08:00:00,-11.958333333333334,21.138247445510874,145.13840706902957,13294.498249353961,0.0,0.0,38986732.744196124,5907.515624946883,2329.0928096400535,56.50330725901435,23.333333333333332,0.8833333333333333,9092.957918764256,9092.957918764256,3.533333333333333,0.3245838678078217,0.5750242553238694,0.5577864618379041,0.572544160623137
 01/13  09:00:00,-11.631666666666666,21.14148939043521,142.39994655829312,12242.040742231742,0.0,0.0,37276849.18794655,5844.641148948697,2285.71717584758,61.050537374620895,26.666666666666668,0.8666666666666667,8543.50202284849,8543.50202284849,3.466666666666667,0.3354556506500056,0.5750242553238694,0.5646684588047933,0.5791647974805232
 01/13  10:00:00,-11.100000000000001,21.139258382071784,145.13840706902957,13206.833483511942,0.0,0.0,38846487.75032981,6042.778283427362,2332.8368901933673,70.30846781981516,23.333333333333332,0.8833333333333333,8905.748624707074,8905.748624707074,3.533333333333333,0.3536392933033953,0.5750242553238694,0.5761716688926352,0.5902311099341943
 01/13  11:00:00,-10.841666666666667,21.136875454716982,142.39994655829312,12686.868177431472,0.0,0.0,38072722.633759126,6009.640176698232,2304.780833491322,61.23357119256453,26.666666666666668,0.8666666666666667,8650.858734530362,8650.858734530362,3.466666666666667,0.3623731091261685,0.5750242553238694,0.5817213057489502,0.5955802126848406
 01/13  12:00:00,-10.600000000000001,21.140212539624574,145.13840706902957,13102.614014888706,0.0,0.0,38651957.84797136,6182.556429859337,2357.3367919919356,60.75485702061237,23.333333333333332,0.8833333333333333,8700.66135452368,8700.66135452368,3.533333333333333,0.37062921420730915,0.5750242553238694,0.5869545429992472,0.6006207231213746
 01/13  13:00:00,-10.29,21.151141194283923,142.39994655829312,11342.759187175468,0.0,0.0,35710953.59532926,6124.504030644687,2318.455843463228,61.19427340804199,26.666666666666668,0.8666666666666667,7715.61751260608,7715.61751260608,3.466666666666667,0.38098501498813564,0.5750242553238694,0.5935149690464814,0.6069399325492981
 01/13  14:00:00,-10.0,21.13845094713613,145.13840706902957,13278.103240731161,0.0,0.0,38972672.741758406,6338.484505206273,2380.4557209506456,53.25135230777608,23.333333333333332,0.8833333333333333,8673.56973601238,8673.56973601238,3.533333333333333,0.3910609406600726,0.5750242553238694,0.5999558758697046,0.613165168194781
 01/13  15:00:00,-9.69,21.124494112764225,145.13840706902954,14418.164349209506,0.0,0.0,40681439.70372142,6416.848667350892,2387.040387906644,51.0880382954255,23.333333333333332,0.8833333333333333,9241.699041349098,9241.699041349098,3.533333333333333,0.40181167844552734,0.5750242553238694,0.6068707948963691,0.6198660613062592
 01/13  16:00:00,-9.141666666666667,21.12242093525261,147.87686757976596,15841.209005730449,0.0,0.0,43282261.28056246,6674.281237462549,2447.3379587974337,48.235234686344874,20.0,0.9,9958.787034605202,9958.787034605202,3.6,0.42062934669328983,0.5750242553238694,0.6189025091195344,0.6315046729328143
 01/13  17:00:00,-8.900000000000002,21.1248637479327,142.39994655829312,13743.905415130204,0.0,0.0,39584349.610420026,6471.428665212613,2358.6826140604953,48.33353897926215,26.666666666666668,0.8666666666666667,8831.163720939781,8831.163720939781,3.466666666666667,0.428920203600164,0.5750242553238694,0.6241971545543523,0.6366264311256523
 01/13  18:00:00,-8.900000000000002,21.12480594100619,145.13840706902957,14592.323360817634,0.0,0.0,40451292.63521953,6557.005347336124,2391.491840991595,59.44890683607744,23.333333333333332,0.8833333333333333,9050.063680132078,9050.063680132078,3.533333333333333,0.4288096887265596,0.5750242553238694,0.6241027336411931,0.6365262325813517
 01/13  19:00:00,-8.900000000000002,21.118447544020125,145.13840706902954,15557.23219273641,0.0,0.0,42477834.494292326,6493.311813924628,2367.5182322782625,76.77336658091028,23.333333333333332,0.8833333333333333,9831.8902703068,9831.8902703068,3.533333333333333,0.42886542033851954,0.5750242553238694,0.624150422230389,0.6365766830304657
 01/13  20:00:00,-8.900000000000002,21.12663221616875,147.87686757976596,16287.420056983146,0.0,0.0,43717159.93686837,6565.880876768727,2395.8242210635144,91.35376415804588,20.0,0.9,10216.890356219223,10216.890356219223,3.6,0.4287152723674027,0.5750242553238694,0.6240224576331604,0.6364403017839246
 01/13  21:00:00,-8.900000000000002,21.133586544589253,145.13840706902957,14287.684726499689,0.0,0.0,40241532.67408958,6410.611118555602,2339.5464671095647,98.67998250662394,23.333333333333332,0.8833333333333333,9118.253991559428,9118.253991559428,3.533333333333333,0.4286978485696968,0.5750242553238694,0.6240074768486233,0.636424722183245
 01/13  22:00:00,-8.900000000000002,21.141293488763303,129.31729988506518,10898.45103875536,0.0,0.0,34844334.94400059,5776.213090168518,2121.476371080877,83.14030338289973,36.75370500324109,0.8162314749837946,7738.3401944316975,7738.3401944316975,3.183333333333333,0.42875868361381186,0.5993958212001717,0.6240608143916044,0.6364813958658827
 01/13  23:00:00,-8.900000000000002,21.151662730343595,136.92302553682032,10227.003070976523,0.0,0.0,34038155.69951709,6096.144976773323,2226.907092751774,79.63755600693013,33.333333333333336,0.8333333333333334,7164.525101597345,7164.525101597345,3.3333333333333335,0.4285355946365466,0.5995690333633684,0.6238690330017245,0.6362775637257202
 01/13  24:00:00,-8.900000000000002,21.158557305640883,142.39994655829315,10480.187215413902,0.0,0.0,33997103.32615889,6324.52692545281,2310.77158461017,86.9159457881269,26.666666666666668,0.8666666666666667,6990.002904263534,6990.002904263534,3.466666666666667,0.428477545130454,0.5995690333633684,0.6238197272383028,0.6362246408976115
 01/14  01:00:00,-8.590000000000002,21.1538802345652,139.6614860475567,10475.847096370875,0.0,0.0,34362032.40427313,6239.0727392527915,2261.934940810846,92.30728248914302,30.0,0.85,7176.477131195091,7176.477131195091,3.4,0.43896215130319016,0.5995690333633684,0.6305312476464298,0.6427233000712268
 01/14  02:00:00,-8.300000000000004,21.146641633171193,136.92302553682032,10339.77030420882,0.0,0.0,34002367.89829166,6183.42319734836,2225.563010494226,88.55383685054943,33.333333333333336,0.8333333333333334,7068.542793251426,7068.542793251426,3.3333333333333335,0.44890930466334505,0.5995690333633684,0.6368906996738374,0.6488782907699817
 01/14  03:00:00,-8.300000000000004,21.1463957139533,131.4461045153475,9842.767470951114,0.0,0.0,33298443.61528349,5971.096672330289,2149.863244102006,75.61172796613958,40.0,0.8,6959.547270654524,6959.547270654524,3.2,0.4488803632574835,0.6021509159948599,0.6368662189096136,0.648852543750087
 01/14  04:00:00,-8.610000000000001,21.14854331592217,136.92302553682032,10402.140976583605,0.0,0.0,34096959.588495545,6165.185964254043,2236.621825787821,76.19222763014655,33.333333333333336,0.8333333333333334,7112.978702599473,7112.978702599473,3.3333333333333335,0.4385135527324652,0.5986207365330505,0.6302480078744509,0.6424507199277799
 01/14  05:00:00,-9.468333333333332,21.156892651053777,142.39994655829315,10661.218293930944,0.0,0.0,34375512.92421128,6258.695898256614,2317.452824526308,72.58095811504616,26.666666666666668,0.8666666666666667,7195.369039933634,7195.369039933634,3.466666666666667,0.4094458545362412,0.5921493104566199,0.6117056028481404,0.6245256930546843
 01/14  06:00:00,-9.69,21.16452504115523,145.13840706902954,11086.961896690102,0.0,0.0,35451301.7561829,6339.017248401811,2359.669264277809,72.23905402741296,23.333333333333332,0.8833333333333333,7523.264640527098,7523.264640527098,3.533333333333333,0.40170104398719064,0.5921493104566199,0.6067755226019077,0.619764871815519
 01/14  07:00:00,-9.400000000000002,21.156137170245096,142.39994655829315,10730.523914749334,0.0,0.0,34501966.73956056,6256.480728715584,2312.5625534144597,77.31331134079628,26.666666666666668,0.8666666666666667,7241.316493462224,7241.316493462224,3.466666666666667,0.41160962435589354,0.5921493104566199,0.6130828162815072,0.6258550580767324
 01/14  08:00:00,-9.400000000000002,21.170036356997944,145.13840706902954,10590.746110798658,0.0,0.0,34600839.68983201,6357.572722796857,2350.7096846579216,83.92941981834873,23.333333333333332,0.8833333333333333,7207.603275701939,7207.603275701939,3.533333333333333,0.41156649412291874,0.5921493104566199,0.613045556350995,0.6258154594671861
 01/14  09:00:00,-9.141666666666667,21.157514373533377,139.6614860475567,10119.420727513529,0.0,0.0,33619030.9471121,6158.892567870386,2262.8265164182044,83.81627188156523,30.0,0.85,6998.900984357401,6998.900984357401,3.4,0.42026153487035633,0.5921493104566199,0.6185927144891076,0.6311775049173672
 01/14  10:00:00,-8.900000000000002,21.137915628790424,120.49226247240189,8797.350374167128,0.0,0.0,31591238.36355122,5350.880301880891,1953.2085268850838,74.05726827419277,53.333333333333336,0.7333333333333333,6885.149671373565,6885.149671373565,2.933333333333333,0.42865750604242536,0.5921493104566199,0.6239728293308988,0.6363886659713419
 01/14  11:00:00,-8.590000000000002,21.131610846328076,125.9691834938747,9474.45571368277,0.0,0.0,32895570.38651507,5657.254091640762,2049.226178718388,75.75346612778773,46.666666666666664,0.7666666666666667,7088.7831539326135,7088.7831539326135,3.066666666666667,0.43905693444535104,0.5921493104566199,0.6306230411304407,0.6428253958306033
 01/14  12:00:00,-8.041666666666666,21.145696537220818,134.18456502608393,10088.759543111672,0.0,0.0,33586617.943271704,6178.020320267309,2208.184017553819,69.43721295923211,36.666666666666664,0.8166666666666667,6914.694028177816,6914.694028177816,3.2666666666666666,0.45772522761385837,0.603752733727806,0.6425625994025098,0.6543844802975175
 01/14  13:00:00,-7.489999999999998,21.139795275282022,134.18456502608393,10438.58161423229,0.0,0.0,34015760.003156394,6372.504288001394,2246.3252912097564,47.67428997249591,36.666666666666664,0.8166666666666667,6879.597591877976,6879.597591877976,3.2666666666666666,0.47650519036838135,0.6184998196583149,0.6546099550873661,0.6660671113109374
 01/14  14:00:00,-7.199999999999997,21.12303815434452,128.7075684060553,10111.88342273642,0.0,0.0,33098846.571895823,6158.775921344512,2154.7508100320842,48.46448552513073,43.333333333333336,0.7833333333333333,6716.082289904598,6716.082289904598,3.1333333333333333,0.4865482516552625,0.6303236271113598,0.6610696712237334,0.6723390573436571
 01/14  15:00:00,-6.941666666666667,21.13042681629974,124.4070875245743,9408.68985197113,0.0,0.0,32329156.22214305,6021.495107643584,2093.2220624319293,53.56410458818323,46.666666666666664,0.7466227870242615,6564.0596432945995,6564.0596432945995,3.066666666666667,0.49520915148739114,0.6382793555969172,0.6666512826725518,0.6777599071821966
 01/14  16:00:00,-6.39,21.12632662810819,126.65284010507618,9706.710900667404,0.0,0.0,32433613.523858204,6340.732601907196,2173.0145205617823,50.23809372187561,40.0,0.776646298518869,6336.2968514766435,6336.2968514766435,3.15,0.5139506153566037,0.6558053528563753,0.678726289223077,0.6894707443852253
 01/14  17:00:00,-6.099999999999997,21.134330229119556,117.6128205209544,7991.707094295327,0.0,0.0,28797758.134082492,5956.19210744773,2024.9363858589365,56.147431781160165,46.666666666666664,0.733626497955536,5415.247166635431,5415.247166635431,2.95,0.5240244755514321,0.6652091440710154,0.6852078950908639,0.6957856805798139
 01/14  18:00:00,-6.099999999999997,21.130037335651078,115.84144846126473,7957.282109807381,0.0,0.0,27160350.274301395,5679.517044906242,1932.5018440872334,69.16404780014305,56.666666666666664,0.7003308831974451,5035.84724484736,5035.84724484736,2.85,0.523917532867706,0.6655665744781771,0.6851160446115949,0.6956868944406824
 01/14  19:00:00,-6.409999999999999,21.130343699806865,117.81797982613112,8330.26167961337,0.0,0.0,29630291.758683633,5800.997419521164,1983.0346564601864,73.0934524615375,50.0,0.7098967552391333,5829.467112806476,5829.467112806476,2.95,0.5135869219620849,0.6599945581925794,0.6784955363592684,0.6892365604495868
 01/14  20:00:00,-6.6999999999999975,21.134622455737155,123.93857689103554,8941.407900793067,0.0,0.0,30360833.23074806,6092.839570529907,2096.6989358525293,75.29544683070611,40.0,0.7725261148059377,5875.487589345025,5875.487589345025,3.1,0.5035626360256178,0.6512545462124754,0.6720374272249389,0.6829713821725126
 01/14  21:00:00,-6.6999999999999975,21.13837894274901,118.05543632882772,8240.343286744963,0.0,0.0,29687500.581838306,5782.9388551592865,1990.025013250592,79.65387002349765,46.666666666666664,0.7622563933340546,5892.412701395989,5892.412701395989,2.933333333333333,0.503581690074142,0.6510645571591712,0.6720329319534423,0.6829870507047751
 01/14  22:00:00,-7.836666666666667,21.127862488406265,125.96854072172141,9446.701554177993,0.0,0.0,31818820.7300099,5944.860267110675,2104.500257607137,75.27317008661538,40.0,0.7644005419660327,6546.446009642129,6546.446009642129,3.15,0.465618060675446,0.629714632605139,0.6477375660391129,0.6594122637653869
 01/14  23:00:00,-9.468333333333332,21.130880381222095,128.69717060596696,9775.151248060854,0.0,0.0,32593427.545275323,5694.197677448886,2102.4199779015034,56.61199703167655,43.333333333333336,0.7833333333333333,7056.223542177094,7056.223542177094,3.1333333333333333,0.4100193006416623,0.5980159237203531,0.6121819842940519,0.6250247653856497
 01/14  24:00:00,-10.878333333333332,21.15600403390379,142.39994655829315,11213.011997134894,0.0,0.0,35293758.49337664,6030.106615254768,2306.766613308596,53.7704175647572,26.666666666666668,0.8666666666666667,7824.601292743931,7824.601292743931,3.466666666666667,0.3620448849494903,0.5975041524660784,0.581677473552066,0.5955891657049122
 01/15  01:00:00,-11.390000000000002,21.128751977012563,128.7076440046111,11446.881490444812,0.0,0.0,34093438.74729977,5344.83408480111,2070.4068598852236,51.463706069922836,43.333333333333336,0.7833333333333333,7919.196355852924,7919.196355852924,3.1333333333333333,0.34422617548715345,0.5975041524660784,0.5703730632337669,0.5846956820186381
 01/15  02:00:00,-11.41,21.136200017514074,134.18456502608393,10876.522014127171,0.0,0.0,35494211.75163852,5557.930940384831,2153.9477034452393,56.807619938833675,36.666666666666664,0.8166666666666667,8248.237392416142,8248.237392416142,3.2666666666666666,0.34384736036941227,0.5975041524660784,0.5701409805310094,0.5844749675082431
 01/15  03:00:00,-12.836666666666666,21.14321669016667,142.39994655829312,12030.371110064963,0.0,0.0,36794852.728740595,5638.966213534689,2262.112901580597,49.475904134211405,26.666666666666668,0.8666666666666667,8729.595107590809,8729.595107590809,3.466666666666667,0.2956008501083845,0.5975041524660784,0.5396992212274998,0.5552227766891454
 01/15  04:00:00,-14.468333333333334,21.11503754533998,145.13840706902957,15201.021740630324,0.0,0.0,41847960.42906414,5428.76058973321,2265.3114600771387,41.89408660377835,23.333333333333332,0.8833333333333333,10734.021460803388,10734.021460803388,3.533333333333333,0.2401172870523765,0.5975041524660784,0.5048992782917586,0.5218773976517838
 01/15  05:00:00,-15.31,21.11428909407205,145.13840706902954,15587.585605309376,0.0,0.0,42871426.908491425,5256.024593289676,2238.7433952792117,39.85764154949892,23.333333333333332,0.8833333333333333,11282.501326313322,11282.501326313322,3.533333333333333,0.21148939596205257,0.5975041524660784,0.48701795415979704,0.5047840487990402
 01/15  06:00:00,-15.290000000000001,21.122322860563724,128.7076440046111,12215.56892653595,0.0,0.0,38102887.573166706,4662.378990090427,1985.7594904190842,35.35862240136842,43.333333333333336,0.7833333333333333,10040.329854726635,10040.329854726635,3.1333333333333333,0.21190605548817756,0.5975041524660784,0.4872616894074992,0.5050146188395173
 01/15  07:00:00,-14.431666666666667,21.12204109169013,125.9691834938747,11321.953805173713,0.0,0.0,37986137.41587778,4717.228138770335,1966.8608600830153,36.32581954479711,46.666666666666664,0.7666666666666667,9901.500883365537,9901.500883365537,3.066666666666667,0.24092351936053885,0.5975041524660784,0.5054017492614908,0.5223581268179364
 01/15  08:00:00,-13.899999999999995,21.12121467031052,134.18456502608393,12863.086533593829,0.0,0.0,39225152.71523779,5135.750363805584,2112.9300569776115,37.004930832697674,36.666666666666664,0.8166666666666667,10006.733926061994,10006.733926061994,3.2666666666666666,0.2593194193641872,0.5975041524660784,0.5169420911034851,0.5334066773736914
 01/15  09:00:00,-13.59,21.100098320823463,145.13840706902957,16415.26274355229,0.0,0.0,43554479.56444005,5609.210011136506,2288.434253752447,44.0254854686779,23.333333333333332,0.8833333333333333,11164.263102612209,11164.263102612209,3.533333333333333,0.2698957446759634,0.5975041524660784,0.5236260341289102,0.5398197049705886
 01/15  10:00:00,-13.610000000000001,21.11421057204638,145.13840706902954,15570.00807789452,0.0,0.0,42779472.9538255,5615.466096945316,2292.605657710505,40.46588025606708,23.333333333333332,0.8833333333333333,10898.094392978757,10898.094392978757,3.533333333333333,0.26934719832141485,0.5975041524660784,0.5232715116333222,0.5394778647316236
 01/15  11:00:00,-13.899999999999995,21.1076363038173,139.6614860475567,15043.862837158733,0.0,0.0,41193689.89069675,5363.486572608405,2205.147253929609,32.97931380965213,30.0,0.85,10535.955312989532,10535.955312989532,3.4,0.25941082342492333,0.5975041524660784,0.5170343099853475,0.5335007775290759
 01/15  12:00:00,-13.021666666666668,21.122384008460195,128.70764400461113,11556.11500208568,0.0,0.0,37762906.444520175,5084.853300291582,2048.002452282461,36.47656880740303,43.333333333333336,0.7833333333333333,9484.577265984173,9484.577265984173,3.1333333333333333,0.2887550035993248,0.5975041524660784,0.5354468336201276,0.5511523619206462
 01/15  13:00:00,-11.631666666666666,21.136235463998524,134.18456502608393,11280.4170618368,0.0,0.0,36147362.3311062,5585.9849552316055,2173.3498617990635,37.49761713814738,36.666666666666664,0.8166666666666667,8477.077520206032,8477.077520206032,3.2666666666666666,0.33609819820718406,0.5975041524660784,0.5652798157397891,0.5798083942343761
 01/15  14:00:00,-10.221666666666666,21.13593713367426,145.13840706902957,13368.360679360545,0.0,0.0,38814149.427834615,6346.762009988518,2385.233698714073,39.35968341106493,23.333333333333332,0.8833333333333333,8786.587859489478,8786.587859489478,3.533333333333333,0.3840931039929217,0.5975041524660784,0.5957273462272983,0.6091524689944543
 01/15  15:00:00,-8.831666666666669,21.133356318942507,142.39994655829312,12883.561863757988,0.0,0.0,38168711.95383022,6497.88874156143,2361.4999825127284,45.51694991013176,26.666666666666668,0.8666666666666667,8362.922637284379,8362.922637284379,3.466666666666667,0.43130876479412716,0.5975041524660784,0.6257757424329337,0.6381738323104301
 01/15  16:00:00,-8.041666666666666,21.128561675678885,130.68214523062775,10768.070751042722,0.0,0.0,34021228.48222052,6111.217443010829,2179.2351090744605,49.328147703901394,40.0,0.7897040624487714,7168.311329105426,7168.311329105426,3.2,0.4580974693733442,0.6013426986174236,0.6428828209000892,0.6547260379131459
 01/15  17:00:00,-7.800000000000003,21.138484576706798,125.73698854728087,9807.215297241486,0.0,0.0,32035618.17142203,6032.428333754502,2134.1719296942097,53.02988788491909,40.0,0.7788285645967561,6568.777239059592,6568.777239059592,3.1333333333333333,0.4664332565649326,0.6249531381467294,0.6482577511448454,0.6599089901251199
 01/15  18:00:00,-8.368333333333332,21.1281752691492,125.00842825436422,9747.007026524248,0.0,0.0,32214881.745389488,5829.377014957701,2091.3089035639046,52.152681983361354,43.333333333333336,0.7729044340608863,6829.523840543988,6829.523840543988,3.0833333333333335,0.4475865443019445,0.6168447587288194,0.6362136657718435,0.6482776057856264
 01/15  19:00:00,-10.036666666666665,21.15666357837272,139.6614860475567,10291.638509141065,0.0,0.0,33692469.95480373,6076.632468690098,2275.552544950525,56.41634981082764,30.0,0.85,7225.055918619674,7225.055918619674,3.4,0.39082903576203487,0.6120799011527285,0.5999783997914263,0.6132464697475535
 01/15  20:00:00,-12.805000000000001,21.154583313898325,145.13840706902957,11784.136886243274,0.0,0.0,36308505.7018829,5779.332169026866,2312.962284774301,43.27110243563393,23.333333333333332,0.8833333333333333,8516.220094997136,8516.220094997136,3.533333333333333,0.2969555000644732,0.6120799011527285,0.5406298923589036,0.5561384966851857
 01/15  21:00:00,-14.399999999999993,21.1364920914395,139.6614860475567,12130.750674590989,0.0,0.0,37052836.75587684,5281.917586409884,2198.875062083983,26.016379176845657,30.0,0.85,9212.748296715756,9212.748296715756,3.4,0.2423800394327948,0.6120799011527285,0.5063464395399168,0.5232654053867577
 01/15  22:00:00,-14.141666666666664,21.132338928687435,145.13840706902957,13714.038256284963,0.0,0.0,39413699.6406871,5526.872309112111,2285.5637507447186,32.74893955213267,23.333333333333332,0.8833333333333333,9852.3957821124,9852.3957821124,3.533333333333333,0.2511464226364535,0.6120799011527285,0.5118596958579505,0.5285464293372478
 01/15  23:00:00,-14.468333333333334,21.133934632520383,128.7076440046111,11016.401829236334,0.0,0.0,35710204.92614931,4831.229447084236,2013.5411783529119,33.36798270664871,43.333333333333336,0.7833333333333333,9059.534606991068,9059.534606991068,3.1333333333333333,0.2402962223106896,0.6120799011527285,0.5050326582662855,0.5220084435846502
 01/15  24:00:00,-14.69,21.119561646144437,142.39994655829315,13984.178500603573,0.0,0.0,40534167.08666367,5303.818336013489,2223.0674338097356,33.787849518626565,26.666666666666668,0.8666666666666667,10419.004034413872,10419.004034413872,3.466666666666667,0.232473950997586,0.6120799011527285,0.5001645808819285,0.5173547466307094
 01/16  01:00:00,-14.709999999999999,21.11788033378111,142.39994655829312,14424.868920790916,0.0,0.0,40943966.6829171,5306.641915380572,2223.8804320309105,31.666715369012636,26.666666666666668,0.8666666666666667,10580.282801598343,10580.282801598343,3.466666666666667,0.23206376468462142,0.6120799011527285,0.49994584995265573,0.5171507294790464
 01/16  02:00:00,-14.69,21.100150096152927,145.13840706902957,16365.717315198706,0.0,0.0,43361273.817610316,5406.652780617672,2262.7427963377822,34.58276547640375,23.333333333333332,0.8833333333333333,11363.866252070893,11363.866252070893,3.533333333333333,0.23269557044719683,0.6120799011527285,0.5003916055358562,0.5175842772598954
 01/16  03:00:00,-14.709999999999999,21.116235522903878,145.13840706902954,15385.36639575323,0.0,0.0,42476064.226450115,5390.593247035097,2257.593813690271,38.42277350972609,23.333333333333332,0.8833333333333333,11081.899234796785,11081.899234796785,3.533333333333333,0.23214287782010093,0.6120799011527285,0.5000336144395091,0.5172397473005029
 01/16  04:00:00,-14.431666666666667,21.118259597392548,145.13840706902954,14882.228725132443,0.0,0.0,41169038.61107182,5446.434251572667,2265.390972483015,39.732579636724985,23.333333333333332,0.8833333333333333,10572.247977490513,10572.247977490513,3.533333333333333,0.24135349757829222,0.6120799011527285,0.5057853235261767,0.5227421494750193
 01/16  05:00:00,-13.899999999999995,21.13919629001288,147.87686757976596,14242.0014652205,0.0,0.0,40858476.43057413,5662.949203813545,2325.129574449847,40.71212129754465,20.0,0.9,10299.50434453006,10299.50434453006,3.6,0.2596672080873389,0.5373884886557112,0.5172943375469181,0.5337645947280386
 01/16  06:00:00,-14.468333333333334,21.131732052649173,147.87686757976596,15171.231365321475,0.0,0.0,42189473.88114335,5552.320200337287,2313.0783651923466,36.060947417662355,20.0,0.9,10851.291203317704,10851.291203317704,3.6,0.24032578377590538,0.48532782031446436,0.5051298813937738,0.5221128864158178
 01/16  07:00:00,-15.0,21.11866638949775,145.13840706902954,14988.360140865785,0.0,0.0,41552925.413157955,5349.7610255366435,2258.649825427494,31.148188351652042,23.333333333333332,0.8833333333333333,10781.269303465368,10781.269303465368,3.533333333333333,0.2220617240001292,0.4851649510423751,0.49366958754671525,0.5111454307484864
 01/16  08:00:00,-15.0,21.132013615914435,147.87686757976596,14868.65441391037,0.0,0.0,41798853.45949763,5450.4428994655045,2300.8678734142104,31.881519913786143,20.0,0.9,10816.451528159645,10816.451528159645,3.6,0.22210085083284137,0.4754666350527211,0.4937115248553528,0.5111875948435407
 01/16  09:00:00,-15.0,21.132083625788233,147.87686757976596,14886.801077130915,0.0,0.0,41851216.10044074,5444.868664433693,2298.147195808511,33.829652323930084,20.0,0.9,10851.41515553199,10851.41515553199,3.6,0.2220964174525849,0.46278422183548135,0.4937064444360073,0.5111824397489404
 01/16  10:00:00,-15.31,21.125753661212055,147.87686757976596,15323.93661007395,0.0,0.0,42371477.980097,5381.479421623498,2288.729018466532,32.597007504784116,20.0,0.9,11086.301089927574,11086.301089927574,3.6,0.21162519651538006,0.46278422183548135,0.4871692713517786,0.5049364102691357
 01/16  11:00:00,-14.979999999999997,21.118183372124424,136.92302553682032,14983.673718318898,0.0,0.0,40647256.808957584,5043.387004048172,2130.7669255742903,29.448243320355434,33.333333333333336,0.8333333333333334,10658.844175066997,10658.844175066997,3.3333333333333335,0.2224468471955793,0.46278422183548135,0.493886003964028,0.5113506275620736
 01/16  12:00:00,-13.83166666666667,21.118352090157,142.39994655829315,14491.03079377549,0.0,0.0,41682498.15834541,5491.295493654472,2253.1948884550843,30.88357588198965,26.666666666666668,0.8666666666666667,10630.873601843816,10630.873601843816,3.466666666666667,0.2616114840896228,0.46278422183548135,0.5184350185109003,0.5348473825171186
 01/16  13:00:00,-12.731666666666666,21.119808970162463,145.13840706902954,15013.196948145893,0.0,0.0,41786671.75723871,5833.520325347072,2329.2437563687768,31.14619354039154,23.333333333333332,0.8833333333333333,10367.125038008951,10367.125038008951,3.533333333333333,0.2990634748385054,0.46278422183548135,0.5419921260100332,0.5574436831946409
 01/16  14:00:00,-12.199999999999994,21.10871902157749,145.13840706902954,15716.455905658957,0.0,0.0,42510927.73441844,5959.911185634249,2347.507798090837,28.21938918327768,23.333333333333332,0.8833333333333333,10492.682628341958,10492.682628341958,3.533333333333333,0.3173532152897459,0.46278422183548135,0.5535401163139075,0.5685405803392256
 01/16  15:00:00,-11.631666666666666,21.12805087261356,140.71072220579285,14188.776967541846,0.0,0.0,38993685.730242826,5946.842505998971,2315.8536621883914,30.16324144602892,23.333333333333332,0.8685215787798696,9254.2942714034,9254.2942714034,3.466666666666667,0.3364256866639197,0.4941989886147125,0.5655569265829103,0.5800906752089866
 01/16  16:00:00,-11.41,21.13218979102891,142.39994655829315,12786.035556944635,0.0,0.0,37737875.86312851,5993.955318625347,2317.341068567758,33.52833106664717,26.666666666666668,0.8666666666666667,8759.174402414308,8759.174402414308,3.466666666666667,0.3441583456621359,0.5413211387835584,0.5704363394471816,0.5847842214479851
 01/16  17:00:00,-11.699999999999994,21.14890261139207,145.13840706902954,12382.179714629643,0.0,0.0,37408207.49912885,6061.195777878108,2358.745072694827,30.175712394701023,23.333333333333332,0.8833333333333333,8654.34268865195,8654.34268865195,3.533333333333333,0.3343092445997716,0.5413211387835584,0.5642352912340145,0.5788227428116206
 01/16  18:00:00,-11.699999999999994,21.15265234206307,142.39994655829315,10987.900838686468,0.0,0.0,34798116.72378257,5954.761925771771,2318.304562163738,27.064299248144803,26.666666666666668,0.8666666666666667,7818.2322235894235,7818.2322235894235,3.466666666666667,0.3342217400722382,0.5413211387835584,0.5641540189857396,0.5787382037795419
 01/16  19:00:00,-11.958333333333334,21.154948947733736,145.13840706902954,11880.034461780653,0.0,0.0,36650985.070053995,6030.972437421157,2363.6532496021846,22.083133946245358,23.333333333333332,0.8833333333333333,8403.373404672193,8403.373404672193,3.533333333333333,0.32548219777684023,0.5413211387835584,0.5586252764513797,0.5734192169119332
 01/16  20:00:00,-12.51,21.1480130761634,142.39994655829315,11374.402542806189,0.0,0.0,35398468.2109818,5818.4429248705255,2311.542467958431,15.961787263627757,26.666666666666668,0.8666666666666667,8146.117751633915,8146.117751633915,3.466666666666667,0.30674355236198564,0.5413211387835584,0.5467982119934819,0.5620516453900167
 01/16  21:00:00,-11.921666666666665,21.159973285973617,136.92302553682032,10044.388272762062,0.0,0.0,33434781.73838657,5707.633275277883,2238.0866105699383,15.100623719797678,33.333333333333336,0.8333333333333334,7503.237404349097,7503.237404349097,3.3333333333333335,0.3262516441094345,0.5413211387835584,0.5590917232172443,0.573865792732465
 01/16  22:00:00,-10.841666666666667,21.144546133320855,136.92302553682032,10180.254897171895,0.0,0.0,33887176.762864046,5928.09841254035,2261.1272004361485,18.19211177645576,33.333333333333336,0.8333333333333334,7427.275719359008,7427.275719359008,3.3333333333333335,0.3632246713169651,0.543487041074527,0.5824934459071381,0.5963924900201446
 01/16  23:00:00,-10.600000000000001,21.13105644821052,131.4461045153475,11351.472761315434,0.0,0.0,34269761.286961935,5720.014241453533,2169.146522164702,22.75649389144832,40.0,0.8,7687.747952147906,7687.747952147906,3.2,0.3714885385586783,0.5475094310434687,0.5877227267727932,0.601429331198432
 01/16  24:00:00,-10.29,21.139282973426116,123.23072298313829,8288.021554547982,0.0,0.0,30221199.25881096,5406.350261477119,2035.9521834123402,24.805151141258925,50.0,0.75,6488.991345374795,6488.991345374795,3.0,0.38178947144676817,0.5518984088539859,0.5942471276530544,0.6077176992587818
 01/17  01:00:00,-11.136666666666667,21.15665017247236,139.6614860475567,10566.884552602738,0.0,0.0,34397000.629120775,5954.040597532992,2290.341112702804,25.035220616544642,30.0,0.85,7603.058283658001,7603.058283658001,3.4,0.35357431359674735,0.5521294076861184,0.5763667722944044,0.5904908555586962
 01/17  02:00:00,-12.199999999999994,21.146991598273193,142.39994655829315,11487.59462768678,0.0,0.0,35653170.77538665,5864.470657756977,2312.468268283752,22.04993492235628,26.666666666666668,0.8666666666666667,8179.018817990995,8179.018817990995,3.466666666666667,0.3171619292668252,0.5521294076861184,0.55335938707638,0.5683534066019831
 01/17  03:00:00,-12.199999999999994,21.150315059532364,145.13840706902954,12312.793845948483,0.0,0.0,37454686.94873719,5977.490670888675,2356.541660022389,22.497029341809295,23.333333333333332,0.8833333333333333,8730.191601194661,8730.191601194661,3.533333333333333,0.31720516460749865,0.5521294076861184,0.5534002410232148,0.5683957281502932
 01/17  04:00:00,-12.199999999999994,21.14222089136683,142.39994655829315,11903.706926697992,0.0,0.0,36317520.20043405,5815.201137690844,2292.092101300964,37.123300316655744,26.666666666666668,0.8666666666666667,8457.893171877697,8457.893171877697,3.466666666666667,0.31722826422553935,0.5521294076861184,0.5534220800171167,0.5684183402499937
 01/17  05:00:00,-11.941666666666665,21.128054539013508,133.0854341378583,12487.933425943638,0.0,0.0,35465261.09086727,5551.766523178681,2172.567328832144,36.7791076115833,33.333333333333336,0.8333333333333334,8313.630692050094,8313.630692050094,3.2666666666666666,0.32575708206128184,0.5358304505799404,0.5587628583983906,0.5735418327142113
 01/17  06:00:00,-11.699999999999994,21.16283744787502,145.13840706902954,11193.26679579476,0.0,0.0,35551057.47086264,6056.420305130101,2361.5686191519685,30.686066339453344,23.333333333333332,0.8833333333333333,7956.549180680146,7956.549180680146,3.533333333333333,0.33399660151635074,0.5288451832487211,0.5639448609873721,0.5785208603804104
 01/17  07:00:00,-11.699999999999994,21.150718498007272,142.39994655829315,11166.213054874865,0.0,0.0,35138578.08790147,5949.443517797453,2319.25058403876,28.058390293384754,26.666666666666668,0.8666666666666667,7886.665993976675,7886.665993976675,3.466666666666667,0.3340259642996743,0.5288451832487211,0.5639721265649659,0.5785492522412017
 01/17  08:00:00,-11.390000000000002,21.167606366665606,145.13840706902954,10762.946917586758,0.0,0.0,34807983.46502706,6124.800917016163,2370.9372523251104,30.202556210856,23.333333333333332,0.8833333333333333,7623.91006260153,7623.91006260153,3.533333333333333,0.34438773421934127,0.5288451832487211,0.5705009247416492,0.5848256600960896
 01/17  09:00:00,-11.100000000000001,21.160073470842054,142.39994655829315,10347.5059241536,0.0,0.0,33800522.68680715,6031.543090806635,2318.0113417465977,41.086325253451946,26.666666666666668,0.8666666666666667,7335.7491136082,7335.7491136082,3.466666666666667,0.3543244233947638,0.5288451832487211,0.576793233700526,0.5908838660945418
 01/17  10:00:00,-10.841666666666667,21.16261677351222,139.6614860475567,9824.504197040018,0.0,0.0,33302820.55519127,5964.800384524437,2277.8812344488283,41.23888377135938,30.0,0.85,7202.633818163735,7202.633818163735,3.4,0.36305971381548474,0.5288451832487211,0.5823419554720569,0.5962332297585877
 01/17  11:00:00,-10.600000000000001,21.15922144420911,142.39994655829315,10836.520576395327,0.0,0.0,34793835.68249852,6160.917096034992,2338.4276322161463,34.469321246373696,26.666666666666668,0.8666666666666667,7548.228764017653,7548.228764017653,3.466666666666667,0.37137120397776735,0.5288451832487211,0.5876177262711965,0.6013190899148756
 01/17  12:00:00,-9.721666666666666,21.142926109455765,128.7076440046111,9267.323899007519,0.0,0.0,32278695.76543941,5756.117711515788,2137.176468548257,26.883486393476076,43.333333333333336,0.7833333333333333,6904.0840587985585,6904.0840587985585,3.1333333333333333,0.400812047627632,0.5494926639732525,0.6063406679336792,0.6193913714448023
 01/17  13:00:00,-8.331666666666667,21.137961737054745,123.32624834696617,8891.221970192293,0.0,0.0,30883885.29530063,5807.180666104935,2083.5980179171975,35.56506900352941,46.666666666666664,0.7596766608786696,6313.773811051162,6313.773811051162,3.033333333333333,0.4480301397827672,0.5865450092444205,0.6364493826509686,0.6484817596775223
 01/17  14:00:00,-6.921666666666666,21.145031136145814,121.9245321943451,8083.540781037599,0.0,0.0,29328528.107450034,5962.074854812549,2066.9213549347714,50.45486103152943,46.666666666666664,0.7454373383599251,5603.893802310235,5603.893802310235,3.0166666666666666,0.49569733954938683,0.6362444040956313,0.6669913027239772,0.6780937070956362
 01/17  15:00:00,-6.409999999999999,21.13965973949444,117.79421308863222,7905.6744333789875,0.0,0.0,28504830.847414892,5898.561887001688,2018.365080078228,59.61944985349031,46.666666666666664,0.7558207385627905,5376.095257623905,5376.095257623905,2.933333333333333,0.5136706970353647,0.659152290239945,0.6785353861519786,0.6893114943377295
 01/17  16:00:00,-6.39,21.137294890804338,123.86795965938431,9453.16088617554,0.0,0.0,31422390.779501833,6156.171025481433,2101.730696461331,73.65008223614201,40.0,0.7713616216971135,6203.68840815163,6203.68840815163,3.1,0.5141027820552402,0.6567362772129878,0.6788426254796259,0.6895956076149302
 01/17  17:00:00,-3.5166666666666657,21.134915194882822,84.59749501388085,4997.472436812097,0.0,0.0,21144551.328031957,4757.6141411286135,1530.6011467159228,74.81523534502182,70.7839797320955,0.6043966094708855,3698.3535966257614,3698.3535966257614,2.2333333333333334,0.6098435431613257,0.7173881921891,0.7408157826092421,0.7500138941001074
 01/17  18:00:00,-3.1149999999999998,21.141413281255847,95.66544131301202,6224.189070886951,0.0,0.0,24230418.91663707,5425.954606966608,1710.5341156761376,79.66314510848822,61.65782272263538,0.6158717984843339,4201.191935571829,4201.191935571829,2.533333333333333,0.6264389418652908,0.7392185050022384,0.75161518241692,0.7605100365856945
 01/17  19:00:00,-5.0,21.135107044573257,107.63349530925078,6943.748338887689,0.0,0.0,26141732.973213356,5677.375217312849,1879.8710366070961,76.21417886473412,54.80051569958213,0.6678395002567531,4685.288308135114,4685.288308135114,2.783333333333333,0.5612537017339768,0.6913871558131534,0.7092715297894084,0.7192004714510388
 01/17  20:00:00,-4.6899999999999995,21.146372048377746,105.4112170067826,6994.1690677522065,0.0,0.0,26202535.649970382,5570.992634241236,1837.520510128305,87.49456986064439,56.63265619385428,0.6661080648628197,4793.902211588004,4793.902211588004,2.75,0.5716183699826927,0.6970073071091437,0.715993159418015,0.7257233831334823
 01/17  21:00:00,-5.0200000000000005,21.143117539989934,112.57987821771894,7029.459548396117,0.0,0.0,26171548.47056806,5840.236302931413,1940.7915889018045,85.36247340947018,51.265773913702375,0.7224225739351016,4558.4073963686815,4558.4073963686815,2.8666666666666667,0.5608242179434743,0.6917990793438645,0.7089910521339959,0.7188966229416612
 01/17  22:00:00,-5.599999999999997,21.147714323539066,112.092243793475,7589.007494064009,0.0,0.0,27615709.377082247,5706.961221286789,1936.458888858613,76.71488825611449,49.936625948778435,0.6944279515037717,5208.109284538793,5208.109284538793,2.8833333333333333,0.5409956390318366,0.6772883850270263,0.6961750253482479,0.7064670078237969
 01/17  23:00:00,-5.599999999999997,21.135302372675756,107.64933991104158,6935.325144196313,0.0,0.0,25726650.274105363,5567.253238461724,1879.889510180064,70.65005512907005,55.70740970950353,0.6435183140410362,4646.724996386979,4646.724996386979,2.8,0.5408934973411405,0.6763519003990326,0.6961270820219781,0.7064040835069755
 01/17  24:00:00,-5.290000000000001,21.151607949664253,110.86424356413221,8275.87208679665,0.0,0.0,28962685.63121943,5860.477765217133,1964.5878503876227,72.57591451455092,46.65303005009505,0.7440760693964422,5538.073704685421,5538.073704685421,2.8666666666666667,0.5513317345834957,0.6832535783209751,0.702883212661647,0.7129417856097898
 01/18  01:00:00,-5.0,21.14351858468067,104.80639235423999,6550.379291212861,0.0,0.0,25357644.069277547,5567.56517374562,1847.6442587122642,70.11216032240647,57.39560179083947,0.6870277516825588,4485.129769735984,4485.129769735984,2.7,0.5611133247167913,0.6903602423782986,0.7091769535262068,0.7190533162982187
 01/18  02:00:00,-5.0,21.144947006409453,125.39302447789983,6966.602189860548,0.0,0.0,25987934.65387285,6319.004761918745,2100.7941689510626,74.71583441177067,46.666666666666664,0.7604282083234961,4048.316502336732,4048.316502336732,3.066666666666667,0.5609028709024765,0.6799919510171809,0.7089344672111239,0.7188501110537344
 01/18  03:00:00,-5.3100000000000005,21.152066382073585,120.49226247240189,6307.6739274968,0.0,0.0,24856847.632920165,6023.978720700202,2017.4733785315461,65.64119212667657,53.333333333333336,0.7333333333333333,3896.835435349446,3896.835435349446,2.933333333333333,0.5505559438208516,0.6785362450580835,0.7022358078619517,0.7123247147599588
 01/18  04:00:00,-4.98,21.146816274009453,112.84390871121678,7220.268987373697,0.0,0.0,26763980.417744122,5955.356432681619,1982.7118346060197,66.88339306239153,48.61627191349926,0.7344445531521,4649.887939540347,4649.887939540347,2.8833333333333333,0.5614465233901981,0.6895331981514803,0.7093781016492758,0.7192612799772653
 01/18  05:00:00,-4.141666666666667,21.13612124477053,109.94445071450612,7592.079465868611,0.0,0.0,27211738.851296395,5983.850642232206,1943.624806207748,71.61090156932526,51.50340699213636,0.712321215525104,4751.629712476415,4751.629712476415,2.816666666666667,0.5899714849803914,0.7093208074828495,0.7278504167045762,0.7372471885338722
 01/18  06:00:00,-4.468333333333333,21.13249418972882,104.88270763796729,6835.179324759761,0.0,0.0,25846588.241890687,5691.975974576215,1865.8465861811567,62.30643199742256,57.29346021692503,0.6883252031966968,4518.4668968154565,4518.4668968154565,2.7,0.579438807516641,0.7044946090754016,0.7210351885779112,0.7306096419364005
 01/18  07:00:00,-4.6899999999999995,21.144392387908866,111.6431279643351,7492.341514669778,0.0,0.0,27160365.932030205,5933.1716358306485,1959.4644743266524,76.893046614481,49.95578021758218,0.6839551970688046,4789.329024595963,4789.329024595963,2.9,0.5713183877238808,0.6967160011729177,0.7157604458320773,0.725485692522306
 01/18  08:00:00,-4.709999999999999,21.152908829637372,113.71538492713346,7458.329681426198,0.0,0.0,27309245.854582183,5885.632374764072,1948.1967493349453,101.01049988341252,48.6908455648434,0.7466556500977235,4899.597963274455,4899.597963274455,2.8833333333333333,0.5709722733915331,0.6951161035019513,0.7155148605489478,0.7252353062489006
 01/18  09:00:00,-5.3100000000000005,21.147833441982836,116.03208039531636,7349.532078777897,0.0,0.0,27134890.825160924,5861.733175463631,1968.1888800768813,95.16939459080245,48.516650578714504,0.7500763870682848,4868.9787264162505,4868.9787264162505,2.9,0.5506346961561799,0.68456804498739,0.702350759655776,0.7124239033559181
 01/18  10:00:00,-5.8583333333333325,21.142759550054148,120.49226247240189,6523.769804929453,0.0,0.0,25431339.32164845,5868.35661055273,1991.9713343843266,79.19140977683443,53.333333333333336,0.7333333333333333,4236.023817861575,4236.023817861575,2.933333333333333,0.5318830725691501,0.6818079789291702,0.6901777351155303,0.7005870972160456
 01/18  11:00:00,-5.531666666666667,21.15146508122672,125.9691834938747,7328.34256760062,0.0,0.0,27068691.802844655,6184.32055831332,2082.8875005294835,85.92414115541773,46.666666666666664,0.7666666666666667,4545.790955754125,4545.790955754125,3.066666666666667,0.5424895621851149,0.6818079789291702,0.697018940206975,0.7072415251104374
 01/18  12:00:00,-5.0,21.148931407291336,115.89372060230298,7190.758576919977,0.0,0.0,26761652.002416372,5934.457620049922,1977.8700933653129,85.55695161525061,50.07804543169427,0.7427701164909221,4648.592069816368,4648.592069816368,2.9,0.560904926932164,0.6867693826819872,0.7089760924106592,0.7188703011571491
 01/18  13:00:00,-4.4316666666666675,21.141050648969028,105.9295174002453,6890.076598983033,0.0,0.0,26039408.135480717,5666.1899857395765,1858.559796951209,77.54586232623417,56.807206444554744,0.6761954482904304,4601.870377488865,4601.870377488865,2.7333333333333334,0.5798658340010573,0.7018655894919411,0.721294913947107,0.7308635512485406
 01/18  14:00:00,-2.453333333333332,21.127357620734013,103.85817628624872,7017.025510228515,0.0,0.0,25857012.0796805,5938.421661037499,1849.5906492956885,80.40888636655744,53.333333333333336,0.6618778111485022,4256.556956161508,4256.556956161508,2.7,0.6463134019741557,0.7443556711616351,0.7644319223055657,0.7730249782463552
 01/18  15:00:00,-0.22166666666666673,21.13678676172056,82.76514939667211,4421.1163794928425,0.0,0.0,20619171.803600498,5165.163432635535,1534.1130819454067,74.63292691450435,72.82448953820325,0.5507633181911096,3027.4548820755153,3027.4548820755153,2.25,0.7220890806560843,0.8006595042424934,0.8140709765581399,0.8216788900255236
 01/18  16:00:00,0.6,21.15114185721968,84.2973574812084,4438.585410831349,0.0,0.0,20900174.339008994,5399.375570917488,1566.9676706502298,81.43116095867076,71.2908406352361,0.554218237344152,2911.6275860119254,2911.6275860119254,2.283333333333333,0.7503697746093693,0.8198082582849234,0.8326921922497394,0.8399766304876266
 01/18  17:00:00,1.1683333333333334,21.136472862317024,78.3521534729361,2406.90417565443,0.0,0.0,16612310.587786587,4850.615510898803,1390.793926944519,79.61036072879996,91.41582538254967,0.4954708957838369,1842.1898554652792,1842.1898554652792,2.05,0.7688673662942228,0.8330665479768283,0.8448507707582514,0.8519383714210554
 01/18  18:00:00,1.7000000000000006,21.14176156844395,74.80470119504074,3132.2227448186295,0.0,0.0,17924015.357679203,4520.977322025867,1291.2204304714176,85.00550682834462,99.65300948763903,0.4727343875343735,2549.133467617969,2549.133467617969,1.9333333333333333,0.7878222103303395,0.8467720329479137,0.8573103331613265,0.8642618196082398
 01/18  19:00:00,1.1316666666666664,21.143044505215492,67.71210299287058,3042.51028228907,0.0,0.0,17262349.657649104,4118.541490767677,1192.3728817136341,84.1339635258607,99.08852636259455,0.5045573681870272,2694.161594398277,2694.161594398277,1.7666666666666666,0.7693418751781127,0.8353304057785509,0.8450801066839205,0.8522228765661797
 01/18  20:00:00,0.29,21.151425380476326,72.77980903126246,3451.43829057971,0.0,0.0,18544629.080569748,4340.4285822065785,1282.5763582306995,70.01429006349969,96.76054559754175,0.5161972720122913,2942.1202864670504,2942.1202864670504,1.8666666666666667,0.7403985347981169,0.813818122557606,0.8259981046030942,0.8334257193709065
 01/18  21:00:00,0.0,21.140253785119867,72.83484794266897,3254.9557678916567,0.0,0.0,17915148.45805449,4339.759766454513,1290.979056057354,65.67226756466354,96.17832520809573,0.5191083739595214,2728.0331976958632,2728.0331976958632,1.8666666666666667,0.7302998050987488,0.8063837783099906,0.8193570312463705,0.8268971396747725
 01/18  22:00:00,0.0,21.14990412716551,72.68948399582733,3543.9166220015536,0.0,0.0,18578093.393645816,4303.389350880618,1281.5205331714965,79.09610886896186,94.36994038255698,0.5247073843410092,3000.1964149067085,3000.1964149067085,1.8833333333333333,0.7303103945877717,0.8085766712396553,0.8193747526303017,0.8269186779639264
 01/18  23:00:00,-0.3099999999999999,21.141796942252366,73.7917795768412,4160.993039711219,0.0,0.0,19322440.106633842,4415.65185924785,1322.6348938976837,87.79081757736724,85.80873609662002,0.5707820998867219,3201.630226521998,3201.630226521998,1.9166666666666667,0.7202309864150807,0.8033577449707489,0.8127602502327473,0.820429320894482
 01/18  24:00:00,-0.6,21.151651597508785,78.85919307719058,3205.842137163451,0.0,0.0,17843034.536954936,4618.234044581954,1392.5002658894862,88.5647868862868,83.77801332322703,0.5811099333838647,2504.0598342452154,2504.0598342452154,2.0,0.7094742789620286,0.7958639052948778,0.8056431259247242,0.8133816142933942
 01/19  01:00:00,-0.6,21.154166288903365,73.97514226435763,3109.9324009759234,0.0,0.0,17586130.85210781,4405.044606705285,1324.4488707488265,90.80648135974837,85.46431617495891,0.5292022973733683,2604.917845569945,2604.917845569945,1.9333333333333333,0.7094253452340237,0.7957199339128554,0.8056079275263134,0.8133426845629828
 01/19  02:00:00,-0.6,21.1452128052236,78.87522074201462,4469.963806128436,0.0,0.0,20018945.804495744,4793.953382378191,1435.0915269678667,93.0122295864557,76.58543192704919,0.5669201867950677,3138.509238455276,3138.509238455276,2.1,0.7096471107200191,0.7928901008447189,0.8058159258762067,0.8135727338342743
