Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 01/19  03:00:00,-0.8583333333333333,21.15321012876838,75.52252367492513,3341.0243916696013,0.0,0.0,18668795.424002975,4774.800733265222,1426.7193325552694,91.6821203602532,74.3205243129125,0.5462043268632204,2718.763624778233,2718.763624778233,2.1,0.7010598523015311,0.7864921495271521,0.8002649976209785,0.8081070296066047
 01/19  04:00:00,-1.1000000000000005,21.165763988253584,83.2950978226036,3899.374902455563,0.0,0.0,19796465.655502744,5032.099752064459,1507.849454808515,117.24002796135464,67.63561862129032,0.6514057353913429,2908.0190707556994,2908.0190707556994,2.2,0.6923221789133769,0.7823884776842946,0.7945055260363313,0.802447563254345
 01/19  05:00:00,-1.1000000000000005,21.142049651212854,93.74852279527177,4370.509616950376,0.0,0.0,21261550.145795517,5209.840411844836,1576.4843274606817,124.55129148147944,73.66658352720401,0.5992987439367018,3211.348932934859,3211.348932934859,2.3833333333333333,0.6926821718158,0.7812106683076397,0.7947111641515875,0.8026522450412814
 01/19  06:00:00,-1.1000000000000005,21.150407219770695,76.4400445069528,4063.804011911491,0.0,0.0,19513939.7583427,4752.582246380864,1415.0950130405765,110.4232643105987,73.33333333333333,0.508756803049245,3035.7781940390587,3035.7781940390587,2.1666666666666665,0.6924971278509052,0.7828214449965522,0.7946703013591834,0.8025348491873804
 01/19  07:00:00,-0.8416666666666667,21.16571038085831,82.85514877647144,3904.1148147429108,0.0,0.0,19806220.103743102,5033.592606924044,1500.082034663684,119.39237801659219,68.10998221332677,0.6430074782671742,2898.7739416683094,2898.7739416683094,2.2,0.700812550433131,0.7883223881336586,0.8000507130531906,0.8078836801531257
 01/19  08:00:00,-0.6,21.157118970443126,72.23556759780986,2945.54162313365,0.0,0.0,17692842.62827462,4609.217085482641,1358.5612367380215,111.16495932868919,75.69158336870655,0.5890060656397943,2519.9233983582776,2519.9233983582776,2.0,0.7092014783372601,0.7943300857339199,0.8055924652437555,0.8133264126842623
 01/19  09:00:00,0.019999999999999993,21.152307933733628,76.70015564889098,3966.487850782423,0.0,0.0,19580968.75731169,4676.128193449476,1377.0944823357397,117.82402270707239,77.35337281184472,0.5632794109120581,3083.374657770747,3083.374657770747,2.066666666666667,0.7299744927294614,0.8062100674634188,0.8191833703795287,0.8266988989924459
 01/19  10:00:00,0.6,21.141750049336032,74.29975726035276,5364.2770821310505,0.0,0.0,21329990.719179276,4803.68599490652,1376.9470542596869,124.7268609916916,71.14364625542628,0.5684280513386784,3607.8764857183705,3607.8764857183705,2.066666666666667,0.7503304394195361,0.8230006345829276,0.8326225027400217,0.8398695826863689
 01/19  11:00:00,0.8583333333333333,21.14279238980387,72.71768071586708,5215.427755689668,0.0,0.0,21027235.350154676,4784.829991704223,1361.80540884976,115.49003336216829,71.70805971727826,0.5584857183123162,3512.8877703269486,3512.8877703269486,2.033333333333333,0.758931580197483,0.8282094203375256,0.8382299059802454,0.8454488617379982
 01/19  12:00:00,1.41,21.149460356862786,71.64447908702712,4351.474656250925,0.0,0.0,19761353.23172824,4508.176134922466,1289.3102916357334,97.6797892143429,86.18728657901559,0.5334970524584572,3230.739612614011,3230.739612614011,1.9166666666666667,0.7774361343686405,0.8406591049687421,0.8503988086534428,0.8574200903560433
 01/19  13:00:00,2.526666666666666,21.13223184297884,74.82866332583211,2232.4997458167722,0.0,0.0,16184362.708114913,4620.735266492285,1293.4906337241648,94.49169671561673,98.62572022160175,0.45199999708814087,1815.2815783353947,1815.2815783353947,1.95,0.8138842512483642,0.8639571908445112,0.8745441084079387,0.8812075225638661
 01/19  14:00:00,3.299999999999998,21.12915495788154,69.45995263021288,1327.5530523588764,0.0,0.0,14836289.449358126,4566.630477702546,1265.520820406954,101.56987638016494,100.0,0.3257282202772567,1396.7988860566427,1396.7988860566427,2.0,0.8410879710015757,0.889327066481108,0.8926795632294003,0.8991185200935548
 01/19  15:00:00,3.61,21.139628637059385,71.74065144596186,1604.6190296592852,0.0,0.0,15562840.433821665,4622.1943208735665,1272.6838256803283,109.06661691016508,100.0,0.3598145004432261,1595.850734676166,1595.850734676166,2.0,0.8511341734998712,0.8963399889843761,0.8993359180707622,0.9056974063631812
 01/19  16:00:00,3.9000000000000017,21.13097721255467,64.97283601826173,1118.0932176736533,0.0,0.0,14550445.877206637,4539.16119103705,1240.4660147911184,93.82700010195956,100.0,0.33596718797684955,1326.939559963804,1326.939559963804,1.9,0.8614711594034851,0.9042890444596109,0.9062695120634827,0.9125178045258386
 01/19  17:00:00,3.5900000000000003,21.149131882096626,59.33372032708814,566.1833197138195,0.0,0.0,14194542.459023397,4309.720778021178,1149.4602034401235,88.36065460241664,100.0,0.36632483988414405,1428.882612386801,1428.882612386801,1.7666666666666666,0.8515081824790176,0.8978255484093441,0.8996745380162398,0.9058798866652663
 01/19  18:00:00,3.299999999999998,21.14348928649226,52.277239108631335,-280.56354821367034,0.0,0.0,12745105.299136832,4003.2962903915372,1051.9135935562297,89.25854009700818,100.0,0.3943904607885893,1225.5753194084075,1225.5753194084075,1.6,0.8412465029048212,0.8900441110996928,0.8928182090654281,0.8991649921494171
 01/19  19:00:00,3.0416666666666665,21.14821375272071,61.725622318217916,684.453741444624,0.0,0.0,14390823.14579809,4311.025658631147,1177.5571021276892,95.15440468561943,100.0,0.4191565139097474,1489.3204893214202,1489.3204893214202,1.7666666666666666,0.832726499441954,0.8839442313218178,0.8871682583760749,0.8935236403649721
 01/19  20:00:00,2.49,21.13160649545479,69.66284716115042,1087.764479295304,0.0,0.0,14537917.930618512,4459.762797734972,1256.0638342374543,104.77648906481372,100.0,0.3576787937566493,1404.0876338692763,1404.0876338692763,1.9666666666666666,0.8142707389982051,0.8702927214249228,0.8748824672785183,0.8815239189535583
 01/19  21:00:00,2.200000000000001,21.141528959801956,73.92975140748493,1407.9991545043188,0.0,0.0,15265050.434726264,4469.801057293851,1266.861724220241,118.22012084880926,100.0,0.39120248944068414,1644.3997649399548,1644.3997649399548,2.0,0.8038747024856173,0.862377511654324,0.8679555563626588,0.874692099824035
 01/19  22:00:00,2.200000000000001,21.132378609061295,70.55327168191282,992.7783302731851,0.0,0.0,14383906.979287986,4350.650074018521,1233.4849396757807,125.04123628800257,100.0,0.3435099467673478,1454.4906264867188,1454.4906264867188,2.0,0.8038497371499108,0.8623338917760727,0.8679677670334098,0.874705489864474
 01/19  23:00:00,2.200000000000001,21.141292456580967,76.47877503149056,1463.7157671965854,0.0,0.0,15380857.856818626,4484.451043541762,1270.5075846072987,128.8152292677055,100.0,0.4347263427679558,1673.0331823150916,1673.0331823150916,2.0,0.8038835595313606,0.8623769465360657,0.8679462467983429,0.8746818434588584
 01/19  24:00:00,1.9416666666666669,21.126610165535393,81.43682401937926,1681.036193978189,0.0,0.0,15310106.024709906,4567.113700512293,1300.0542845470186,129.5814422149912,100.0,0.492654838693463,1569.530766949931,1569.530766949931,2.0,0.7956619954379859,0.8474551806777164,0.8624338618416715,0.8692447762540746
 01/20  01:00:00,1.3900000000000001,21.131966687791092,69.26867175898786,3149.2060240796727,0.0,0.0,16994332.445441663,4258.441429019872,1211.6926637379133,105.4063629862782,95.70053009898905,0.4769829639298438,2455.054307547061,2455.054307547061,1.85,0.7771020949287525,0.8411059670672337,0.8501644036109641,0.8571598909400416
 01/20  02:00:00,1.1000000000000005,21.13206048435509,69.36424433771826,3188.994026780761,0.0,0.0,17133837.373406395,4246.061962930933,1217.0268213691977,104.13362874455808,95.1712977676247,0.48132790639596207,2511.792841279395,2511.792841279395,1.85,0.766794044425142,0.8362742460213058,0.8433550807929755,0.8504444612426324
 01/20  03:00:00,1.1000000000000005,21.13236179137364,69.40553243278515,3153.7757046328315,0.0,0.0,17077434.938247893,4186.381644511204,1200.2025039457158,115.79700823347038,95.49864299001132,0.48220303090210337,2544.201891793241,2544.201891793241,1.85,0.7667146698031522,0.8361722565754781,0.8432995850599415,0.8503828051951347
 01/20  04:00:00,1.1000000000000005,21.132317285228606,69.47663512304469,3162.9774520137153,0.0,0.0,17096164.47082194,4170.8402793282685,1195.6995492170608,120.78125768691008,95.24497088082236,0.4850307938411743,2566.2838494722023,2566.2838494722023,1.85,0.766690203010228,0.8361329003273631,0.8432825617364897,0.8503638880560057
 01/20  05:00:00,0.5316666666666668,21.141214095319203,67.61938775407363,3054.2003673111126,0.0,0.0,17211638.509564675,4177.249958360993,1206.1221037060961,117.96978317801744,91.54896455857792,0.4809256217481007,2625.0266832969514,2625.0266832969514,1.8666666666666667,0.7480577519499652,0.8240370323661661,0.8310917458125534,0.8382964816444083
 01/20  06:00:00,0.0,21.151438751507484,78.79379257085542,3249.25128469225,0.0,0.0,17795434.66416561,4506.787130090351,1343.059060658968,124.69499758070555,84.35715982124917,0.5782142008937542,2541.806778542889,2541.806778542889,2.0,0.7291555419578947,0.8096426411686882,0.8185299032822737,0.8259832569220772
 01/20  07:00:00,0.3099999999999999,21.15665292156766,78.83850201239879,3613.502278505964,0.0,0.0,18343146.505757272,4553.429911337725,1348.9302233779897,123.48056124275985,83.86942034941322,0.5806528982529339,2684.75322913834,2684.75322913834,2.0166666666666666,0.7393262356184553,0.8160577654607658,0.8252239278389307,0.8325660082807641
 01/20  08:00:00,-0.019999999999999993,21.155130870580596,76.03366604822851,2722.6759943255997,0.0,0.0,17430396.287376475,4475.4138468503015,1332.4576445528269,103.77536234826063,87.53813999643309,0.5581304910723361,2434.8258478645325,2434.8258478645325,1.95,0.7292799751501999,0.8099105965116238,0.8186672041033961,0.8261026300806351
 01/20  09:00:00,-0.29,21.154964108368628,80.2008510142488,4095.630693223793,0.0,0.0,19663277.71632536,4927.71773370149,1470.980134131177,98.19057208855233,73.4186572961853,0.556103757681214,2862.802716321873,2862.802716321873,2.1666666666666665,0.7192159783094811,0.8000667912361021,0.8120983901055809,0.8196541545401568
 01/20  10:00:00,0.0,21.16330336331146,79.0742172696642,3323.6233252630764,0.0,0.0,18561046.878301192,4837.151414644418,1435.7146433792154,99.0213645571144,77.49600115468839,0.599737282624915,2538.9567220685044,2538.9567220685044,2.066666666666667,0.729186951839802,0.807696800840332,0.8186490916851763,0.8260480703311657
 01/20  11:00:00,0.8783333333333333,21.153802046956248,67.61764185340515,3345.3141191252894,0.0,0.0,18160751.517713744,4717.342169062699,1341.623159341352,77.73248706511282,79.29851760482886,0.4815616683455331,2495.2777389548064,2495.2777389548064,2.0,0.7580021499518325,0.8267252409593062,0.8377846015610956,0.8447704868155139
 01/20  12:00:00,2.268333333333333,21.126987742224415,65.93418541772182,2654.084805191475,0.0,0.0,16150689.846467052,4532.216785784162,1264.3591140926942,46.05811752363128,97.12332559265336,0.4190926928749954,1853.4609195738378,1853.4609195738378,1.8333333333333333,0.8052521508179884,0.8599892877948232,0.8688062837903863,0.8755122655488586
 01/20  13:00:00,2.7999999999999985,21.130102505756856,72.20805407985615,2399.891746127206,0.0,0.0,16198570.031711023,4803.180328607919,1338.648661282703,50.14209465688429,98.92766638452333,0.4142018089021856,1604.7527410223481,1604.7527410223481,1.95,0.8239421506655543,0.8768748462040177,0.8812239551232665,0.8877654506558941
 01/20  14:00:00,3.368333333333333,21.137449930387728,71.99464195203453,1896.5024123624783,0.0,0.0,15954933.338823933,4868.676030981395,1349.2551932036706,57.13167297102997,100.0,0.3924789303682514,1453.1450691373238,1453.1450691373238,1.9666666666666666,0.8421212845022074,0.8895907564416262,0.8933339098276207,0.8997109270500915
 01/20  15:00:00,3.9000000000000017,21.129699965492442,64.34073245201176,1307.551246593916,0.0,0.0,14787143.544601992,4739.905532916609,1296.7861296294964,51.89414054231558,100.0,0.4894383291999062,1174.970241745627,1174.970241745627,1.7333333333333334,0.860969404674475,0.903903077725659,0.9059294234857357,0.912063375214124
 01/20  16:00:00,4.468333333333333,21.13772039375608,68.89767618052119,1832.8508512208005,0.0,0.0,15830284.52902792,4918.823186412756,1331.9283864749984,55.76308636314551,100.0,0.4036748496672297,1363.3543527585082,1363.3543527585082,1.9,0.8793542418453131,0.9167164426168904,0.9181471866688629,0.9242357974459144
 01/20  17:00:00,5.568333333333333,21.128833728658787,44.64011405779225,1302.9892455716888,0.0,0.0,14618793.793498557,5111.924860478874,1161.637702749231,0.0,100.0,0.3134788602413448,753.9125547030611,753.9125547030611,1.55,0.9165589260720517,0.9440393722632348,0.9433924109941244,0.9491230770729632
 01/20  18:00:00,5.531666666666667,21.15115969670959,37.950400625839634,311.5697489131863,0.0,0.0,13669181.362092063,4671.460737127013,1036.470291770215,0.0,100.2804818161066,0.3212320733165878,862.235827590246,862.235827590246,1.3666666666666667,0.9174340407841295,0.9451539292572169,0.9440308264125278,0.9496021312192938
 01/20  19:00:00,4.121666666666667,21.139633236301382,55.191579457062964,178.1864352144262,0.0,0.0,13265113.533421014,4198.807623577896,1096.8490255558997,94.2073323546011,100.0,0.36045963370627493,1190.9604838455498,1190.9604838455498,1.7,0.8700570686805604,0.9119995156609161,0.9120663804578417,0.9180909245048887
 01/20  20:00:00,2.7316666666666674,21.14696539575346,64.56804872569293,834.3953847116209,0.0,0.0,14493139.773357386,4310.819304394188,1199.8475149496526,107.76922757191375,100.0,0.46516302484881833,1508.2836096154788,1508.2836096154788,1.7666666666666666,0.8224234480835391,0.8766604779754719,0.88030208941197,0.886735857640542
 01/20  21:00:00,2.5100000000000002,21.13682587007698,61.71515255689599,493.6431119772412,0.0,0.0,13656217.917410761,4197.424471563281,1170.7649833283692,109.66607760056719,100.0,0.4550723973682313,1329.8089603220192,1329.8089603220192,1.7333333333333334,0.8135729299859146,0.8692014391411808,0.8744578143621423,0.8809494170425138
 01/20  22:00:00,2.7999999999999985,21.14813760528995,63.47290887732708,710.778598715493,0.0,0.0,14337633.550606133,4230.742695116535,1171.0137489603726,117.59556866811869,100.0,0.4491780865771044,1536.2186439353106,1536.2186439353106,1.7666666666666666,0.8238657665576109,0.8770684485820239,0.8812647288303948,0.8876803813734974
 01/20  23:00:00,3.368333333333333,21.133134411043827,68.7751396270096,2892.187747046689,0.0,0.0,16940741.562639866,4459.230223339285,1215.4426011200233,121.62265016825748,93.82763086950128,0.4841588447280353,2244.835955412209,2244.835955412209,1.85,0.8427172309085894,0.886866178171591,0.893676187718094,0.9000730037322814
 01/20  24:00:00,3.9000000000000017,21.149170843048143,72.65206604743007,3738.092209386298,0.0,0.0,18950095.619311105,4608.8331122500085,1250.5239335240558,112.97648579874696,93.94894766266181,0.5259572829078141,2780.503611562136,2780.503611562136,1.8833333333333333,0.8614919875798932,0.9025324821220433,0.9061200234573477,0.9123985931636054
 01/21  01:00:00,4.778333333333332,21.13074446497286,59.87993744419574,4243.920382310609,0.0,0.0,18283950.97287057,4788.029352684001,1191.0277463155242,67.0377787825564,93.11775623355906,0.490274390559844,2354.828629438805,2354.828629438805,1.6833333333333333,0.8902029576235044,0.9231118159229649,0.9252629999121428,0.9313525210391101
 01/21  02:00:00,5.599999999999997,21.12955550836733,58.67139602230745,4420.290682910146,0.0,0.0,18671323.876155928,5570.433045006317,1292.3452232863185,0.0,92.96024541056777,0.5351987729471612,1710.0604649490067,1710.0604649490067,1.5833333333333333,0.9188300850268099,0.9469679378069148,0.9443764231628509,0.9502952298419072
 01/21  03:00:00,5.8583333333333325,21.128679467259342,58.9089988653471,4555.0399816203435,0.0,0.0,18966702.42225937,5690.160483032313,1307.144854525348,0.0,90.50194102790446,0.5474902948604776,1708.1051631040466,1708.1051631040466,1.5833333333333333,0.9272202969942065,0.9528449623391555,0.9499941252912147,0.9558622207631441
 01/21  04:00:00,4.653333333333335,21.147256391038173,68.42017228197224,4743.175150334397,0.0,0.0,20308660.28395614,5024.178727642162,1277.1821847262315,100.53387000997067,85.93654597389374,0.5319750675763985,2881.250475368788,2881.250475368788,1.8666666666666667,0.8881656840514226,0.9274183842502788,0.923980570602269,0.9300791210818862
 01/21  05:00:00,3.0416666666666665,21.14708994487495,69.79130075479017,4739.7647577504895,0.0,0.0,20211677.77038248,4535.565164127761,1237.7312937685883,141.29732503220126,80.37544417025482,0.5469489059676692,3363.291461635117,3363.291461635117,1.9166666666666667,0.8329227980942004,0.8829965704714431,0.8871265998636869,0.893637927667136
 01/21  06:00:00,2.7999999999999985,21.137727715290374,80.34083458133101,5703.481294376069,0.0,0.0,22119389.383514807,5133.860331258385,1407.828173774938,149.71041165614912,72.87570752722189,0.5659918981489938,3494.252974007369,3494.252974007369,2.1666666666666665,0.8241894270660505,0.8756309571482022,0.8813829333224598,0.8878985604432071
 01/21  07:00:00,3.6266666666666665,21.13625902325821,76.3902880366939,5478.282260579488,0.0,0.0,21568001.344275936,5049.1934840384165,1357.0837401519104,157.9842496415324,76.03709265314463,0.5549323378471086,3363.5306145852887,3363.5306145852887,2.1,0.8514822607801367,0.8957511873118494,0.8995793206269767,0.9058415412127896
 01/21  08:00:00,4.400000000000002,21.137352297043098,76.57814614819206,5922.742300551164,0.0,0.0,22359465.937766187,5208.9708549294255,1366.4602848661534,168.61010647532206,71.88004764364808,0.5957457594183462,3498.91802946158,3498.91802946158,2.1,0.8780154713963265,0.9160656032842096,0.9172617170519685,0.9233237628443007
 01/21  09:00:00,4.141666666666667,21.138799728370895,72.3830552682302,3276.5360648625297,0.0,0.0,17980610.129851207,4549.642476359221,1222.296841464635,146.02977027580962,92.40528763497377,0.4985208168003721,2489.3075911451742,2489.3075911451742,1.9166666666666667,0.869474578047577,0.9103770541809538,0.9114670527456071,0.917650754336488
 01/21  10:00:00,4.778333333333332,21.137165996272376,72.46300274427009,3705.451953942247,0.0,0.0,18496024.76441498,5328.092680910901,1365.9338422963178,84.79507272803545,91.1814472203117,0.4618221495903262,1905.986885289992,1905.986885289992,2.0,0.8896238872351849,0.9229436369342995,0.9249902549390211,0.931006709565437
 01/21  11:00:00,5.8583333333333325,21.147088188495516,64.60511677425356,4831.264046691858,0.0,0.0,20620826.272282224,5993.782651429322,1411.5288695477102,0.0,89.46260863204157,0.5402699335191788,1981.1105691342468,1981.1105691342468,1.8,0.9274968086336464,0.9507139632905393,0.95023847224422,0.9561010489170878
 01/21  12:00:00,5.531666666666667,21.147426221684437,64.58824901714758,4765.044792266826,0.0,0.0,20464607.714104615,5801.743632907635,1387.4581623126053,9.060757657746315,90.54121884713736,0.5362105065457131,2111.687992666853,2111.687992666853,1.8,0.9171006561567783,0.9456125209667646,0.9432818885716744,0.9492003992434063
 01/21  13:00:00,5.878333333333334,21.130021873856283,57.41122526737258,3463.5148144114296,0.0,0.0,17642968.47652918,5581.249607474803,1299.4751550041462,0.0,97.5623841638121,0.45008049091928615,1313.661572593426,1313.661572593426,1.65,0.9268167446180633,0.9507185856956926,0.9498804364912263,0.9556839165228862
 01/21  14:00:00,6.6999999999999975,21.13455282657007,41.729830602524544,932.3246747643183,0.0,0.0,14168541.62606628,4926.55495980584,1092.8079866313456,0.0,106.66666666666667,0.3246341209854086,714.5093239026919,714.5093239026919,1.4166666666666667,0.9552758987058503,0.9726847238376192,0.9693830368941679,0.9749425589342481
 01/21  15:00:00,7.2683333333333335,21.13468954618437,43.989748437274464,1848.9408271131144,0.0,0.0,15737913.335023716,5492.587895082983,1189.628070375706,0.0,93.33333333333333,0.4211287023979764,790.9086276583653,790.9086276583653,1.4833333333333334,0.9736882744749186,0.9863238854111812,0.981729908802286,0.9871026373991066
 01/21  16:00:00,7.800000000000003,21.136662920607616,38.09214814349561,701.8350384401468,0.0,0.0,13845125.877329653,4856.059964237955,1035.8531740909307,0.0,106.66666666666667,0.37785549049629774,673.6446189392616,673.6446189392616,1.2833333333333334,0.992445325065843,1.0003643104570694,0.994410869794793,0.9997076202484128
 01/21  17:00:00,7.800000000000003,21.144783829501566,35.34678424976621,663.6567379419226,0.0,0.0,13993829.31392917,4886.569122133588,999.8118484875083,0.0,95.9112751210196,0.35592490962500306,769.6189913178854,769.6189913178854,1.3,0.9928826355067184,1.0007114394845205,0.9946673373506273,0.9999377096108606
 01/21  18:00:00,7.2316666666666665,21.162824852668496,27.220833403909566,-2084.4950567048236,0.0,0.0,10367152.683547644,3486.0171242331826,735.2168743296885,0.0,124.39680035112389,0.31264926898960854,698.4434709336734,698.4434709336734,0.95,0.975523408798898,0.9884585817864953,0.9827880671076105,0.9883294888910741
 01/21  19:00:00,6.39,21.139658965369346,40.91871395435794,1263.736749647841,0.0,0.0,14851074.090522727,5150.832395579864,1122.555356574422,0.0,93.54596286146509,0.38371707460212356,830.0042380171852,830.0042380171852,1.4333333333333333,0.9456331531666095,0.9658299988517289,0.9628915421303929,0.9683401042788515
 01/21  20:00:00,5.841666666666666,21.135891099623457,41.48930784907439,777.9322024397785,0.0,0.0,13920835.555246806,4815.398455434651,1088.3403420211462,0.0,106.66666666666667,0.3641117670620151,746.537365975356,746.537365975356,1.3666666666666667,0.9268035477042087,0.9516914562114623,0.9502329193765511,0.9560068329281514
 01/21  21:00:00,5.8583333333333325,21.13846580871463,42.13446321127136,1388.3958205763638,0.0,0.0,15027739.253797183,5189.379388778322,1151.5920218970646,0.0,93.33333333333333,0.39588064444902166,850.6708192006741,850.6708192006741,1.4666666666666666,0.9266615440244615,0.951644797528063,0.9501519793499317,0.9557010174667943
 01/21  22:00:00,6.099999999999997,21.148915593100075,32.091748574017124,-577.2999434994612,0.0,0.0,12244470.396149676,4228.227544249162,907.2734232789581,0.0,106.66666666666667,0.20357318592789114,735.9730007013745,735.9730007013745,1.2833333333333334,0.9352878537603764,0.9581900689913155,0.9560352413534094,0.9614265160921077
 01/21  23:00:00,5.531666666666667,21.143626376162917,39.83698768945335,824.4826548130562,0.0,0.0,14246326.858225033,4823.787774395699,1070.1554751257738,9.076592110019089,93.35479985446686,0.32586262143889055,929.9536941212348,929.9536941212348,1.45,0.9168986784160924,0.9447975619747028,0.943636539325676,0.9491843778249753
 01/21  24:00:00,5.3100000000000005,21.140290190960613,38.71840402573109,327.5019649852067,0.0,0.0,13364610.36903314,4590.756736437442,1041.9962801463132,0.0,106.66666666666667,0.39073168713232115,764.224771104249,764.224771104249,1.2833333333333334,0.9077586416774727,0.9378546538488072,0.9374536372728841,0.9431206237948118
 01/22  01:00:00,6.168333333333334,21.130765563435254,50.72232754016248,2332.3538332119583,0.0,0.0,16157077.659947705,5428.272904629932,1240.869456301517,0.0,99.01281227276877,0.3500268555588682,942.3722622706288,942.3722622706288,1.65,0.9364575737649141,0.9583304934506146,0.9566274734838234,0.962297854051766
 01/22  02:00:00,6.39,21.138138002522158,44.734559586970654,1559.5702189271572,0.0,0.0,15188209.796028292,5086.728532390543,1134.1963148084703,0.0,101.3920143421191,0.32480736302538266,927.0512910093428,927.0512910093428,1.5,0.9452207973478735,0.9654558309157572,0.9625661347035226,0.9680643290354924
 01/22  03:00:00,6.409999999999999,21.153022762336036,32.810570268199605,-204.4074022149667,0.0,0.0,12830215.091181142,4357.515206150413,924.3513108252895,0.0,100.98964706612627,0.4441339074320645,827.0803902894803,827.0803902894803,1.1166666666666667,0.9453922661043078,0.9642036830972049,0.9625613628591776,0.9681448092788592
 01/22  04:00:00,4.6850000000000005,21.146022236374925,47.66681924687373,-203.62075945206453,0.0,0.0,12763923.94176642,4080.6563943679116,1011.8266828776938,49.71398682224025,108.23982440772689,0.3306861716022631,1046.1357079036438,1046.1357079036438,1.4666666666666666,0.8908133829209361,0.9279778718121822,0.925991918471564,0.9318912714041814
 01/22  05:00:00,2.49,21.133762009668473,73.57115909823702,2077.7294694249013,0.0,0.0,15877157.615027335,4580.047464865519,1286.069321089359,93.33121835668804,98.7658734141634,0.43206121678077253,1698.8056663119378,1698.8056663119378,1.95,0.8135351298225312,0.8699285453601625,0.8743033291708613,0.8808959821452229
 01/22  06:00:00,2.5100000000000002,21.13667946547944,72.04448320294104,1717.6661539402246,0.0,0.0,15636508.82105736,4764.399420277635,1343.2395370211116,96.87267143268333,93.33333333333333,0.43575143632687785,1474.3105580882552,1474.3105580882552,2.0,0.8131414131594971,0.8686896852251361,0.8741267012052022,0.8806586222994306
 01/22  07:00:00,3.9366666666666665,21.138797317523775,66.19569358045982,2639.5116015083117,0.0,0.0,16867534.760020807,4532.948546224356,1223.5345190482392,88.27565344460226,98.09982715553521,0.46132156884097447,2086.637372444588,2086.637372444588,1.8,0.8606776981854322,0.9019594931291941,0.9056497736945099,0.9118708159217422
 01/22  08:00:00,4.6899999999999995,21.14284526261707,70.92263205964574,5258.072001489229,0.0,0.0,21211763.88724481,5141.529129972623,1330.8827686688758,111.81390655783633,73.74334599572758,0.5182753116227266,3139.9238735256977,3139.9238735256977,2.0,0.8881875157978486,0.9223042230642459,0.9239118523114465,0.9299936446263304
 01/22  09:00:00,4.400000000000002,21.135420509753533,77.96934595074806,6148.3038477359805,0.0,0.0,22778876.702056214,5537.512178048801,1455.6927091621924,113.26831840952269,71.62619703899864,0.561125973485013,3315.878884083279,3315.878884083279,2.15,0.8779083264589906,0.9160680444619008,0.9171690024247455,0.9232583719269948
 01/22  10:00:00,5.0200000000000005,21.13562376060522,70.85554731083894,5429.275421661821,0.0,0.0,21344783.015475884,5762.765819147069,1437.8864727466087,55.769734003296904,76.89282339279023,0.556200691681211,2553.84000423279,2553.84000423279,2.0,0.8986053557440886,0.9263513644127233,0.9309406488933506,0.9368932116858782
 01/22  11:00:00,5.8583333333333325,21.136783586805613,63.427132028766074,4608.750432591358,0.0,0.0,20027714.43758077,6010.175674937991,1400.1445672423806,0.0,87.5661541791241,0.5265826228529714,1777.8678624993702,1777.8678624993702,1.7833333333333334,0.9272392222089938,0.9410841863532354,0.9500673248454541,0.9559029865399733
 01/22  12:00:00,6.099999999999997,21.132382384313416,74.33586895856938,6601.200461749647,0.0,0.0,23767887.234658647,7113.251819049125,1640.9207302205507,0.0,72.27126540064643,0.5307768840811321,2094.286762268125,2094.286762268125,2.1,0.9354129208638312,0.9581091373708275,0.9556440337708698,0.9613638527372648
 01/22  13:00:00,6.9783333333333335,21.137849087933255,68.56346423648482,5906.6214487359275,0.0,0.0,22477865.711916104,6792.7744109331115,1536.7850461415342,0.0,76.48201583703732,0.5253074315184472,1927.0327907796927,1927.0327907796927,1.95,0.9645815791584157,0.9772579935891536,0.975180527866609,0.9808384256885713
 01/22  14:00:00,7.489999999999998,21.137313941888003,60.74542153671986,4477.548422780711,0.0,0.0,19487625.24627948,5970.184246328249,1347.3453736176366,0.0,93.30226109519498,0.5037967619022544,1573.3029608275776,1573.3029608275776,1.7166666666666666,0.982594058484005,0.9935763854085959,0.9872783842463924,0.9928704923128335
 01/22  15:00:00,7.7683333333333335,21.13984200963275,43.93867134085793,1556.2465007561104,0.0,0.0,15358809.49230367,5324.6960227282625,1147.1480759789813,0.0,100.0,0.31672745764780363,767.2471613338445,767.2471613338445,1.5166666666666666,0.9901769975025451,0.9985706237740345,0.9928953702286485,0.9982037965531355
 01/22  16:00:00,8.300000000000004,21.146487972428865,29.259875280519672,-643.20374720395,0.0,0.0,12025742.79832639,4210.664188154782,842.7425654154534,0.0,107.52632873226402,0.38038202441713753,651.3850681795508,651.3850681795508,1.05,1.009507826905961,1.012669988987318,1.005734998965218,1.0110773364606134
 01/22  17:00:00,8.300000000000004,21.17298189737566,27.91034798841037,-1971.110083977812,0.0,0.0,10714119.394153252,3522.2202762348097,733.1151133116499,0.0,124.97523144585605,0.3082964933990682,747.306029947203,747.306029947203,1.0,1.0102326447033554,1.0132212112653618,1.0059423228205515,1.0114939562217207
 01/22  18:00:00,8.041666666666666,21.162786377131706,25.639277605012094,-2564.5517499995303,0.0,0.0,9291870.889286164,3018.4280115960505,646.3290901045054,0.0,139.14636076992664,0.25566361833845913,664.921478835232,664.921478835232,0.8666666666666667,1.0026046729284177,1.0082119248194936,1.000871032455222,1.0064905117422531
 01/22  19:00:00,7.2316666666666665,21.170288084915448,25.596748879754735,-2790.420634270056,0.0,0.0,9635836.113176396,3161.7615423303805,675.5586758281039,0.0,131.21244420598137,0.2426412741342309,694.5560864556628,694.5560864556628,0.95,0.9753590509730407,0.9884250118667772,0.982489357404255,0.9881102051014719
 01/22  20:00:00,6.39,21.170950920576672,26.779136806049387,-2215.8674566654176,0.0,0.0,10064820.519997379,3198.8606660321257,700.851626832577,0.0,126.93035724029305,0.25376314823012774,830.7227180117864,830.7227180117864,1.0666666666666667,0.946574119414541,0.9669755023197536,0.963006366496725,0.9688496499723691
 01/22  21:00:00,5.531666666666667,21.1728436569289,24.987095563746678,-3002.73904614823,0.0,0.0,9380477.119296035,3018.164798001451,675.3324319144563,0.0,129.289370292969,0.293874023720794,758.3144058279645,758.3144058279645,0.9333333333333333,0.9178506799872838,0.9460279974939604,0.9438055262233646,0.9497696968347479
 01/22  22:00:00,5.0,21.165201827765767,33.6840992289145,-1607.752555834696,0.0,0.0,10873945.088228568,3169.0973608040354,785.928512346876,72.44058230153986,106.78976075148613,0.37061903941179686,1261.525184863223,1261.525184863223,1.2,0.8980145295938491,0.9299121613298418,0.9310584598758893,0.9366401293453415
 01/22  23:00:00,5.0,21.174620519339822,27.571652809662236,-3209.3551885820225,0.0,0.0,9125550.042684024,2647.6694998527432,651.5221416846499,49.96713466803566,124.21657110121835,0.2756690717968279,1049.1159172114203,1049.1159172114203,1.0333333333333334,0.898058267811237,0.930110383292962,0.9311058442109131,0.9366725270013497
 01/22  24:00:00,5.0,21.168292876698914,32.20518655523978,-1941.526924334024,0.0,0.0,10439250.558445398,2957.493914800672,738.6785022421133,68.39974431951158,113.47551706592897,0.31579328978041304,1261.5643461671616,1261.5643461671616,1.2,0.8979053746289394,0.9298517507094038,0.9310259384918943,0.936561105988248
 01/23  01:00:00,5.0,21.172708217021945,28.57742272678146,-3010.804854717525,0.0,0.0,9374993.561361684,2745.1626014853914,677.3483309806729,54.258786759382545,121.20906132383335,0.31142092031122837,1051.685066779595,1051.685066779595,1.0333333333333334,0.8977753965969727,0.9297968423984174,0.93088139130935,0.9364568372113051
 01/23  02:00:00,4.4316666666666675,21.160602619077206,36.67328285787709,-1092.0286442128397,0.0,0.0,11595293.13343813,3483.6423430560053,882.5561306062041,56.6949497017746,100.52597607165626,0.40210380692889064,1234.084940181682,1234.084940181682,1.25,0.8793064645779622,0.9170673121226166,0.9184945102228929,0.9242332235980165
 01/23  03:00:00,3.3316666666666666,21.154331482533127,44.11218077261621,-1093.3039420011182,0.0,0.0,11793750.694797892,3672.6916993975556,963.0421963959999,52.54142889240932,106.66666666666667,0.35841357891045433,1099.7998618593708,1099.7998618593708,1.4,0.8418558112031944,0.8895037699807963,0.8933398126543667,0.8996736779309078
 01/23  04:00:00,2.49,21.14539048809453,58.189366979430325,696.9488599029758,0.0,0.0,14260796.116697706,4403.404468735664,1187.3231643486363,69.02329443988856,93.33333333333333,0.3707993647597031,1322.6938520091128,1322.6938520091128,1.8,0.8130304360279399,0.8698709223801466,0.8740874783363441,0.8804948589217971
 01/23  05:00:00,1.9416666666666669,21.14494917168018,55.37883037945617,-104.27505226750704,0.0,0.0,13007424.72389603,3960.967863209312,1107.0251675101958,64.18598214131637,106.66666666666667,0.3691232050015598,1235.5549452211499,1235.5549452211499,1.6333333333333333,0.7943751601627737,0.8560733688339256,0.8617069266365738,0.8682799797270653
 01/23  06:00:00,1.7000000000000006,21.137391958245484,68.7216450699663,1629.0575304080849,0.0,0.0,15561252.69227627,4736.292041912429,1355.4147990023437,63.03820325917439,93.33333333333333,0.4771961649906999,1444.0809286739131,1444.0809286739131,1.9,0.7857973938958437,0.8492911142709946,0.8560221285687633,0.8627130023257534
 01/23  07:00:00,1.7000000000000006,21.138083673191066,62.91448055997551,610.0130825049515,0.0,0.0,13856757.594640607,4201.103807530902,1209.345848200452,60.864896378515496,106.66666666666667,0.2591111415599025,1294.5219289958397,1294.5219289958397,1.8666666666666667,0.7858007806729806,0.8492538651736455,0.8559826295156798,0.862782407114874
 01/23  08:00:00,1.7000000000000006,21.13498532419323,74.7224214159953,1929.298766845744,0.0,0.0,16007664.718357768,4821.373547922326,1387.8232582171672,81.45274203802987,93.33333333333333,0.35397957576889094,1513.0278009022004,1513.0278009022004,2.1333333333333333,0.7857753209859253,0.8491540384164232,0.8559679242816742,0.8627660437134896
 01/23  09:00:00,1.7000000000000006,21.135534887658885,68.78567243795554,896.2071761745455,0.0,0.0,14223354.177110024,4262.594882371058,1226.051531117576,80.70811352240155,106.66666666666667,0.36889130253272334,1360.0053991714528,1360.0053991714528,1.8666666666666667,0.7857913037444001,0.8491970239929328,0.8559396932802218,0.8627347257299384
 01/23  10:00:00,1.7000000000000006,21.132837120435962,80.51197285235503,2183.176031840806,0.0,0.0,16364686.288111057,4874.882890377068,1402.4777117880524,101.00254682762605,93.33333333333333,0.44978853580232686,1580.8323855193216,1580.8323855193216,2.1333333333333333,0.7857438844884698,0.8490861960699311,0.8559109253542602,0.862702548174255
 01/23  11:00:00,1.7000000000000006,21.133743467051033,69.34576786651067,1081.8573043295414,0.0,0.0,14459131.655153824,4365.211260092653,1255.6641304961015,63.05874937596925,106.66666666666667,0.37698804331287455,1335.4663545812136,1335.4663545812136,1.8666666666666667,0.7857532526610189,0.8491572135069251,0.855909549453449,0.8627009809914749
 01/23  12:00:00,2.526666666666666,21.13412720723801,71.54284443728667,1997.3542980127736,0.0,0.0,16104275.682961479,4947.192393865533,1394.5997839840777,57.58989040384454,93.33333333333333,0.3955749991982212,1412.9328693804455,1412.9328693804455,2.033333333333333,0.8123947561400472,0.8675140911086913,0.8736232878519623,0.8801260507108456
 01/23  13:00:00,3.868333333333333,21.142981376021037,53.009757159493915,78.41769393616511,0.0,0.0,13260965.690093854,4174.591853026664,1105.1461193754853,43.445552904368846,106.66666666666667,0.31740593485824287,1098.474545390995,1098.474545390995,1.6333333333333333,0.8578827256814824,0.9011960381349958,0.903918579745273,0.90993478554436
 01/23  14:00:00,4.400000000000002,21.142396459548504,54.98625401738602,1012.1535947136155,0.0,0.0,14725017.802038247,4706.091273384667,1205.9926408627605,30.306253985138863,93.33333333333333,0.5061220779499459,1161.3871359144944,1161.3871359144944,1.6,0.8766266619649467,0.9147127433904944,0.9164397534042764,0.9224868022993166
 01/23  15:00:00,5.0200000000000005,21.148111291840948,38.90134543332718,-494.86734143840147,0.0,0.0,12480594.965609966,4135.292056257979,980.2613257880435,11.475277507232514,106.66666666666667,0.32076260227875497,861.7810408622637,861.7810408622637,1.3333333333333333,0.8966635380029618,0.9294029593635852,0.930008806237026,0.9357419143360098
 01/23  16:00:00,5.599999999999997,21.146423164042073,35.949040195312215,464.5446657118077,0.0,0.0,13769105.887582649,4685.087011203851,1021.0837432352807,0.0,93.70519812080103,0.2679874261409139,849.5521423539965,849.5521423539965,1.4,0.9176574370699421,0.9451773122484803,0.944165623908633,0.9496041946005924
 01/23  17:00:00,5.290000000000001,21.16073751085884,28.139079345452483,-1829.4636451586111,0.0,0.0,10781228.450784158,3583.790286370802,791.462048762324,0.0,115.77079503814818,0.39595604131816126,757.7695915761326,757.7695915761326,0.95,0.9081169300938168,0.9380137212474611,0.9374968815498207,0.9433061863467922
 01/23  18:00:00,5.0,21.150940493124278,41.7182961388333,-55.0210096677222,0.0,0.0,13035250.978571849,4134.260826322611,1029.920098217,28.824824712242535,93.44804719886834,0.2937860523053917,1145.600437235915,1145.600437235915,1.5,0.8973999947172462,0.9300919639862908,0.9304626293241467,0.9362756346788402
 01/23  19:00:00,5.0,21.1548512493261,40.23253491921437,-1178.6107781705525,0.0,0.0,11714181.172158873,3711.586836168913,919.7506162011576,50.6445232183361,106.66666666666667,0.29002487138747407,1017.2802704933312,1017.2802704933312,1.3833333333333333,0.8971049008752588,0.9297798892550273,0.9302204468028186,0.9361138474181289
 01/23  20:00:00,4.6899999999999995,21.15298820135932,48.303195687370675,-201.65590466064944,0.0,0.0,13030671.606989427,3998.5359823547565,1011.1167132430669,96.33828327738799,93.33333333333333,0.34200510161720177,1272.9305341686097,1272.9305341686097,1.6,0.8870971520252067,0.9225232126140609,0.9234274310883612,0.9294260735849653
 01/23  21:00:00,3.8316666666666674,21.15248989663368,48.77185823852273,-904.0407641163484,0.0,0.0,12099756.892846197,3669.2114080966694,956.4007397260065,97.75871671812847,106.66666666666667,0.3804938918603456,1200.3322458363364,1200.3322458363364,1.4666666666666666,0.8586981730009541,0.9031250728840462,0.9043643074616164,0.9104937579390439
 01/23  22:00:00,3.0416666666666665,21.142129289086622,63.628085331150864,1063.980080921362,0.0,0.0,14807633.933987804,4414.226479230149,1206.7051064832692,123.1140113028091,93.33333333333333,0.43092847618131347,1496.2938089137658,1496.2938089137658,1.8666666666666667,0.8314758203140553,0.882838923571017,0.886335277990739,0.8925662364139649
 01/23  23:00:00,3.058333333333333,21.147203864208286,53.40997266184082,-360.41430085192354,0.0,0.0,12750854.482629284,3845.927553372928,1038.660869515697,93.68790267191739,106.66666666666667,0.3284257028860206,1251.563173569148,1251.563173569148,1.6333333333333333,0.8311274703189718,0.8821842385597929,0.8860907738567597,0.8923187230214327
 01/23  24:00:00,3.299999999999998,21.14467907862587,59.0652703385036,767.9484627308518,0.0,0.0,14403300.656310612,4363.124155703048,1160.9476090611108,102.47124756320707,93.33333333333333,0.3289404527354284,1397.2423164160966,1397.2423164160966,1.8666666666666667,0.8397533682458899,0.8887882390250357,0.8918700979690145,0.8979931711767279
 01/24  01:00:00,3.0416666666666665,21.142963778688692,58.05162164948103,95.31056927365329,0.0,0.0,13292660.775154978,3956.139001476178,1091.7779116507047,105.1356958232317,106.66666666666667,0.3799306996223512,1330.4314376049263,1330.4314376049263,1.6666666666666667,0.8314425368349182,0.8827305414608616,0.8862653846892238,0.8925365852975913
 01/24  02:00:00,2.7999999999999985,21.135438333797918,75.73044541779272,1871.5339470214326,0.0,0.0,15959784.023528252,4711.52992196831,1325.8273808851775,134.68079346741428,93.33333333333333,0.3733019185659957,1594.4594066670827,1594.4594066670827,2.1333333333333333,0.8228342893522201,0.875910235271144,0.8805118876964754,0.8869671938638011
 01/24  03:00:00,2.231666666666667,21.132703562699795,75.45446426998005,2203.2807187913645,0.0,0.0,16134865.852853943,4449.3869379648295,1260.3802747995735,123.34540369520458,98.8225054140608,0.4631748431200062,1879.1437762910205,1879.1437762910205,1.95,0.8046921620657469,0.8615198761857263,0.8684029619106747,0.8750247591930929
 01/24  04:00:00,1.7000000000000006,21.136071460758124,57.88329511207439,3437.2780250830924,0.0,0.0,17120280.052221227,3980.027492410279,1107.485592232621,110.1071997263165,92.01571530244286,0.4949834967694297,2700.2518855334765,2700.2518855334765,1.6833333333333333,0.7860269447217313,0.8502836866083844,0.8560449475357306,0.8628528722225304
 01/24  05:00:00,1.1316666666666664,21.147428986241223,75.8963049814669,3400.862246334599,0.0,0.0,18348888.207481466,4565.6220850946,1316.7726307519765,126.28553135832581,85.9019031990811,0.54108764746301,2598.3869119218643,2598.3869119218643,2.0,0.7672495703573199,0.8383864222112636,0.8436352444500443,0.8505827789015998
 01/24  06:00:00,0.8583333333333333,21.15472657097222,84.75610817125147,3887.8744697972743,0.0,0.0,19927891.507988986,5041.479914944165,1467.4698491866768,137.18613146074262,75.43193569817292,0.5327577743742397,2761.001281513564,2761.001281513564,2.2666666666666666,0.7572172891843609,0.8271673538123562,0.8370505327525913,0.8441372439911454
 01/24  07:00:00,0.5316666666666668,21.136636806193927,89.98741788789913,5637.067344818913,0.0,0.0,22459241.494340483,5366.135150344076,1574.322104444234,144.38852816975293,65.35218429688308,0.6321757181528168,3377.6765238300663,3377.6765238300663,2.4,0.7469188375667073,0.8204201948813342,0.830322928047747,0.8374898519567391
 01/24  08:00:00,0.3099999999999999,21.14460030640094,82.68546434386913,3871.3837191293987,0.0,0.0,19795798.50337926,4884.010089933176,1438.6619199349796,136.05977094035038,75.39234440750873,0.5556874127289878,2879.471052956833,2879.471052956833,2.216666666666667,0.7389021518095172,0.8148234097667231,0.8249922472642429,0.832275732261822
 01/24  09:00:00,0.6,21.16356737973939,76.97579386265518,4023.4913464454157,0.0,0.0,19840157.826889966,5036.670055165454,1462.2255758360222,135.40608834237548,68.32834033836534,0.5022785369617895,2785.4310719186738,2785.4310719186738,2.2666666666666666,0.7485377824374182,0.822139192578116,0.8315005381676108,0.8386029518321444
 01/24  10:00:00,0.8583333333333333,21.148798856198876,78.81769004869791,3339.2707318866082,0.0,0.0,18937680.387130693,5038.727390745571,1458.792137811745,119.48379521419979,74.64304190987491,0.5242082584953981,2434.9787878081074,2434.9787878081074,2.2,0.7571913357928343,0.8250105339705704,0.837204659826267,0.8441602375244192
 01/24  11:00:00,1.41,21.15825230932429,68.05637587601557,3992.0498619471173,0.0,0.0,19472853.164935756,4787.606713082993,1350.2186723258258,84.74808427660868,77.74199750523778,0.5272268231306232,2833.883761480388,2833.883761480388,1.9666666666666666,0.776000174066647,0.8400244135835349,0.8495640092310434,0.8563678517585989
 01/24  12:00:00,3.4050000000000007,21.146373914720165,71.24255511874101,4592.1557800119745,0.0,0.0,20441164.279359657,5149.5182681460965,1393.8022188348705,64.35332166424435,81.11832609459219,0.5227698706959488,2780.8674860408078,2780.8674860408078,2.0,0.8423786734732007,0.8837884436292301,0.8935468014430795,0.8998170497979474
 01/24  13:00:00,5.878333333333334,21.12992252817153,71.7871176897073,6162.25280682147,0.0,0.0,22864573.804861374,6837.44454599845,1589.6878889496563,0.0,74.82983156966912,0.5724051334095427,2009.6096908011698,2009.6096908011698,1.9833333333333334,0.9271635190464836,0.9504060705586311,0.9500521420945353,0.9558412368933726
 01/24  14:00:00,7.2683333333333335,21.134732532390196,63.996597963268506,5525.465235786493,0.0,0.0,21569802.991395384,6433.298007414225,1443.3228338701915,0.0,79.5604591875515,0.5829503472506832,1926.2727585363878,1926.2727585363878,1.7833333333333334,0.9740419432980122,0.9853391795632568,0.9814815434781713,0.9870788923441776
 01/24  15:00:00,7.800000000000003,21.137261266110933,62.832771710286,5015.369243006816,0.0,0.0,20816757.38675405,6348.508413561807,1411.713582814716,0.0,85.11236007611026,0.5520599752470691,1703.8741739387626,1703.8741739387626,1.75,0.992433649356035,1.000424543392414,0.9938710237856139,0.9994267607266949
 01/24  16:00:00,8.058333333333334,21.144380905253378,59.73747471288357,4184.3357822171065,0.0,0.0,19355060.688881222,5770.3944016900305,1303.709795023044,0.0,103.59375436653939,0.4193598814088721,1640.111274251304,1640.111274251304,1.7,1.0007003976048696,1.0058147438415144,0.9997325546084163,1.0051050016825007
 01/24  17:00:00,8.041666666666666,21.136276000181343,42.100155407062566,1656.7198796956025,0.0,0.0,15518982.32021235,5439.195319029489,1145.2701984153612,0.0,93.57775849088621,0.35949850921114074,753.8305480585808,753.8305480585808,1.4833333333333334,1.0007940820421874,1.0067184495492303,0.9999979946898236,1.005349805952035
 01/24  18:00:00,7.489999999999998,21.153611082554992,30.13433295022636,-1105.0669881902402,0.0,0.0,11608999.821030559,3998.902875001123,835.3691704884665,0.0,114.18188072263638,0.320333683089203,683.2586832395563,683.2586832395563,1.0833333333333333,0.9828618197343566,0.9932458245670918,0.9879056515184936,0.9932135696017668
 01/24  19:00:00,6.941666666666667,21.141223481547623,38.75499579239665,1064.7194612657652,0.0,0.0,14636066.510861583,5083.730826148206,1082.1319807351133,0.0,93.38363923220018,0.32698876874323535,801.4516746772786,801.4516746772786,1.4333333333333333,0.9638403106714298,0.9793133577175757,0.9751324126064023,0.9804546182313612
 01/24  20:00:00,6.39,21.15476260920317,29.86139190699887,-1182.8907483832988,0.0,0.0,11615215.429373471,3975.60767067364,843.416810440664,0.0,110.45722502829565,0.35392219917876394,722.9264597555465,722.9264597555465,1.05,0.9454900904717954,0.9656080561817373,0.9629373399681916,0.9682102864468745
 01/24  21:00:00,5.841666666666666,21.147037858873784,36.991631760772286,439.431315463339,0.0,0.0,13789846.526607675,4713.594245066384,1030.9817786667143,0.0,96.0253167190878,0.3590481150109258,848.8756481435836,848.8756481435836,1.3333333333333333,0.9268298608432414,0.9518280776186535,0.9503197809887122,0.955772563167618
 01/24  22:00:00,5.8583333333333325,21.14177842170684,37.354514469410205,157.2355583286689,0.0,0.0,13228533.676209928,4557.83253796464,1016.9137129025631,0.0,106.66666666666667,0.3550346004299032,741.9174870292452,741.9174870292452,1.2833333333333334,0.9262226350008234,0.9512334463972074,0.9498673293136057,0.9553825363057151
 01/24  23:00:00,5.841666666666666,21.133648441671152,48.95287330849315,2006.3020493926986,0.0,0.0,16089121.234546065,5540.374397755577,1257.1808210481952,0.0,93.33333333333333,0.34286229304485166,848.9309651894042,848.9309651894042,1.6666666666666667,0.926403510003975,0.9514146672326799,0.9499708757435459,0.9556532811742663
 01/24  24:00:00,5.599999999999997,21.130295047178958,53.812327141557056,2455.5654920717393,0.0,0.0,16208848.98445667,5248.005364079045,1237.1664825687906,0.0,106.23612407679272,0.3578581716126221,1080.7379598369387,1080.7379598369387,1.6333333333333333,0.917974138399103,0.9449639217953357,0.9441608561973062,0.9499252158893243
 01/25  01:00:00,5.599999999999997,21.127094602574076,56.265134495429066,2683.835434672384,0.0,0.0,16892887.93954305,5789.692316082048,1353.6924612149148,0.0,94.42077238520329,0.3529238998508843,868.4202191217822,868.4202191217822,1.8,0.9178473103280919,0.9451369810793998,0.9441840873193669,0.9498968602338033
 01/25  02:00:00,4.98,21.137877519602284,52.93410140010945,603.7461180531342,0.0,0.0,13858941.213560862,4433.7359711612,1107.974819751813,70.30748955744049,106.66666666666667,0.3553474185399751,1078.9820173473454,1078.9820173473454,1.6,0.89791220071947,0.9311434421286727,0.9307466651313913,0.9365987974764592
 01/25  03:00:00,3.8316666666666674,21.138729435890106,67.92084463867657,1478.7326745868118,0.0,0.0,15388825.564205214,4636.107598997533,1262.287513653937,126.0773390668128,93.33333333333333,0.43478266948400623,1498.56007682526,1498.56007682526,1.9333333333333333,0.8589445953044726,0.9031116096741306,0.9045875697732357,0.9106922833006659
 01/25  04:00:00,3.299999999999998,21.138854111255267,70.12249484106705,2644.358161171747,0.0,0.0,16874838.251092866,4343.111833554675,1196.9814385563957,116.12559679457027,101.01194840017807,0.44467621821121833,2245.430497887013,2245.430497887013,1.85,0.8404099964173518,0.8854073028329328,0.8921080539421096,0.8984733731586644
 01/25  05:00:00,2.473333333333333,21.142607789767553,73.30115985415249,4071.1481127148686,0.0,0.0,19102539.036924023,4471.420918418814,1255.5747774490526,120.40052063487761,91.26399504147011,0.5436800247926494,2947.925072062333,2947.925072062333,1.9,0.8135330705538152,0.8686749688232168,0.8742461255562145,0.8808566710522268
