Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 02/18  17:00:00,6.099999999999997,21.14566225299536,31.302045575954477,-580.5254241975529,0.0,0.0,12146567.229968883,4177.384724234754,897.3157223888915,0.0,104.72365937250271,0.31028064438498365,724.050030684412,724.050030684412,1.1833333333333333,0.9346438043737485,0.9570734242272283,0.95559243958855,0.9609281469068256
 02/18  18:00:00,6.409999999999999,21.183633303701274,25.043025227351784,-3685.481623050392,0.0,0.0,9131401.230220325,2902.357674819646,645.2433362077942,0.0,136.9337284762057,0.28502369658165067,717.4877932513363,717.4877932513363,0.8666666666666667,0.9453655847983161,0.964119751934485,0.9623086370416434,0.9680537336031996
 02/18  19:00:00,6.39,21.156321565234585,21.287702665010418,-2528.5548069630013,0.0,0.0,8121757.098350653,2645.769538675532,574.4060357822262,0.0,139.59858724239066,0.24681902972241407,619.5789683614374,619.5789683614374,0.8,0.9463780368534549,0.9657639332472362,0.9629116903531318,0.9687517533754012
 02/18  20:00:00,5.221666666666667,21.16111889371181,27.124231969450943,-2254.775730142863,0.0,0.0,10034355.573802276,3235.6133791881703,746.4113782791879,2.7178829666816258,118.6146936157895,0.3462251387936431,815.3240981058606,815.3240981058606,1.0,0.9069630861965591,0.9384535925659204,0.9366870613489167,0.9425162169198454
 02/18  21:00:00,4.141666666666667,21.172570391562864,32.36041411218738,-1957.81736728809,0.0,0.0,10796309.576534715,3186.28437180512,811.3585836665098,17.523506997609754,113.02809751944717,0.32075812882469407,1160.275495151226,1160.275495151226,1.1666666666666667,0.869000226724737,0.909268272436,0.9117443451986208,0.9174228493876478
 02/18  22:00:00,3.3316666666666666,21.16455744142016,28.668724717632585,-2634.854928074432,0.0,0.0,9527446.644880705,2814.4366430487707,734.9147559470935,20.16907227825187,117.80506666288306,0.30424427586783137,1049.2076215212487,1049.2076215212487,1.0833333333333333,0.8422467291633516,0.8903522150233908,0.8939267930982163,0.8998195166308345
 02/18  23:00:00,2.7999999999999985,21.17082764280874,34.933424929511496,-1778.5385163135477,0.0,0.0,11046341.36297695,3242.312405534541,864.9348296568636,28.337690909684078,107.71326581977004,0.393403680490461,1226.1631744310403,1226.1631744310403,1.1666666666666667,0.8231002570687737,0.8753460591167944,0.8811247023163504,0.8872165127221215
 02/18  24:00:00,3.058333333333333,21.14813267178769,44.01942935929949,-808.1291279118741,0.0,0.0,12007094.017866103,3785.1090093443,995.909045325562,52.54787458739933,100.0,0.34696218289228614,1095.9607190549928,1095.9607190549928,1.4666666666666666,0.8311193652139263,0.8815710050362017,0.8861892582832094,0.8925808677878992
 02/19  01:00:00,3.0416666666666665,21.14090504691684,67.64786997604664,2393.1154477183977,0.0,0.0,16689382.558052748,4527.788548121705,1244.9950528746776,90.381342460628,96.21502438981226,0.4708856149928682,2006.5969169740638,2006.5969169740638,1.8333333333333333,0.8315315351212582,0.8806139550243939,0.8862281869672071,0.892579917231849
 02/19  02:00:00,3.368333333333333,21.1371502204898,68.94820567654759,3688.131640652408,0.0,0.0,18287318.321564548,4484.303409839482,1225.5779992922546,106.98297349583028,92.28204192664025,0.5303487984669711,2616.7232169241365,2616.7232169241365,1.8166666666666667,0.8419602419281262,0.8874510654956996,0.8931053915166434,0.8994400693132005
 02/19  03:00:00,3.3316666666666666,21.13950343710311,60.683701279129494,1375.6871802902585,0.0,0.0,14913676.097308015,4236.4953530735265,1155.4489017854821,104.4677122379442,98.49579880317616,0.4509088408036799,1652.1209470413012,1652.1209470413012,1.7166666666666666,0.8416029716174732,0.8886668179027083,0.8929980067373006,0.8991811811444532
 02/19  04:00:00,1.9216666666666669,21.14520418747807,76.10798080989701,1977.0147650665022,0.0,0.0,16161155.065879595,4560.2865727474755,1307.5994606447887,109.21756847153682,98.02437505776885,0.4553452828379629,1769.6444753137723,1769.6444753137723,1.9833333333333334,0.7943029460543884,0.8542386817878758,0.8615411372884043,0.8682109916040566
 02/19  05:00:00,1.6683333333333337,21.134752741723734,77.42000118254462,5290.565759838334,0.0,0.0,21330673.197737977,4997.194427743876,1410.7855862957606,119.39496291209201,75.87883980389776,0.5486749589286423,3296.3222191985105,3296.3222191985105,2.1166666666666667,0.7847552984375089,0.8473631095080825,0.8552708666633086,0.8620540602081237
 02/19  06:00:00,2.200000000000001,21.122276159209616,72.260136437962,5855.781674615379,0.0,0.0,21588507.613962494,5129.245400289747,1407.3953510175747,125.57372719636122,66.66666666666667,0.5342555220389812,3352.810628738872,3352.810628738872,2.1333333333333333,0.8032037074068719,0.861992823438855,0.8674737394345617,0.8741163302125385
 02/19  07:00:00,1.9416666666666669,21.124526455944437,78.25895132436239,5848.969030135703,0.0,0.0,22017564.74047314,5306.3329500569525,1479.1196938661187,121.85693761223918,66.72468592617626,0.5368218566454522,3316.264873541136,3316.264873541136,2.2333333333333334,0.7945607948591707,0.8558626839712632,0.8617576329022765,0.8684646353871557
 02/19  08:00:00,1.3900000000000001,21.127128246019367,67.20325027753894,5345.603299001946,0.0,0.0,20758291.317598615,4832.8101174497915,1348.2701268384242,108.882424719318,67.21597834795134,0.5035724880552463,3349.7852797793817,3349.7852797793817,2.033333333333333,0.7762018282729135,0.8431185340230137,0.84962545385641,0.8565057942218995
 02/19  09:00:00,1.1000000000000005,21.132434171255788,73.26934767805923,5480.987475246389,0.0,0.0,21323183.14237264,4938.161459045024,1410.0375127527473,111.14288250600389,69.15766375820643,0.5704498346599499,3388.5061041723898,3388.5061041723898,2.066666666666667,0.7660122755835713,0.8340414435151449,0.8428973944813589,0.8498929653256508
 02/19  10:00:00,1.41,21.15095648946393,72.60900863619389,4116.058050588957,0.0,0.0,19786008.126447428,4857.786023031008,1381.4418300283178,91.37374512464865,78.19672802286418,0.5272536436765004,2856.532423455093,2856.532423455093,2.033333333333333,0.7758815485472785,0.840780434891086,0.8494399832361944,0.8562446084310849
 02/19  11:00:00,1.9583333333333333,21.15489240001226,71.78242061435544,4226.22268905857,0.0,0.0,19679230.970920313,5163.662566835614,1436.7482457814863,56.31879199402579,75.17106562971061,0.5637202700323675,2531.0764116615733,2531.0764116615733,2.0166666666666666,0.7941525366733161,0.8550367772428695,0.8614768839674767,0.8681327547696328
 02/19  12:00:00,3.3366666666666673,21.130587691566824,60.484886689042085,4309.2417541120085,0.0,0.0,18537438.544693753,4675.365441507753,1253.025705303212,25.65835586536824,90.06022514904035,0.45701529725595336,2511.094542584432,2511.094542584432,1.75,0.8401029844171999,0.8856522857679213,0.8918774608294829,0.898220732720392
 02/19  13:00:00,5.278333333333334,21.14845765383321,64.88823466182869,4601.451084584614,0.0,0.0,20097502.79728967,5510.354347303457,1356.3853310806996,8.288905316856603,93.40943830163955,0.511162705503589,2205.274752915335,2205.274752915335,1.8,0.9064998958107144,0.9333173197169415,0.9362065624580093,0.9421058108079099
 02/19  14:00:00,7.546666666666668,21.134920347798626,67.24308857947916,5315.941740108149,0.0,0.0,21699424.604252707,6658.531233471996,1496.7178328861705,0.0,83.69173143532022,0.5293724365919357,1703.7635902127547,1703.7635902127547,1.8666666666666667,0.9824740348863741,0.9896939360064161,0.9872161937699069,0.9927885970474494
 02/19  15:00:00,8.590000000000002,21.135647841777494,58.445909827767856,4615.743026859957,0.0,0.0,19839534.032774817,6212.1666075357,1348.4424121141005,0.0,84.26156575603223,0.5520982046838085,1514.0219410656878,1514.0219410656878,1.6833333333333333,1.0190716440740155,1.027482595476618,1.0118602141786577,1.017312394896963
 02/19  16:00:00,8.300000000000004,21.125287801213414,61.173155911135105,5666.015754948172,0.0,0.0,21479699.292387363,6638.564821337245,1423.5106581025182,0.0,75.06692304679395,0.560568041493526,1774.0625031861518,1774.0625031861518,1.7666666666666666,1.0094927797603823,1.0167122038298275,1.0053386943523432,1.0108728343070708
 02/19  17:00:00,8.610000000000001,21.136973459329656,66.03189095936963,5677.383363974214,0.0,0.0,22583059.96194512,6978.331572834697,1513.6683512040088,0.0,74.47817466237741,0.595949811741825,1840.305697176382,1840.305697176382,1.8666666666666667,1.0197831842712886,1.0211750188475348,1.0123799263366298,1.0178437571485763
 02/19  18:00:00,9.158333333333331,21.138269716876312,69.22735881533235,5698.634536447919,0.0,0.0,22836789.631728932,7110.453333259049,1543.5594120591186,0.0,79.44152675959354,0.5447802622167615,1765.1730616153081,1765.1730616153081,1.9333333333333333,1.0389178778333876,1.0338957726667892,1.0253092370984067,1.030841556297971
 02/19  19:00:00,8.831666666666669,21.143714318614407,59.29224818155323,4479.494174668298,0.0,0.0,19989165.358746998,6049.226890733263,1323.3129064373693,0.0,96.38467299464153,0.4597491148872383,1697.2898627526047,1697.2898627526047,1.7333333333333334,1.028688158464867,1.0273724392062464,1.0183978953222672,1.0239782835772764
 02/19  20:00:00,7.473333333333334,21.14987656188725,61.01371147189074,4293.644837308062,0.0,0.0,19808591.660692837,5914.456934542416,1341.4572671729327,0.0,98.74525434203538,0.4152939823660536,1722.4195620608741,1722.4195620608741,1.8166666666666667,0.9824030212998823,0.9932316062853999,0.9872443065920729,0.9928656001731154
 02/19  21:00:00,6.39,21.140603163122243,38.36071574960922,292.859035480166,0.0,0.0,13416264.827900143,4646.973443751139,1023.5830731543548,0.0,106.72288794144745,0.3139496891378563,716.8769395596507,716.8769395596507,1.3333333333333333,0.9449735473799449,0.9651967567698356,0.9624377203838438,0.9679533455485448
 02/19  22:00:00,5.841666666666666,21.138140381629373,51.39038622372139,2594.502841151719,0.0,0.0,16949854.63798707,5477.618486465805,1247.495110959351,0.0,92.06783918180079,0.442893848324892,1216.654381342119,1216.654381342119,1.5833333333333333,0.926666377497763,0.9518480779437763,0.9499243684936283,0.9556341420388671
 02/19  23:00:00,4.98,21.130842620090643,79.69218971435262,6735.957731274826,0.0,0.0,23729371.70751048,6435.069526149329,1593.4562132963306,72.18725718563614,67.74191796918461,0.5712375230491437,2800.083670169897,2800.083670169897,2.2,0.8977347921009927,0.9315543912703288,0.9303906853537993,0.936321036684528
 02/19  24:00:00,5.0200000000000005,21.13528402343679,75.44048145775456,6244.327564722696,0.0,0.0,23038828.188689224,6133.031254497181,1516.0533203512894,66.32634624853667,72.60350698049079,0.5718962870606593,2809.5626251141275,2809.5626251141275,2.066666666666667,0.8983261007157914,0.9302131916809527,0.9307731616851717,0.9367068896158144
 02/20  01:00:00,6.168333333333334,21.149973906589935,63.09629919617771,4644.416766048363,0.0,0.0,20396063.907872174,5786.675039111126,1358.5958642603264,0.0,97.25943042056402,0.4921646280032265,2026.8012119858017,2026.8012119858017,1.75,0.9369431010688072,0.9572752854424202,0.9566712684323041,0.9623519333579957
 02/20  02:00:00,6.39,21.14999086245637,66.75331252783708,5314.694164565904,0.0,0.0,21625700.859662034,6202.3487746412675,1444.4598319913323,0.0,89.43904909024883,0.5213692266073675,2101.8683727117736,2101.8683727117736,1.8666666666666667,0.9452206372385868,0.9652915116933989,0.9621249571796012,0.9678647115674138
 02/20  03:00:00,5.841666666666666,21.132407548931674,73.91141047978017,6587.31929662949,0.0,0.0,23693082.458278786,7062.826823570566,1638.6401940295614,0.0,71.01377583718211,0.5294962763968074,2115.413297122567,2115.413297122567,2.0833333333333335,0.9264703955532807,0.9512973538356898,0.9496395721258905,0.9554032001750152
 02/20  04:00:00,6.168333333333334,21.13694083590689,64.89959478833615,4972.688225843978,0.0,0.0,20755222.930685367,6226.347621580434,1444.627681719802,0.0,86.53788350366526,0.5150760071342884,1795.4322091038723,1795.4322091038723,1.8333333333333333,0.936689018278804,0.9573091210450311,0.9564468666358341,0.9621784478912384
 02/20  05:00:00,6.6999999999999975,21.1442821690408,62.1080760249226,4375.123178136694,0.0,0.0,19760469.10253751,5952.496130937049,1374.4418040088945,0.0,92.37921380528817,0.5070184904306315,1666.058642340486,1666.058642340486,1.75,0.955042443725005,0.9724912513311874,0.968807915438633,0.974402664498019
 02/20  06:00:00,6.958333333333333,21.14158657895521,66.4104693467947,5098.52155999882,0.0,0.0,21136206.669267137,6391.945991581156,1471.1061056599385,0.0,86.02104196603905,0.5377805412449741,1749.3163853626968,1749.3163853626968,1.8666666666666667,0.9636982178418693,0.9780063501619204,0.9745735285026208,0.9801736652296825
 02/20  07:00:00,6.941666666666667,21.145198716380527,54.09211985491278,3246.0120945017047,0.0,0.0,17626185.31642672,5212.81770980224,1195.8009050859744,0.0,107.64841602414003,0.41304902414738875,1554.6403722116338,1554.6403722116338,1.55,0.963228527059992,0.979411351677015,0.9744020018738246,0.9799604968299619
 02/20  08:00:00,6.958333333333333,21.13371479534664,57.967522015681304,3984.4925822992886,0.0,0.0,19101527.151819434,6006.404148617831,1354.5848860095543,0.0,89.85441272912591,0.4520368545775029,1425.177601566372,1425.177601566372,1.75,0.9635267737323915,0.9781336588791507,0.9746381584352093,0.9802268052260217
 02/20  09:00:00,7.510000000000002,21.14831757462826,62.93854682116806,4840.660888474543,0.0,0.0,20754932.30361823,6033.597591470719,1367.1862962937876,0.0,95.14948263962066,0.5038031558205975,1915.874441110888,1915.874441110888,1.7333333333333334,0.9823031174280901,0.9919869325724329,0.9871496200788022,0.9926488921483316
 02/20  10:00:00,7.2316666666666665,21.142376372772596,59.69309901061762,4263.953064426318,0.0,0.0,19414664.384917304,5834.078175036781,1327.4588049911504,0.0,95.74459992525604,0.4503727399978453,1642.5750419087083,1642.5750419087083,1.75,0.9736070083223852,0.9875790200846899,0.9813129909957196,0.9868789451874257
 02/20  11:00:00,6.958333333333333,21.15066250505309,64.06384256696039,4513.654106448486,0.0,0.0,20380951.216586445,5950.496285942209,1377.0489157887675,0.0,98.67427406624344,0.4666368896893198,1853.1495078725368,1853.1495078725368,1.7666666666666666,0.9635777100680724,0.9785575349996148,0.9745820228461505,0.9801054721508363
 02/20  12:00:00,8.078333333333335,21.13405452451626,45.57108730504425,1984.584258501872,0.0,0.0,15743154.124241807,5344.33022934807,1157.3071844104113,0.0,100.98720055790515,0.37476780728528897,848.3120001132099,848.3120001132099,1.4833333333333334,1.0000060451912607,1.0054278412927462,0.9993558500017289,1.004836925697201
 02/20  13:00:00,9.468333333333332,21.13697673801473,33.15459889712877,385.66552924145554,0.0,0.0,13511160.846297573,4813.128940586272,951.7040849740307,0.0,100.63483915822917,0.3015777738405094,604.291749172581,604.291749172581,1.25,1.0472355749780753,1.0409314981344846,1.031496621405564,1.0365289211194035
 02/20  14:00:00,10.878333333333332,21.16332283217645,29.56771642622653,-943.7091302965302,0.0,0.0,12156736.777137972,4190.153411374164,815.4835729135934,0.0,0.0,0.37090538162845915,631.8061694666775,631.8061694666775,1.0333333333333334,1.0946657550314145,1.0749071586216052,1.0632222652072263,1.0686704104612323
 02/20  15:00:00,12.526666666666669,21.16286606733432,24.637875984667044,-2436.118613439232,0.0,0.0,10013708.521948965,3456.1620079218924,667.0820462658908,0.0,0.0,0.29183144614704554,491.51720155888205,491.51720155888205,0.8833333333333333,1.1506031395240464,1.117405746720518,1.1014733248331987,1.106893675902661
 02/20  16:00:00,13.868333333333334,21.171935193932793,28.03975697389926,-1937.2832869810286,0.0,0.0,10892640.584277052,3737.4187884144417,729.7518901672515,0.0,0.0,0.2717841208905411,501.78904039851164,501.78904039851164,0.9833333333333333,1.195909286146977,1.152788882914162,1.1327654268700376,1.1381541236744293
 02/20  17:00:00,14.709999999999999,21.16108519738443,20.016542237142502,-3587.2787988055884,0.0,0.0,8431348.360699521,2995.6559160364486,566.9857173149159,0.0,0.0,0.2854972891485863,353.4529244973828,353.4529244973828,0.7,1.225676711620389,1.1680278593002045,1.1527795392857199,1.1586790569550325
 02/20  18:00:00,14.121666666666668,21.167639590576364,15.763976322952992,-4578.019835533566,0.0,0.0,6106887.947599851,2085.841486652372,409.2706156859842,0.0,0.0,0.19050386718080897,315.86772487922747,315.86772487922747,0.55,1.2104890700794602,1.165976007115204,1.1423186286859897,1.1481919357707473
 02/20  19:00:00,12.163333333333334,21.18081318160129,17.672620155961187,-4706.049401639149,0.0,0.0,6984294.491707339,2391.423011850634,464.04250525382486,0.0,0.0,0.21892521959144426,372.3779902731893,372.3779902731893,0.55,1.1476004348647153,1.1182346901077327,1.0991976414621911,1.104890867962736
 02/20  20:00:00,9.963333333333335,21.164962637905617,25.487469194191686,-2603.3634877691784,0.0,0.0,9683523.213022705,3221.1497265080766,654.3541597951818,0.0,68.51620464632562,0.2864461769995078,586.6593736468523,586.6593736468523,0.8166666666666667,1.0683728913599473,1.0588954031241193,1.045403914343002,1.0509236650032636
 02/20  21:00:00,7.763333333333334,21.15311096224076,22.0654173809555,-2581.1682375575724,0.0,0.0,8673075.287571684,2908.0461830995055,598.3096945379268,0.0,136.11596100102486,0.27936362460925895,573.6555203904966,573.6555203904966,0.75,0.9953531209373344,1.0040709853426224,0.9959627614459652,1.0015417341530692
 02/20  22:00:00,6.131666666666666,21.158635244693148,25.53011406043238,-1948.9490910183056,0.0,0.0,9169408.541767662,2902.253679963887,651.1642470663261,0.0,137.2816785435454,0.2898289546988121,731.0038969905098,731.0038969905098,0.8666666666666667,0.938316344873409,0.9609187044961246,0.9576813642935431,0.9633649049986197
 02/20  23:00:00,5.8583333333333325,21.169106692322273,26.42681433839597,-2885.263270807604,0.0,0.0,9389430.29560239,2985.176899920491,678.3394893924274,0.0,134.52498178647537,0.3149467516617188,739.1060998705915,739.1060998705915,0.8666666666666667,0.9268411766566531,0.9504543916613214,0.950026323258543,0.9557184390294367
 02/20  24:00:00,4.963333333333333,21.16674514511893,30.764482055183514,-1864.1106895531295,0.0,0.0,10480562.028972287,3127.9694312951656,751.0396935840132,34.26864819863338,119.01032853227208,0.3202809481843402,1070.3292970516386,1070.3292970516386,1.1166666666666667,0.8985767879279263,0.9327481914955118,0.9311380621626142,0.9369697172212371
 02/21  01:00:00,3.5900000000000003,21.17125917507617,30.570372451755812,-2886.75927875489,0.0,0.0,9535185.288964361,2732.422666310861,714.6581883758789,62.70478236660486,117.38006731231553,0.35261467292011506,1135.0032840403758,1135.0032840403758,1.05,0.850260903985387,0.8954819036284102,0.8992022632414133,0.9050562886855753
 02/21  02:00:00,2.7316666666666674,21.155448863289855,46.39709759545893,-478.8312534850634,0.0,0.0,12567436.121357009,3773.9201831321884,1009.6180588408412,80.85298089002517,94.0855910286179,0.3753464319221465,1318.6430999897298,1318.6430999897298,1.5166666666666666,0.8212585072356202,0.8746663042954169,0.879654895622474,0.8860903549305387
 02/21  03:00:00,2.200000000000001,21.14421448318653,56.239602491916436,-15.97485706594307,0.0,0.0,13140031.598101217,3966.1342350798745,1106.3516146411469,73.89237602521774,106.66666666666667,0.38080583197394346,1269.43894530056,1269.43894530056,1.6333333333333333,0.8025246175841791,0.8617072687360081,0.8670926161018727,0.8735835160901411
 02/21  04:00:00,1.9416666666666669,21.13708992605717,73.56230201668541,3667.9309929354195,0.0,0.0,18372704.07302599,4767.088422781819,1358.8829982477985,69.67140003033713,91.87113959277664,0.4590510037551334,2374.1401541595405,2374.1401541595405,2.0166666666666666,0.7943543023738463,0.8558072267154463,0.8615949669571665,0.8683173137360949
 02/21  05:00:00,1.7000000000000006,21.133839243717365,63.55582658557298,3114.059576807664,0.0,0.0,16991048.869859725,4272.629063354438,1211.5961652318445,42.30814751972262,100.89845942364015,0.44401317238836474,2314.3518071289486,2314.3518071289486,1.7333333333333334,0.7859596901172934,0.849691654431204,0.8559832609658476,0.8627835177572908
 02/21  06:00:00,2.268333333333333,21.131862465144476,67.68993711417292,3224.7936755871247,0.0,0.0,17227719.97616624,4549.082105273897,1276.092853256445,51.283322723138326,95.5257250790407,0.43830597375101704,2150.423475882709,2150.423475882709,1.85,0.804260593431752,0.8614480894047603,0.8680985153677714,0.8747162846244197
 02/21  07:00:00,2.49,21.130126910523924,72.47402757998071,3363.6807295053964,0.0,0.0,17577776.837508827,4796.530940362559,1338.2785343340054,67.16822626061034,90.85257844128256,0.4552896891469472,2063.319281126933,2063.319281126933,1.9666666666666666,0.8128989455210998,0.8696612003679864,0.8738322319651555,0.8803737269233943
 02/21  08:00:00,2.5100000000000002,21.13204842708515,67.59548269885117,3194.7986428636555,0.0,0.0,17166652.93577733,4488.272857196926,1250.107976534551,68.16623129921227,95.9814164157945,0.43631610514037217,2187.377299697654,2187.377299697654,1.85,0.8128030258794631,0.8683420862894209,0.873759313871041,0.8803041330161042
 02/21  09:00:00,2.7999999999999985,21.131253170526122,71.14577673782478,1339.6400147605882,0.0,0.0,14777723.264500655,4463.781634320401,1255.2777818865188,76.50773033591241,106.66666666666667,0.401698598214864,1331.30183291187,1331.30183291187,1.8666666666666667,0.8227233761345194,0.875859709015946,0.8803868915983487,0.8868269018224304
 02/21  10:00:00,3.058333333333333,21.132151303084537,74.37425684884948,2243.8172852748153,0.0,0.0,16478118.34611019,5042.492466953402,1412.3674198256133,69.18160904285054,93.33333333333333,0.3455210244594275,1431.28819366663,1431.28819366663,2.1333333333333333,0.8310377049878703,0.8816023047771715,0.8859650076558631,0.8923419654125959
 02/21  11:00:00,4.178333333333333,21.137118736582476,56.886500694685665,700.2852249446441,0.0,0.0,14017743.664629495,4458.28472203452,1195.4869544478724,24.3730192438756,106.66666666666667,0.3912476925193348,1072.6406725586655,1072.6406725586655,1.6333333333333333,0.8677706390378529,0.9080332247702274,0.9104558458734032,0.9164258052171697
 02/21  12:00:00,5.878333333333334,21.138109657860262,43.37304285360023,1459.6992002011082,0.0,0.0,15277588.543372015,5231.1715481662195,1169.1115967214964,0.0,93.33333333333333,0.36431438641550645,837.0226066380889,837.0226066380889,1.5166666666666666,0.9254679714209572,0.9505411352549339,0.9493107254411619,0.9549248462378198
 02/21  13:00:00,7.836666666666667,21.15561238743349,28.576600440546358,-1283.4017427224085,0.0,0.0,11505264.451435532,3940.477893965964,807.803787578669,0.0,113.71383857220744,0.34697498666267707,661.0041554748492,661.0041554748492,1.0166666666666666,0.99119321627403,0.9974968752763432,0.9934186583459735,0.9987350775688134
 02/21  14:00:00,9.468333333333332,21.162482153578,28.241181640415803,-1291.712899761907,0.0,0.0,11426268.093330381,3844.28809933104,772.2567480730551,0.0,117.84905607453369,0.3252132548376648,689.2886063092591,689.2886063092591,1.0666666666666667,1.0479415722796401,1.040226481043633,1.0314114489588526,1.0368858710885773
 02/21  15:00:00,10.31,21.172885950533956,23.660540841506613,-3005.2181685440823,0.0,0.0,9497456.09169436,3188.6644002159496,632.7781923477462,0.0,0.0,0.23389822910294064,574.3461418782911,574.3461418782911,0.9333333333333333,1.0770635812249454,1.063080986137572,1.0511297237113078,1.056620499590286
 02/21  16:00:00,10.600000000000001,21.165630723665647,27.251520525806942,-1619.2872879497552,0.0,0.0,10994057.437027697,3716.789229838635,733.0067914542374,0.0,0.0,0.27786900457541286,644.2867214306549,644.2867214306549,1.0666666666666667,1.0875325901349304,1.0714942482251149,1.0582463023364297,1.0637517705269643
 02/21  17:00:00,10.600000000000001,21.17343890386544,25.201583095585352,-3164.915247776026,0.0,0.0,9398220.988336887,3124.57172050806,639.7330812484641,0.0,0.0,0.27166526871399177,563.2334259288644,563.2334259288644,0.8666666666666667,1.0875829963423063,1.0711085611449995,1.058516883339006,1.0638598595756001
 02/21  18:00:00,10.600000000000001,21.158832105041476,17.158663662300388,-3976.116107365811,0.0,0.0,7111661.547074009,2457.32224942333,473.37967965433904,0.0,0.0,0.2626529617560495,405.9096256762737,405.9096256762737,0.5833333333333334,1.0884771993057,1.0720751747108468,1.0588515661954763,1.0644385267521108
 02/21  19:00:00,10.29,21.19727890997829,16.65523977502562,-5106.039593390042,0.0,0.0,6417241.153885625,2135.448908113277,424.6877252338073,0.0,0.0,0.1805530325792896,414.6114326617797,414.6114326617797,0.5666666666666667,1.080177482031549,1.066154538471888,1.053193151271994,1.0588400015867103
 02/21  20:00:00,9.121666666666668,21.15776210793911,29.788926627305376,-1197.708237212679,0.0,0.0,11270826.473484132,3734.19144067713,768.4695695558866,0.0,127.7621463481137,0.3500075841400661,703.7120227986622,703.7120227986622,0.9333333333333333,1.0390198378853677,1.0364853479334137,1.025497281524205,1.0310268181552587
 02/21  21:00:00,7.7316666666666665,21.16586796839998,25.92302253487098,-2765.8726813305557,0.0,0.0,9536082.22286522,3085.6675632044107,659.9033679291558,0.0,138.80116072756113,0.29764402964590414,667.1875245403248,667.1875245403248,0.8166666666666667,0.9917616619044362,1.0004903585637928,0.993588399965996,0.9992014295652477
 02/21  22:00:00,6.941666666666667,21.159109031102922,30.547291637977803,-1353.3014964923534,0.0,0.0,11133194.172300596,3597.8701419750973,782.1370251871617,0.0,127.18228260369852,0.32021867948821997,795.3927184664177,795.3927184664177,0.9833333333333333,0.9642291267184485,0.9796010027079983,0.9752119037255602,0.9807479445901774
 02/21  23:00:00,6.131666666666666,21.164145948610575,27.45092781927932,-2421.456747997913,0.0,0.0,10018096.320261192,3249.7524744025936,715.1278540348657,0.0,131.91525675145473,0.23665172853419908,727.5423358569388,727.5423358569388,0.95,0.9373408282002919,0.9599635245172211,0.957382832204401,0.9627754139068405
 02/21  24:00:00,4.411666666666667,21.164317483581183,35.82094619467977,-1667.009099886772,0.0,0.0,10800323.553306172,3091.4525390322515,785.2318338811863,64.39778581266724,117.45639509404747,0.35474038624662513,1235.3030931176477,1235.3030931176477,1.1833333333333333,0.8800163959754361,0.9190979101111193,0.9187670033289097,0.9247362882046768
 02/22  01:00:00,3.299999999999998,21.169362285888116,34.02261338351578,-2714.638229805363,0.0,0.0,9822768.440381605,2840.9155817893275,756.5291216398855,82.59089633289778,113.09182328897005,0.41009147703528254,1174.6025276029643,1174.6025276029643,1.0666666666666667,0.8401192538317094,0.8876859537571489,0.8923322899491682,0.8984376675229832
 02/22  02:00:00,3.299999999999998,21.157737585490974,47.00320531977629,-758.0261129948505,0.0,0.0,12275684.579874976,3662.762176282788,963.1723111663904,108.74732774004768,93.55865040194513,0.34641142471520125,1349.3928811517019,1349.3928811517019,1.5333333333333334,0.839918153092133,0.8881243938448954,0.8919823901999528,0.8983313018907058
 02/22  03:00:00,2.7316666666666674,21.157288690321902,46.71698149521999,-1424.9919915329936,0.0,0.0,11516373.813635085,3441.6907792764973,918.0978129211777,98.16853720939648,106.66666666666667,0.3918007965138779,1222.0818197068006,1222.0818197068006,1.4,0.8215899282167871,0.8764437643932266,0.879611533217141,0.8860756448870533
 02/22  04:00:00,1.9416666666666669,21.143045928046224,63.66433081891254,979.6686209132856,0.0,0.0,14764831.114526574,4351.727843125025,1216.9980757394276,108.76180827292673,93.33333333333333,0.3873938645940866,1542.3782152092338,1542.3782152092338,1.9,0.7942386846967882,0.8558872159175849,0.8616401520981181,0.8682036264884655
 02/22  05:00:00,1.3900000000000001,21.135509783570342,70.89068870517869,899.2781862669547,0.0,0.0,14318105.425983079,4217.499658619936,1220.7076752275718,93.20850338017735,106.66666666666667,0.39797204856473556,1444.0825566034098,1444.0825566034098,1.8666666666666667,0.7758885737574646,0.8424339633916813,0.8493842775643029,0.8562779974603126
 02/22  06:00:00,1.1000000000000005,21.137510142619192,81.1537308450744,2811.7831410916406,0.0,0.0,17464788.645572353,4667.29187548506,1360.2176909818097,93.4862433289245,98.05620067855219,0.49455775667738533,2140.8386821343897,2140.8386821343897,2.033333333333333,0.7656672877313315,0.8272843373517603,0.8425765643565558,0.8495764444661745
 02/22  07:00:00,1.1000000000000005,21.14136880602076,73.92898773668216,4227.350481721483,0.0,0.0,19448846.290479463,4591.109939721001,1330.4594033373335,93.89781338185138,84.74943853943185,0.5762528073028406,2972.7726273523053,2972.7726273523053,1.9166666666666667,0.7660693357006438,0.8341174476189249,0.8428338999654897,0.8498636884559005
 02/22  08:00:00,1.1000000000000005,21.139212732307634,67.93615077381683,2532.673691150092,0.0,0.0,16630528.882550355,4111.635197170765,1194.37656835713,87.31632089468445,100.27466625106233,0.4820364570624585,2368.4037987004895,2368.4037987004895,1.7833333333333334,0.765953353561162,0.8309210726925669,0.842760688595215,0.8497821876168867
 02/22  09:00:00,1.1000000000000005,21.1481177512046,73.86405800515212,3606.4730547107056,0.0,0.0,18192680.77557492,4573.590113607473,1324.6922393300438,83.41931925392241,91.07622331957597,0.5134578421861272,2502.0628496414324,2502.0628496414324,1.95,0.7655397686804168,0.8351377247573507,0.8424751054013959,0.8494625823312413
 02/22  10:00:00,1.978333333333333,21.13355495113618,69.23247669526648,2003.4335801058799,0.0,0.0,15712459.056869514,4400.934848655613,1253.2804772720237,70.7318643785698,100.67385158410646,0.4330944117012256,1764.8233746396902,1764.8233746396902,1.85,0.7939690762939331,0.8511728040055053,0.8613134537868,0.8680403100501574
 02/22  11:00:00,4.8149999999999995,21.141901603773455,51.461011268671164,1025.2972602696468,0.0,0.0,14763179.607796563,4769.4389549136695,1166.9979941353872,39.27228022303379,94.2053829722666,0.379093920211874,1112.7132601143942,1112.7132601143942,1.6333333333333333,0.8879459812094169,0.9215158864817857,0.9241188658674795,0.9299070274406329
 02/22  12:00:00,7.836666666666667,21.164305310826624,26.535432459263575,-2206.87868636786,0.0,0.0,10498599.391218314,3522.6678803006885,733.2270096020395,0.0,122.52920766512274,0.35327560456786056,662.7321795204039,662.7321795204039,0.9333333333333333,0.9914463357367008,0.9970246262090652,0.9933699129244301,0.9988860247267061
 02/22  13:00:00,9.468333333333332,21.168110804048958,26.950683887243493,-1947.8941668913778,0.0,0.0,10618295.690922843,3511.9571157304435,712.2974725069574,0.0,126.20813814361135,0.2624998813825985,691.7674874390394,691.7674874390394,1.0666666666666667,1.0482493682143668,1.0406108489733916,1.0315878321566259,1.0370866158322873
 02/22  14:00:00,10.568333333333333,21.170004017109925,25.056442174261004,-2795.7500491455353,0.0,0.0,9864800.646096384,3333.947603880566,663.2874849323326,0.0,0.0,0.26943923464796693,563.6357744047912,563.6357744047912,0.9,1.0851969743278,1.068533159052558,1.0568258515771585,1.0621928650230528
 02/22  15:00:00,11.41,21.162190338146146,29.433817649421123,-1499.5042293398021,0.0,0.0,11139303.020020202,3745.755872111981,758.5019571191557,0.0,0.0,0.316525663359659,606.7609893608573,606.7609893608573,1.0,1.113726489828146,1.090263299918323,1.0764352662434944,1.081682652248411
 02/22  16:00:00,11.958333333333334,21.16116698280921,25.05878557904676,-2477.0938015676843,0.0,0.0,9850537.470253093,3360.7990245240576,657.4474371929485,0.0,0.0,0.2817225432928902,511.5122641569499,511.5122641569499,0.85,1.132591239970185,1.1051391729251598,1.0891874096024339,1.0945958789757912
 02/22  17:00:00,12.199999999999994,21.172671080691007,16.072765211887745,-5457.001890794091,0.0,0.0,6251932.548391163,2105.97225382507,416.7327384244582,0.0,0.0,0.20647794117072674,364.44281303521194,364.44281303521194,0.5666666666666667,1.142223350813564,1.1113950628869864,1.0955068200888916,1.1011424774498357
 02/22  18:00:00,11.941666666666665,21.17374625219095,15.668827553427157,-4660.407221571717,0.0,0.0,5850942.034098683,1930.1271068502692,391.12849069102646,0.0,0.0,0.18558169044803002,375.27543054861655,375.27543054861655,0.5833333333333334,1.1349017844918177,1.1127314071382406,1.0905051246219868,1.0961613227319267
 02/22  19:00:00,11.390000000000002,21.174317854502256,15.818093021649348,-4894.7370977902865,0.0,0.0,5981932.862743236,1969.7766301259655,397.8539574897633,0.0,0.0,0.19330339844648325,390.24178799921975,390.24178799921975,0.5666666666666667,1.1163591263762733,1.1127314071382406,1.0778467799983826,1.0834645775708074
 02/22  20:00:00,10.221666666666666,21.18877561258779,15.315685853962645,-5411.6702027097,0.0,0.0,5506924.121661339,1733.0019619201046,365.04152649144237,0.0,58.49518255073331,0.16731318455835273,425.0868113434438,425.0868113434438,0.5833333333333334,1.0788141056275975,1.1127314071382406,1.0523080909850693,1.057892782216372
 02/22  21:00:00,8.573333333333332,21.178970204783198,16.487722572569357,-4733.175670331406,0.0,0.0,6303130.49245422,2051.357760017425,430.31114602347685,0.0,154.41114875042942,0.22794425624785292,466.8946504936302,466.8946504936302,0.5833333333333334,1.0228377429931264,1.0709604353133382,1.0143602331656358,1.0199922884373234
 02/22  22:00:00,6.663333333333333,21.158726045342412,21.754101057215248,-3438.263744066869,0.0,0.0,8332740.050021696,2740.1541787837486,585.3384785525327,0.0,137.21793727445194,0.31171945961597225,615.0517404469423,615.0517404469423,0.7166666666666667,0.95813487078995,0.9765342659639327,0.9708548621287124,0.9765883272506459
 02/22  23:00:00,4.721666666666668,21.1610765614157,32.84832192846356,-2231.694841873778,0.0,0.0,9441184.539945401,2632.7165367622392,662.1975937027687,60.54400197003749,133.1244663721646,0.304510519890272,1113.2005739891,1113.2005739891,1.0,0.8906488051445369,0.9281015032863168,0.925674155645426,0.9316584186359818
 02/22  24:00:00,3.9000000000000017,21.167171188325906,37.32169518168611,-1908.603513619199,0.0,0.0,10643976.683058772,2893.4320458834404,761.1078051687199,105.46423784781241,112.96459287225716,0.40195563897091896,1399.820054469034,1399.820054469034,1.2,0.8605075028334915,0.9029104575587577,0.9057601827524672,0.9117985988131171
 02/23  01:00:00,3.9000000000000017,21.16924646604436,36.95880852020085,-2697.5721708262263,0.0,0.0,9987673.04049092,2869.457630066825,753.4540128749704,107.90525503641305,112.22863362384827,0.39562679535065615,1204.4019002895022,1204.4019002895022,1.1333333333333333,0.8601402902602938,0.9024572875173772,0.9055392185596925,0.9116721668345728
 02/23  02:00:00,3.9000000000000017,21.163429243432674,41.644325788098975,-1415.654339321951,0.0,0.0,11372674.855492279,3253.0357130813295,857.7815459779828,117.5232865186024,101.16487776664302,0.4165976817640191,1366.7113409794072,1366.7113409794072,1.3166666666666667,0.8601401597918042,0.9020532788755802,0.9055441767863835,0.9117153598021326
 02/23  03:00:00,3.5900000000000003,21.157528708242978,46.918374508417926,-1434.7800568938644,0.0,0.0,11571042.46089254,3391.2044027255643,889.5598413622023,118.604097318212,107.01666128620163,0.34889143543528905,1283.9080847397574,1283.9080847397574,1.4333333333333333,0.8500501531381981,0.896717864940477,0.8985905170780776,0.9047757142444043
 02/23  04:00:00,2.7316666666666674,21.14313151398464,63.9785287219095,945.4954013359268,0.0,0.0,14728631.219983298,4264.610981060121,1175.9202726166836,147.6381323967453,93.33333333333333,0.43663412394377216,1611.89230294382,1611.89230294382,1.8666666666666667,0.8213031720500751,0.8757822044299565,0.8795775170211262,0.8858817668539241
 02/23  05:00:00,1.9416666666666669,21.14612740736112,57.644186740813375,-247.6672455834031,0.0,0.0,12965999.434904542,3758.698381326234,1061.7861065049965,120.27734529839817,106.66666666666667,0.4095818597607334,1409.6817145554087,1409.6817145554087,1.6333333333333333,0.7941071060236801,0.8557352497739537,0.8615040531256085,0.868070864104299
 02/23  06:00:00,1.9583333333333333,21.139803499100722,70.16338964782345,1344.6172820827924,0.0,0.0,15283248.132721396,4415.151606291232,1264.0347168452997,141.78010959359122,93.33333333333333,0.46352884296869507,1646.150864995271,1646.150864995271,1.9333333333333333,0.7937829343848832,0.8546128234181796,0.8612845977723131,0.8678915774586383
 02/23  07:00:00,1.9416666666666669,21.14011224407169,64.94664600820894,386.7780913568606,0.0,0.0,13719252.741944319,3953.8258925265036,1133.640784430644,126.28947947382736,106.66666666666667,0.3020196004623696,1474.4043763304214,1474.4043763304214,1.8666666666666667,0.7940645927378079,0.855369511653166,0.861426138597006,0.8681138051663866
 02/23  08:00:00,1.7000000000000006,21.13534120953366,80.0293558966621,1907.1504665942784,0.0,0.0,16113611.35335387,4659.5997303017775,1342.2783328203222,141.2378420681157,93.33333333333333,0.44375794648348404,1687.8834365703647,1687.8834365703647,2.1333333333333333,0.7854234029036464,0.8487927503136462,0.855690134336257,0.8624549167519403
 02/23  09:00:00,1.1316666666666664,21.136686440908186,73.22212726063545,1522.65203860458,0.0,0.0,15164597.19370357,4249.576875607367,1226.611747774368,125.65246132625697,98.57727998402041,0.4886836081737385,1732.8179895057765,1732.8179895057765,1.8833333333333333,0.7672410490152057,0.8303670205140057,0.8436158818345597,0.8505689960103807
 02/23  10:00:00,1.9949999999999997,21.14077502203599,76.57748130595931,1563.8956801501686,0.0,0.0,15713855.877526358,4437.852396830423,1270.6841656654713,130.24320084378127,100.0,0.4550903080976429,1723.9589986795906,1723.9589986795906,1.9666666666666666,0.7931712960420015,0.848129120828039,0.860792399544612,0.8674756384754038
 02/23  11:00:00,5.056666666666667,21.144022604074358,43.67385202401699,-385.86014245297605,0.0,0.0,12622902.135906136,4002.9933035872373,965.3999580709035,67.05137899184537,103.43127930719315,0.3904580544015168,1043.89751458766,1043.89751458766,1.3833333333333333,0.8959381185437432,0.926779594191592,0.929449220026658,0.9351269104528631
 02/23  12:00:00,7.836666666666667,21.169153630821594,29.226242223282767,-1611.7694150228442,0.0,0.0,11405254.969993051,3745.428850214646,788.858159249545,0.0,119.08493604359705,0.35678669814963976,762.0594721769888,762.0594721769888,1.0333333333333334,0.991284572413894,0.9967852382134244,0.9931916068130564,0.9987278269681963
 02/23  13:00:00,9.468333333333332,21.16559471902313,23.927802136164026,-2767.597065529941,0.0,0.0,9530414.169599341,3160.3580560686996,641.2483260117912,0.0,128.02990455258654,0.24692476396932353,608.4597686395215,608.4597686395215,0.9666666666666667,1.0477108727022493,1.040282161425987,1.0312440359801978,1.0367074628520845
 02/23  14:00:00,10.568333333333333,21.169834283228152,29.257633850505663,-1722.1545838575655,0.0,0.0,11366555.177762058,3812.5569839760146,765.6096233242041,0.0,0.0,0.3187768230059342,646.0504018216326,646.0504018216326,0.9833333333333333,1.0846353289225152,1.0679592221659813,1.0564995780433168,1.0617867277499584
 02/23  15:00:00,11.978333333333332,21.163326392179588,25.244678141326624,-2637.4238975599756,0.0,0.0,9755216.654789083,3292.374880039706,657.8958096197948,0.0,0.0,0.28065314733411145,513.8088474397196,513.8088474397196,0.8666666666666667,1.1313281501831896,1.1019891419403194,1.0884302941466155,1.0937010215012135
 02/23  16:00:00,13.058333333333335,21.16329027309957,24.430434727813726,-2428.4688093280342,0.0,0.0,9839683.15570263,3375.6022253460137,648.8621419632565,0.0,0.0,0.2684741681216973,472.3714681886759,472.3714681886759,0.8333333333333334,1.1691454243645722,1.13249350820011,1.1141761733716393,1.1196880225255676
 02/23  17:00:00,13.610000000000001,21.180026290272117,15.732446066758614,-5367.065193428351,0.0,0.0,6023372.192692915,2031.1849193228147,403.7458451765861,0.0,0.0,0.18887276365533048,330.34203579417414,330.34203579417414,0.5833333333333334,1.1882366163720588,1.1440113992414136,1.1270614652207236,1.1327994098090113
 02/23  18:00:00,13.59,21.188815344473067,11.962614391002479,-6136.480050158668,0.0,0.0,4257113.05546515,1386.2182458646619,284.36909943736185,0.0,0.0,0.11885184788362514,265.92408025372725,265.92408025372725,0.4666666666666667,1.1904062049689086,1.1499909138828148,1.128545664392488,1.1343306371411004
 02/23  19:00:00,13.041666666666666,21.163278100429558,13.407923931142372,-4477.38025864717,0.0,0.0,5494468.485459493,1912.7709499228072,370.4963289920277,0.0,0.0,0.19361969854099506,276.039038063841,276.039038063841,0.5,1.1718157086085375,1.1363519068493264,1.1157764265659758,1.1214879769318855
 02/23  20:00:00,11.35333333333333,21.17772775484862,16.150404074664767,-4820.084579693708,0.0,0.0,6298993.94693598,2102.7595751400827,418.30464011976267,0.0,0.0,0.21049430634102703,387.5972356967504,387.5972356967504,0.55,1.1192627998565359,1.125241354595232,1.0798769953573673,1.0854530151061694
 02/23  21:00:00,8.295,21.173836475337737,15.988554079767912,-4257.184507997893,0.0,0.0,5950564.438716683,1879.2418187605101,402.0125636584447,0.0,159.5756833066782,0.2021215834666088,471.254894168769,471.254894168769,0.5666666666666667,1.0165272600214135,1.0491253011404134,1.010137752699351,1.0157601336660762
 02/23  22:00:00,6.131666666666666,21.158853871717223,22.363252647359577,-3067.716933078179,0.0,0.0,8197462.33021727,2640.755104370482,586.8726838274582,0.0,140.84177190215686,0.2571920450059888,631.1637340180021,631.1637340180021,0.7666666666666667,0.9389159515043493,0.9613939376799112,0.9580218299146881,0.9637538587659503
 02/23  23:00:00,5.599999999999997,21.16267259695281,31.90493405884497,-1495.3853882402027,0.0,0.0,11155989.090508372,3561.762040771916,816.7318996281705,0.0,122.45318587310499,0.3517120293611297,858.2450149784448,858.2450149784448,1.0333333333333334,0.9184639592795648,0.9451508015111963,0.9443398028488534,0.9501556824548647
 02/23  24:00:00,5.599999999999997,21.17096588368314,25.031415760978817,-2966.3952544454523,0.0,0.0,9391388.38228298,2998.511754845406,672.4278643633011,0.0,130.58704488306637,0.291213703484528,753.7227019160389,753.7227019160389,0.9333333333333333,0.9183475026388184,0.9451746760554236,0.9441902742827132,0.9500479233940062
 02/24  01:00:00,4.98,21.152996146260723,43.39051360997545,-210.5880736139758,0.0,0.0,13035203.35483908,4119.351673496544,981.3414217282639,62.469781604154,98.64005865835216,0.4255401826423485,1126.1001761477316,1126.1001761477316,1.3833333333333333,0.8976435070294159,0.9314431779769452,0.9305140321300747,0.9362674840089871
 02/24  02:00:00,4.400000000000002,21.14441475965005,55.54389421345366,-46.60521313346302,0.0,0.0,13208542.7855409,3934.094655472072,1043.17141055814,116.31917633075491,106.66666666666667,0.36251493650860617,1323.6625879953303,1323.6625879953303,1.6333333333333333,0.8767176002583258,0.9157593994469462,0.916426308121567,0.9223141943644223
 02/24  03:00:00,4.400000000000002,21.13779395536977,67.18825710656651,1558.6603699730088,0.0,0.0,15554502.04165421,4648.571786474888,1251.11560077634,130.6002837731763,93.33333333333333,0.4193187923534226,1509.899804086023,1509.899804086023,1.9333333333333333,0.8766454904081584,0.9153540105759322,0.9163788290737875,0.9222968730445885
 02/24  04:00:00,4.400000000000002,21.14056857800313,57.704160179122496,349.6852873438271,0.0,0.0,13663111.736274198,4105.795845978715,1101.1953512378054,100.2119191858954,106.66666666666667,0.3732424636232733,1300.145737044955,1300.145737044955,1.6666666666666667,0.876567768068704,0.91541985924279,0.9163072022717267,0.9222131283637641
 02/24  05:00:00,4.141666666666667,21.13511263050938,68.22450294550704,1864.500318504094,0.0,0.0,15973728.300434228,4847.5333981937765,1316.9030369631396,94.6252894260442,93.33333333333333,0.43646678320375637,1448.6728699381226,1448.6728699381226,1.9333333333333333,0.8682296611756273,0.9094625056860121,0.9107569256421002,0.916731814502726
 02/24  06:00:00,3.5900000000000003,21.145971645320994,51.774165603412484,-233.37398889191294,0.0,0.0,12946580.03229151,3970.717642769024,1051.2631461749681,66.1400727133923,106.66666666666667,0.3205977734779657,1178.2988488633061,1178.2988488633061,1.6,0.8497132996667502,0.8964899932640572,0.8984300055930576,0.904490249338674
 02/24  07:00:00,3.299999999999998,21.14551629503167,56.4039456618259,670.029615515164,0.0,0.0,14316732.989086289,4411.7016860987405,1162.3284576498709,67.86827764875181,93.33333333333333,0.4900896258253764,1295.6857064307062,1295.6857064307062,1.6333333333333333,0.8393698806375366,0.8886877503112761,0.8914379942081087,0.89769100071595
 02/24  08:00:00,2.473333333333333,21.14526662895349,53.914437571584685,-149.3378445996321,0.0,0.0,13052185.847661939,3958.344050404234,1087.203311731803,62.843020485939434,106.66666666666667,0.3667032058699364,1219.7914480703346,1219.7914480703346,1.6,0.8127814968504588,0.8700539704117568,0.8738778860749645,0.8802495682239508
 02/24  09:00:00,1.1316666666666664,21.13429683244524,75.93939337694965,2013.4759380324124,0.0,0.0,16198843.602811677,4803.951893304422,1401.7323672827167,75.37823976148849,93.33333333333333,0.4351932482356864,1555.644601695851,1555.644601695851,2.066666666666667,0.7668800698079384,0.8361265752942407,0.8434542765437956,0.8503574891524083
 02/24  10:00:00,1.9949999999999997,21.138595783983128,62.05993686516304,546.251330263187,0.0,0.0,13878713.28272783,4202.061409073751,1192.7753253929484,57.74401941490873,106.66666666666667,0.3814658900986977,1261.7701275250763,1261.7701275250763,1.7333333333333334,0.7927353797263484,0.8528427326847198,0.8605784538790553,0.8671898320948763
 02/24  11:00:00,5.625,21.149542299427626,41.773842917594315,199.49711364545317,0.0,0.0,13637260.733985381,4465.929204641919,1029.1859563937326,26.477546928019255,97.11949017858299,0.40167709319724565,970.5065027617231,970.5065027617231,1.3833333333333333,0.914322563073685,0.9392914431635407,0.9418978402977257,0.9474324772100929
 02/24  12:00:00,8.936666666666666,21.154212435085014,28.746392046136393,-1119.4854772454516,0.0,0.0,11789047.848324317,4071.0334921057056,814.214241464128,0.0,106.90031830451929,0.3843806638977849,620.4955631863611,620.4955631863611,0.9833333333333333,1.0277135485939048,1.0247210198910708,1.0181154047911862,1.0232912544207313
 02/24  13:00:00,11.136666666666667,21.16296178350963,28.32444472846153,-1398.583511577011,0.0,0.0,11363077.627272526,3840.2396506245004,758.8695418317621,0.0,0.0,0.3216544407637065,616.8830386266459,616.8830386266459,1.0166666666666666,1.1024475114299601,1.0801073991518415,1.0686475194571043,1.0739205402488978
 02/24  14:00:00,12.768333333333334,21.17172123866222,24.880719598860694,-2997.694486565989,0.0,0.0,9486823.214144565,3198.1494104929857,639.0750980676098,0.0,0.0,0.2596197266292627,481.5135446212256,481.5135446212256,0.8666666666666667,1.1583151327332109,1.1223724953292586,1.1068615508061341,1.112199143977395
 02/24  15:00:00,14.178333333333335,21.162698685326067,23.85353939767591,-2725.27875242579,0.0,0.0,9638302.615229014,3313.17211712446,633.4098377164387,0.0,0.0,0.2284729112528766,427.3077442473337,427.3077442473337,0.8333333333333334,1.2049437107482093,1.159267413691778,1.1387771857651467,1.1443768009422266
 02/24  16:00:00,15.568333333333333,21.17010126457309,15.691928688680957,-4940.9269649720245,0.0,0.0,6132316.32088272,2111.022814050117,415.43582181026795,0.0,0.0,0.1867767439522812,274.9468302243632,274.9468302243632,0.5666666666666667,1.2525141373340694,1.1970135335631897,1.1713558110317026,1.1773414118733974
 02/24  17:00:00,15.841666666666667,21.17892619348705,12.601394679558098,-5400.878478535292,0.0,0.0,4932399.976139668,1715.2908013012639,338.0440482156766,0.0,0.0,0.15189683090710637,214.34808325418928,214.34808325418928,0.4666666666666667,1.2656999266058289,1.2080961669168937,1.180463199777983,1.1865641620577463
 02/24  18:00:00,15.600000000000007,21.18569877034691,11.974662895511111,-5665.982493075534,0.0,0.0,4337572.863745788,1459.4029449918853,293.8108606792129,0.0,0.0,0.11947513359559725,222.13500781486462,222.13500781486462,0.43333333333333335,1.2571116375597626,1.2011177210338884,1.1744504858743166,1.1805645432490983
 02/24  19:00:00,15.290000000000001,21.18530954668519,11.86261054911028,-4981.251402324345,0.0,0.0,4234907.646609011,1406.9355423872878,284.85102984735636,0.0,0.0,0.11367851157876996,228.12393918554113,228.12393918554113,0.4,1.2483696848434152,1.1943832420359435,1.168349995143342,1.1744389044553567
