Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 02/24  20:00:00,13.294999999999998,21.17020028866958,12.506647448912531,-5059.846196180035,0.0,0.0,4764866.772573713,1589.2411790388655,317.1471196394921,0.0,0.0,0.14699542633295437,274.14238866471015,274.14238866471015,0.45,1.1872661465356071,1.149697100032347,1.1264453040815257,1.1321923196547634
 02/24  21:00:00,9.685,21.172820433443814,13.115785225746574,-5170.996688840996,0.0,0.0,5037994.3468777025,1652.0683377855182,342.13281665146627,0.0,95.58044883619938,0.1785069614492877,347.60993367884646,347.60993367884646,0.5,1.0654906330671114,1.1024164959133207,1.0433215474667363,1.0488807146268233
 02/24  22:00:00,7.489999999999998,21.16147491675963,20.838330432677324,-3328.3650452843635,0.0,0.0,8446223.080954598,2819.306992349672,577.9137089373263,0.0,134.3980954113981,0.32800952294300967,585.9927129507166,585.9927129507166,0.6666666666666666,0.9836006451689749,0.995681263065949,0.9878808309709206,0.9935368647270318
 02/24  23:00:00,7.199999999999997,21.156318002597008,25.443158628601342,-1962.9216574271559,0.0,0.0,9556537.27520471,3103.3548395945545,665.9980316764326,0.0,132.60462962229158,0.2939493057637724,692.368034725784,692.368034725784,0.8833333333333333,0.9724728541346378,0.9851080795601994,0.9806028426061518,0.9861293111210317
 02/24  24:00:00,6.631666666666667,21.17202132312122,25.34532288398764,-3076.9215774037602,0.0,0.0,9259727.219472792,2944.2041143423744,653.9030777712668,0.0,136.11218354438623,0.27223301439647807,713.6029263533885,713.6029263533885,0.9,0.9541805953479776,0.9724867463875466,0.9682594505148878,0.9738748617792486
 02/25  01:00:00,5.841666666666666,21.159003132401093,31.011683345091456,-892.2889103125199,0.0,0.0,11957095.570643418,3935.4763547675548,864.2089097657612,0.0,108.70461788949969,0.4134007239617289,846.7423229706469,846.7423229706469,1.0833333333333333,0.9262766691794069,0.9514362624193299,0.9495087790661917,0.9552908786342177
 02/25  02:00:00,5.599999999999997,21.157373215846622,29.129625546244696,-1440.4521704815754,0.0,0.0,11312921.843181035,3793.7893247603747,826.3324386821238,0.0,111.9394913369732,0.3298968252558282,748.0328821195911,748.0328821195911,1.05,0.9172940770135146,0.9440680275511265,0.9440534620915408,0.949348327715845
 02/25  03:00:00,5.290000000000001,21.144789975524468,39.60483462821828,707.8723883484064,0.0,0.0,14187902.858375136,4723.209131740391,1063.1757978543937,9.017496412663801,94.56644314006356,0.3762733139294819,937.9621364774225,937.9621364774225,1.3833333333333333,0.907058958161524,0.9372526656087454,0.9370430013576825,0.9425230702983103
 02/25  04:00:00,4.6899999999999995,21.134763582167412,64.27424293849299,2012.9507203012356,0.0,0.0,15686778.611632437,4264.459204383172,1145.9055983474386,114.97141262411814,104.23018930022494,0.40888953078615836,1832.4323946116046,1832.4323946116046,1.7666666666666666,0.8866757544310953,0.9233975237062781,0.9229672313051084,0.9288720905319721
 02/25  05:00:00,4.141666666666667,21.130675250935823,64.07135739203872,3266.1232452507093,0.0,0.0,17103875.223304253,4351.997594820766,1158.628856833531,108.76362483556233,95.69434034469947,0.44125683814237937,2275.5517245164365,2275.5517245164365,1.7833333333333334,0.8681376614768765,0.9075211493526354,0.9105213182687031,0.9165832247766752
 02/25  06:00:00,3.9000000000000017,21.129931869573895,70.08688830910994,4432.1118496028275,0.0,0.0,19031205.446102712,4722.891932933215,1267.2328798985134,116.83460898668757,86.73435984944061,0.4971652938042028,2625.2927330056923,2625.2927330056923,1.9333333333333333,0.8596712173824972,0.9005547154703681,0.9048829693512872,0.9110076890589589
 02/25  07:00:00,3.5900000000000003,21.14720265071471,64.22523486333219,4039.307041846006,0.0,0.0,18985111.35420284,4259.993309761523,1157.9821285191604,116.02095636961506,91.77403541648249,0.5331806400511917,3033.0527887833096,3033.0527887833096,1.75,0.8498425840458215,0.8963079708951287,0.8983382708877313,0.9045697124706307
 02/25  08:00:00,3.0416666666666665,21.145817425691835,70.03098643932186,4906.975497539306,0.0,0.0,20593725.990195163,4612.058014336337,1260.4968243560643,141.18991260709876,77.25118876659742,0.5427652058574244,3341.403359853623,3341.403359853623,1.9333333333333333,0.8313941256787035,0.8808256597993325,0.8860665147439007,0.8924542430394472
 02/25  09:00:00,2.7999999999999985,21.143406505792537,71.13789744096307,5180.956514927892,0.0,0.0,21015419.73094847,4698.822859573789,1286.4548565046211,148.19117047660475,74.45633024765502,0.5317289175731428,3425.6053061036773,3425.6053061036773,2.0,0.822960796238151,0.8736042630316605,0.8804781484128863,0.8869298575772864
 02/25  10:00:00,4.504999999999999,21.137211662253815,69.7807858932937,4423.381461024653,0.0,0.0,19683439.6253354,5105.003937567473,1313.0113701320909,99.1228871077451,85.09112239401426,0.4977404179651065,2492.9347958720878,2492.9347958720878,1.9333333333333333,0.8786786232132687,0.9098968873027311,0.9176153441653769,0.9236314073671466
 02/25  11:00:00,7.546666666666668,21.13121551485677,55.45055054194299,3398.73638612153,0.0,0.0,17759815.691101674,5591.149105540776,1262.2348894569814,0.0,103.23344349789672,0.3714024988680306,1229.1507000746583,1229.1507000746583,1.6666666666666667,0.9807191793667644,0.9895124438026079,0.9863401783272485,0.9917293395200201
 02/25  12:00:00,10.604999999999999,21.155050847438176,39.28865505027265,1090.2568571039942,0.0,0.0,14547161.126244284,4700.185057498238,963.337124666979,0.0,36.68452704032564,0.3834715800877781,928.659188844763,928.659188844763,1.2333333333333334,1.083663674362255,1.0645129838736027,1.0559250991189737,1.061153560838335
 02/25  13:00:00,13.336666666666668,21.162897170558118,24.431315141960976,-2405.5773294351297,0.0,0.0,10078924.01328281,3484.4793539574866,667.6676875964563,0.0,0.0,0.2851709934529653,460.9729659774674,460.9729659774674,0.8833333333333333,1.1763384032205386,1.1356208871101428,1.119179271244307,1.124579532016625
 02/25  14:00:00,14.709999999999999,21.167486649034604,27.682868091927674,-1887.8211428419065,0.0,0.0,10895600.843156254,3748.7027602351677,726.4906091461094,0.0,0.0,0.27596382261729685,466.61316100568564,466.61316100568564,0.9666666666666667,1.2241680091653346,1.173193732709898,1.1521500920074605,1.1576858285682405
 02/25  15:00:00,15.568333333333333,21.1633956251783,23.92606980617439,-2380.448351883376,0.0,0.0,9952051.852395134,3495.859271417715,657.7945362194362,0.0,0.0,0.2387603265119393,371.7735008799005,371.7735008799005,0.8166666666666667,1.252892852909251,1.197271842287516,1.1717294560846219,1.1776622236009107
 02/25  16:00:00,16.10000000000001,21.16955898918145,19.39419994598415,-3913.4374163471784,0.0,0.0,7881125.771811788,2770.1040152954365,534.606432176644,0.0,0.0,0.21998965468312534,307.5598555350482,307.5598555350482,0.7,1.272571938091987,1.2130415308674136,1.185234574937497,1.1913386456825443
 02/25  17:00:00,16.41,21.177543884843235,12.513793697480777,-5502.857298241334,0.0,0.0,4864548.118606995,1694.5902113176844,336.0676716565264,0.0,0.0,0.1473651116016611,202.50290114786011,202.50290114786011,0.4666666666666667,1.28192356968096,1.2199583547805806,1.1916991391630924,1.1978975687263913
 02/25  18:00:00,16.131666666666668,21.166376995799528,9.027938032343805,-5127.2271988186985,0.0,0.0,3304066.219788503,1120.5796166653372,225.7720743231163,0.0,0.0,0.09203466549238823,155.35993907096574,155.35993907096574,0.3333333333333333,1.2779147827167645,1.2178785125099738,1.188845862678908,1.195070747695821
 02/25  19:00:00,14.979999999999997,21.181386312976294,12.000041112475088,-5031.853680291167,0.0,0.0,4378474.348167242,1464.035492049607,292.68767278486223,0.0,0.0,0.12078798366903502,231.83392252269292,231.83392252269292,0.38333333333333336,1.23923033476058,1.1876967817160946,1.162072111657392,1.168070500174458
 02/25  20:00:00,14.399999999999993,21.177372951693865,12.174331225071048,-5384.376121238588,0.0,0.0,4512487.880185966,1498.7931331099987,301.5635769552275,0.0,0.0,0.12980425094446554,244.2709276135045,244.2709276135045,0.45,1.215378005072077,1.1690443177640175,1.1457724589548115,1.1515693714587008
 02/25  21:00:00,14.399999999999993,21.185303161501345,12.142460973821576,-5809.501169272609,0.0,0.0,4478729.564616609,1486.678502017196,299.2552603766739,0.0,0.0,0.1281555590070949,247.1215484864205,247.1215484864205,0.4666666666666667,1.215335881179655,1.1689922989219388,1.1457529413985976,1.1515470945551034
 02/25  22:00:00,13.573333333333332,21.182503008465474,12.09449815421368,-5675.4534307273025,0.0,0.0,4437199.518405856,1454.6708917619883,293.3668421705904,0.0,0.0,0.12567437637184967,262.0923517888421,262.0923517888421,0.4166666666666667,1.1922855880393288,1.1520291575003108,1.1298804280100596,1.1355913445486163
 02/25  23:00:00,12.231666666666666,21.183291110648764,15.245063569472107,-4955.078374753516,0.0,0.0,5562754.4280965915,1784.418825565324,367.9897362198466,0.0,0.0,0.16365979663471117,366.7510913257774,366.7510913257774,0.5666666666666667,1.144728735737013,1.1160192018002517,1.0973047318628095,1.10286250317155
 02/25  24:00:00,11.131666666666668,21.17380040365315,16.005195027454405,-4733.078290544889,0.0,0.0,6164242.421386865,2020.624875906215,408.7610273965476,0.0,0.0,0.20298244258146694,398.8929383366158,398.8929383366158,0.5833333333333334,1.1073545362778139,1.1057366686602672,1.071772283649271,1.077272550807031
 02/26  01:00:00,10.29,21.183092546551165,15.6792518639342,-4894.448062325626,0.0,0.0,5818323.941645875,1850.169269235409,387.5735445289221,0.0,0.0,0.186120954370083,419.34301562570033,419.34301562570033,0.5833333333333334,1.0778537695800527,1.1057366686602672,1.0516903656398904,1.0571658315890917
 02/26  02:00:00,10.31,21.175474053243178,16.471007300254527,-4764.887914235611,0.0,0.0,6490921.701187414,2140.889999947548,434.2117775779722,0.0,0.0,0.22707955221773077,415.0770947166007,415.0770947166007,0.5833333333333334,1.0761559254677848,1.1057366686602672,1.050533791229775,1.0559864429955352
 02/26  03:00:00,10.600000000000001,21.159827109510832,20.50929963443253,-3444.9618926424764,0.0,0.0,8509518.953012329,2882.5470847566203,565.6401229747611,0.0,0.0,0.3109883071400191,488.5430597021977,488.5430597021977,0.7,1.0867112172811557,1.1057366686602672,1.0577102567448198,1.0631449776523167
 02/26  04:00:00,10.85833333333333,21.155406733463412,20.89532558954218,-2998.2433363966875,0.0,0.0,8932201.648940945,3068.8574448710697,589.4995211716789,0.0,0.0,0.3309579608093038,479.8817097331628,479.8817097331628,0.7,1.0947559768406065,1.1057366686602672,1.0631829894459972,1.0686138668279372
 02/26  05:00:00,10.531666666666666,21.15881814027807,25.340464971554,-2038.123368096565,0.0,0.0,9677188.784244644,3199.8941727200486,654.0910142152524,0.0,0.0,0.2545451191707231,567.5525383670416,567.5525383670416,0.9166666666666666,1.085087044302911,1.0716368157771397,1.0570384204200705,1.0621436520511147
 02/26  06:00:00,9.69,21.170545578049975,28.0345613498563,-1765.330564575138,0.0,0.0,10952550.71846671,3607.468605067393,732.1022101312917,0.0,127.23784633266942,0.3354823446144633,684.9741442898919,684.9741442898919,0.9333333333333333,1.0560777143933644,1.04792891457479,1.0371177224665893,1.042387857851121
 02/26  07:00:00,9.400000000000002,21.15818226761976,25.841863307409053,-2064.134412598874,0.0,0.0,10131942.252548411,3364.8468120956163,687.987151368737,0.0,131.05121435123533,0.2861049240840996,609.092106285899,609.092106285899,0.9166666666666666,1.0456425243242775,1.0395669341601768,1.0302161529019083,1.0353423721348711
 02/26  08:00:00,9.400000000000002,21.172915681774573,28.180738639665822,-2066.689875165016,0.0,0.0,10697408.636773882,3464.5875303288567,719.9984403001889,0.0,131.60858998453463,0.299242917805063,695.8764665317848,695.8764665317848,0.95,1.04547546546956,1.0396025900286965,1.0299936048259133,1.0352041085251058
 02/26  09:00:00,9.709999999999999,21.161458023563686,25.00490076275328,-2376.589469001085,0.0,0.0,9708973.424560968,3199.812784471803,656.8126111399332,0.0,130.10325216849867,0.2844788585661845,598.9576128289768,598.9576128289768,0.9,1.0556228423693281,1.0465360763850409,1.0369215228218422,1.042091886252036
 02/26  10:00:00,8.55333333333333,21.16049154762405,32.3564161346685,-572.154394231919,0.0,0.0,12691831.67419075,4297.040085980081,883.6894778705856,0.0,110.5174888848848,0.35679712652458184,733.4197352440918,733.4197352440918,1.1333333333333333,1.0196684973432812,1.0224371200419344,1.0125214659371111,1.0178624987534934
 02/26  11:00:00,6.631666666666667,21.125016931891317,51.32847409403517,2770.851507291625,0.0,0.0,16479481.258308727,5399.7798817300245,1228.4197036341488,0.0,101.03838571193674,0.35357392364386475,1020.4385883532403,1020.4385883532403,1.6333333333333333,0.9532721826489572,0.9714065207645807,0.9678936284731139,0.9734597150115482
 02/26  12:00:00,6.099999999999997,21.146407729405777,40.56662419020271,848.5593605365061,0.0,0.0,14308915.538046215,4815.69208768275,1074.4073649000986,0.0,102.24306377277048,0.3371138544703264,835.2256460621652,835.2256460621652,1.4,0.9340565402746389,0.9568686895562261,0.9550784011107779,0.9605588037908978
 02/26  13:00:00,6.409999999999999,21.15551865802885,27.28955339198525,-1569.9433234386495,0.0,0.0,10899781.251807954,3640.650024226341,780.4692245340758,0.0,114.5295570090845,0.3947332244388537,718.6781604580382,718.6781604580382,0.9666666666666667,0.9443831752175608,0.9635723958817783,0.961630255729156,0.9673222348293263
 02/26  14:00:00,5.253333333333334,21.141337805938868,57.8686187376746,3305.3691788430287,0.0,0.0,18690942.03165494,5514.194635308723,1341.6930754516927,1.1162842700301847,87.38960879704626,0.4351188793242022,1772.956881616599,1772.956881616599,1.7833333333333334,0.9074924009527828,0.9382149836331071,0.937245449192369,0.9428858489195816
 02/26  15:00:00,2.453333333333332,21.132976898045026,65.07706401266745,4795.504082041409,0.0,0.0,20067323.45031191,5091.274189115392,1391.5628267722636,4.854605974080392,78.9518093329846,0.5072839176715305,2744.2727831556626,2744.2727831556626,1.8833333333333333,0.8130185466007588,0.8711967918526095,0.8739925635933816,0.8805627687383076
 02/26  16:00:00,1.6683333333333337,21.143074298308875,64.32344343977654,2016.8046260336298,0.0,0.0,16197463.062393418,4699.493230950059,1337.0894237988302,8.775131897194916,95.95815588768806,0.41266996694886665,1639.3321552835257,1639.3321552835257,1.85,0.7834532038786062,0.8465155296039193,0.8544974648613233,0.8612021018229041
 02/26  17:00:00,3.078333333333333,21.140734110375963,44.33899231420687,20.279111035257422,0.0,0.0,12943437.052587247,4161.46393471686,1095.3052164096937,1.3435481742211348,100.0,0.3522195819692986,1015.5216576300825,1015.5216576300825,1.5,0.8301775514451281,0.8807018516086533,0.8856593898152902,0.8920079069827235
 02/26  18:00:00,3.5900000000000003,21.15496140961289,42.89595483948584,-73.12620850614816,0.0,0.0,13122936.302434873,4104.604109167215,1074.5633728684033,0.05461149887219479,100.0,0.3167767334517436,1139.623496225071,1139.623496225071,1.4833333333333334,0.8496303078622023,0.8951364966868791,0.8986180128019294,0.9047593461973402
 02/26  19:00:00,2.7316666666666674,21.140312625087276,58.82523980799897,2574.1867241865257,0.0,0.0,17143104.110749364,4729.313071253068,1284.9517620140084,0.8435981287391007,90.06499258308232,0.4799576178302265,1994.8486204178291,1994.8486204178291,1.7,0.8215764480258081,0.8754113781466437,0.8797324921013593,0.8861610404458389
 02/26  20:00:00,1.9416666666666669,21.137918091193413,77.1125343526348,5830.066553660482,0.0,0.0,22277745.33908409,5427.492024888948,1522.2118304664702,44.171068975242896,74.04694661098516,0.5464383932121204,3180.829507740059,3180.829507740059,2.1333333333333333,0.7943764150770198,0.8552856267016498,0.8616300048794389,0.8683077047170126
 02/26  21:00:00,1.3900000000000001,21.13941271256665,71.01135099233962,3399.508843171476,0.0,0.0,17871495.722386744,4486.086562192651,1290.1926468885633,73.44835448793556,93.04627314845338,0.4860406280608031,2434.6755389422974,2434.6755389422974,1.8833333333333333,0.7755279650009456,0.8377965585286039,0.849056246225368,0.8559244325625633
 02/26  22:00:00,0.5316666666666668,21.136825116255014,71.31149324123818,3361.130418707679,0.0,0.0,17666189.045197688,4504.683458236535,1312.724834292865,83.56762519005292,88.60589999790795,0.4891094848234539,2372.082829716987,2372.082829716987,1.95,0.7466274807091259,0.8210820025081061,0.8300169340201898,0.8371479598183938
 02/26  23:00:00,0.0,21.160042697223272,59.34995722798409,2409.3200446408205,0.0,0.0,16549449.548057564,4227.368196591082,1221.8029043224522,84.14565857123593,84.26920897786825,0.42560715033296714,2290.2963039897654,2290.2963039897654,1.8833333333333333,0.7278247946347711,0.8074845655245534,0.8178574170928221,0.8250382069322082
 02/26  24:00:00,-0.5683333333333335,21.158981392965032,72.94663515740574,4268.068215471258,0.0,0.0,19966665.806432046,5025.033337591912,1488.5632187239016,95.40073440411217,66.35269793592353,0.5034584346604334,2798.3540297364702,2798.3540297364702,2.25,0.7089260994654725,0.794208826313793,0.8055567477410028,0.8128502953048395
 02/27  01:00:00,-0.5316666666666668,21.153203594224955,77.11842583434183,4451.481851759692,0.0,0.0,20040786.69177486,5280.469164458035,1565.9272687115251,106.43756293638862,60.699350437177635,0.5387720397729849,2607.246461098626,2607.246461098626,2.35,0.709247470340541,0.7923409651730159,0.8057907035500115,0.8130670607689828
 02/27  02:00:00,-0.3099999999999999,21.15923911654865,72.53151198145065,3333.5171786081473,0.0,0.0,18400040.56461049,4849.480066544693,1441.8670975789885,99.1303471808389,73.71188500946305,0.4785057569836447,2393.3995691617843,2393.3995691617843,2.1666666666666665,0.7175051772270078,0.8001064596809513,0.8110908033563611,0.8184335792702183
 02/27  03:00:00,-0.6,21.13044060521753,90.27889687193678,6049.483039389679,0.0,0.0,23062679.797723014,5450.853559543673,1651.9627846209346,103.6992628653681,60.50478969237877,0.623835861754096,3486.020517494536,3486.020517494536,2.433333333333333,0.7079580223366494,0.7934217246561623,0.8046579380866804,0.8122288866854294
 02/27  04:00:00,-0.8583333333333333,21.130189908289687,97.57013140662045,6371.168543940895,0.0,0.0,24652769.448118195,5729.496626981532,1728.5777160895589,105.6615315732972,60.0,0.6484285956000707,3793.8297784364304,3793.8297784364304,2.533333333333333,0.6994647708665885,0.788780119589895,0.7989933519436151,0.8067258482008313
 02/27  05:00:00,-1.6683333333333337,21.127716279186572,99.79238630244183,6921.200892339918,0.0,0.0,25510909.507558238,5852.175981232677,1796.5287443674536,101.8584572769801,53.333333333333336,0.6660658413739693,4006.965599415291,4006.965599415291,2.6333333333333333,0.6721878521840053,0.770328785022663,0.7811542215324885,0.7892160760686671
 02/27  06:00:00,-2.200000000000001,21.139644661558567,101.65941683629518,6421.064928342332,0.0,0.0,24578624.079429902,5910.450060752729,1841.5963557413177,98.49741025055843,53.333333333333336,0.691471176019664,3635.625901376632,3635.625901376632,2.6666666666666665,0.6537253118903247,0.754798044739965,0.7691282870299875,0.7773885190585256
 02/27  07:00:00,-2.5100000000000002,21.130396123547843,101.31768668168898,6521.910436296727,0.0,0.0,25059879.182060704,5776.280574630364,1811.027498352189,84.82528962188461,58.02169303026189,0.6473581752475984,3914.326200768303,3914.326200768303,2.65,0.6436121376797985,0.7487346846782871,0.7625293515308244,0.770950110932332
 02/27  08:00:00,-2.7999999999999985,21.151842990793202,112.67713978948744,7022.225526288241,0.0,0.0,25969568.083385244,6371.121794914973,2025.648072863152,86.83818301882239,46.666666666666664,0.6418428083716905,3728.263268524681,3728.263268524681,3.0,0.6334795864402013,0.7401887561039631,0.755948179882175,0.7645359008359777
 02/27  09:00:00,-2.7999999999999985,21.145266827981366,106.65859460222342,5829.178557369641,0.0,0.0,23317788.784805514,6143.062474994459,1956.711353735057,68.60858874503147,53.333333333333336,0.5367191939200047,2991.094446650986,2991.094446650986,2.933333333333333,0.6334547218563862,0.7399753308088133,0.7559395463674164,0.7645586868103699
 02/27  10:00:00,-1.9216666666666669,21.15340958312763,104.94717232267243,6600.9631041001685,0.0,0.0,24739514.869184308,6459.451414260068,1993.4889173421718,50.610641151175365,46.666666666666664,0.6653628091029172,3208.869073704582,3208.869073704582,2.8333333333333335,0.6627242000589171,0.7591524406940906,0.7750943351802368,0.7831781225811969
 02/27  11:00:00,-0.5316666666666668,21.127706982132278,91.48538107572789,5738.7332248518705,0.0,0.0,23057407.094701108,5862.564840358736,1760.473998760575,24.565765085933364,60.731049122844816,0.6308023590386702,3104.4608817116728,3104.4608817116728,2.4,0.7101427441380362,0.7929618044022406,0.8060029348862945,0.8136212207862459
 02/27  12:00:00,0.5683333333333335,21.132573326623167,75.95987853751147,5928.794224272587,0.0,0.0,22656864.263735883,5590.04491975441,1626.8986625409862,1.1498453655824954,61.76442719971976,0.5805227089793615,3238.3461874060135,3238.3461874060135,2.15,0.7474136148591718,0.8212706577560884,0.8306140866694082,0.8378036928069589
 02/27  13:00:00,1.6683333333333337,21.125812628250404,64.65718387117043,5014.237066575078,0.0,0.0,20479461.511886217,5248.675556065328,1455.771269940333,0.07394726730481405,67.00776796518534,0.458284483113149,2809.8018913219325,2809.8018913219325,2.0,0.7848875063655195,0.8485531251803587,0.8553140868031452,0.8621500903728528
 02/27  14:00:00,2.5100000000000002,21.1273525365014,63.194661339799055,5381.680976683247,0.0,0.0,20921683.21335493,5284.182259719362,1423.3113223802516,0.07275908223813866,68.24502344334847,0.5248869377373183,2927.983507871081,2927.983507871081,1.9,0.8138321717189858,0.8696463533139833,0.8744482719413277,0.8810601068760369
 02/27  15:00:00,3.368333333333333,21.138033767200866,68.27343678347964,5273.321109585197,0.0,0.0,21096933.007555645,5260.01042798581,1423.636082948762,0.07093057706320742,80.84191455206495,0.5608377448819887,2914.2477708459182,2914.2477708459182,1.8833333333333333,0.8426873657368644,0.890033534758756,0.8936288851933033,0.8999992970269449
 02/27  16:00:00,4.468333333333333,21.13822448915773,73.16613951866204,5836.786789993764,0.0,0.0,22261342.36213395,5887.310298141516,1534.0339004549444,0.07640927685917122,72.25783042111652,0.5555413602865279,2779.154227461544,2779.154227461544,2.033333333333333,0.8801101925152939,0.916454187066291,0.9186194687805903,0.924691593963593
 02/27  17:00:00,4.6899999999999995,21.14456056316416,69.4153221935081,4516.671683513202,0.0,0.0,20779847.67068234,5438.928990094536,1429.6931815092396,0.07041601083829954,85.07839548059863,0.5262577434765279,2622.747681439524,2622.747681439524,1.9,0.8881730581457493,0.9239418893807402,0.9239660576235037,0.9300309288419133
 02/27  18:00:00,4.709999999999999,21.15262212256767,38.92525953696684,-1006.2558405329435,0.0,0.0,11567546.456536356,3708.73670409184,932.8887721296818,0.048126405842239116,111.3441432567228,0.34128020539083365,986.4527763433704,986.4527763433704,1.2666666666666666,0.8882949808426275,0.9232725607135733,0.9242087013015094,0.9302273008168697
 02/27  19:00:00,4.4316666666666675,21.153685494418806,28.37662069548379,-2705.509988330417,0.0,0.0,8766789.442804351,2668.2107280764594,684.097584734865,8.023852863657227,131.3440043935843,0.3271714277540582,894.5441205504151,894.5441205504151,0.8833333333333333,0.881519727440865,0.9202636408521591,0.9197318334216382,0.9257675928036335
 02/27  20:00:00,3.9000000000000017,21.152434534472423,36.693951622501885,-1388.4552844791867,0.0,0.0,11102071.913423019,3514.202158000744,900.0735309107538,40.42963513675924,100.87360691239088,0.2836232576313052,1059.0147635006138,1059.0147635006138,1.3166666666666667,0.8607315654668954,0.9032800608292629,0.9059799614027189,0.9121856491726298
 02/27  21:00:00,3.3316666666666666,21.16976696574753,36.05194139628764,-1682.5771533890704,0.0,0.0,11191165.648300182,3330.587667090424,876.7749008265479,35.12421397662553,106.70239765583116,0.42055846079306625,1222.5358007168086,1222.5358007168086,1.1666666666666667,0.8424074081787327,0.8901841644442714,0.8939249566622266,0.8999434413834124
 02/27  22:00:00,2.49,21.154756381431536,37.68786068782346,-1551.3750349791487,0.0,0.0,11056400.201076094,3476.124199527684,929.9227578055572,20.959127022612627,103.36694896241107,0.3717157429990442,1068.6324844234105,1068.6324844234105,1.2666666666666666,0.8136299999220891,0.8689388665995081,0.8746992835232608,0.8811169554007237
 02/27  23:00:00,2.200000000000001,21.155228569454778,53.324801434692795,-68.31282642811614,0.0,0.0,13458341.508521413,4192.707137221268,1135.6112192680082,24.411053416321742,100.0,0.45723887521642126,1232.4576753027318,1232.4576753027318,1.5333333333333334,0.8030229256464351,0.8619477298777879,0.8673882407054966,0.8740575664756602
 02/27  24:00:00,1.9416666666666669,21.1335776026448,62.59624212894344,873.1367855581843,0.0,0.0,14365265.777416738,4501.300193960384,1260.0781982012713,33.45883677621619,100.0,0.3874223829532294,1241.1603172444165,1241.1603172444165,1.8,0.7947431669432937,0.8563743573956824,0.8619348353883988,0.8685982034030609
 02/28  01:00:00,1.7000000000000006,21.130891605108115,68.97255902738338,3293.1747752263987,0.0,0.0,17266073.503280114,4466.625603586394,1266.0373459404614,64.82022936253672,95.96791341236245,0.4654778756536552,2286.8735116314688,2286.8735116314688,1.85,0.786358274758145,0.844519053514728,0.8562377052989947,0.8630681338369427
 02/28  02:00:00,1.9583333333333333,21.14674440884205,70.50770666271175,4007.2982390071147,0.0,0.0,19146461.683205485,4538.106730222168,1287.3690462543666,76.3783437439959,90.81824499709772,0.5408988622572392,2886.8360993167375,2886.8360993167375,1.85,0.7949949360428683,0.8526973368213101,0.8619607586835691,0.8687236553755036
 02/28  03:00:00,1.9416666666666669,21.13937157018476,74.60254418570678,5725.282855537448,0.0,0.0,22082082.737791814,5256.624464684821,1459.2763512378078,76.58695556049767,70.46673672637687,0.5420530720760811,3333.2109317066734,3333.2109317066734,2.1,0.7947307962657589,0.8550861003497149,0.8618905993060096,0.8685803776822941
 02/28  04:00:00,1.7000000000000006,21.13435850722267,83.1406456525473,6342.168572466572,0.0,0.0,23255610.691564877,5451.612367156036,1531.6706520563914,105.70789355602237,70.01889734403899,0.5427680515736625,3555.6081088291808,3555.6081088291808,2.283333333333333,0.7862619681704411,0.8495313998803966,0.856311870998198,0.8630630937861352
 02/28  05:00:00,1.9583333333333333,21.126950812265754,80.69110822882456,6115.722561446135,0.0,0.0,22880889.908642303,5492.478443024213,1533.409361902754,124.71350613278437,61.66706369582687,0.5352545486594628,3445.9927432199943,3445.9927432199943,2.3333333333333335,0.7947286405814113,0.8554427678066182,0.8618997516056315,0.8685992889907472
 02/28  06:00:00,1.9416666666666669,21.127224461426906,66.95576224855219,5392.021035644932,0.0,0.0,20954439.579653967,4894.301606110459,1339.6894377167994,116.26732173108596,66.97784036856211,0.5094844100210402,3338.524282347702,3338.524282347702,2.033333333333333,0.7947313279940172,0.8561640751122034,0.8618600013649529,0.8685737141066248
 02/28  07:00:00,1.7000000000000006,21.13730003820158,75.37888343406388,5706.485166425223,0.0,0.0,22035859.41065654,4959.37363202888,1402.1751380823143,123.19452669210315,71.29960518775873,0.5783349470182865,3599.116694429213,3599.116694429213,2.0833333333333335,0.7862696188350154,0.8494775669399404,0.8562681329888716,0.8630731737049787
 02/28  08:00:00,1.7000000000000006,21.133782994028287,78.93674151268371,6071.996488569296,0.0,0.0,22627309.794462822,5258.484218125692,1476.167502637474,112.30507055516665,69.14553646127938,0.5612464811189334,3527.2375547939305,3527.2375547939305,2.2,0.7862988933720645,0.8495358427848062,0.8563320110747473,0.8631004978700726
 02/28  09:00:00,1.9583333333333333,21.135355909734336,69.4685456026,4832.833720210963,0.0,0.0,20600462.744459085,4968.7205254340615,1391.870858163987,79.83653001267754,70.4706157868279,0.5928777440447638,3106.7311532858484,3106.7311532858484,1.9333333333333333,0.7949459738015955,0.855661717224352,0.8620069389930901,0.8687537454333355
 02/28  10:00:00,2.7683333333333326,21.133196576034837,60.56681068408645,4708.91782340296,0.0,0.0,19677496.81081101,4733.036381769814,1281.5721269104117,48.350262483902064,73.32763749003766,0.6011888379770294,2995.5575535829507,2995.5575535829507,1.7,0.8223837287881691,0.8754428039400385,0.8801035779545462,0.8866424453644258
 02/28  11:00:00,3.868333333333333,21.136189255169352,59.10087762553269,4304.921321547893,0.0,0.0,18815662.722491827,4576.5043552106745,1228.2038038680885,22.625591165843446,88.42954894077754,0.5578522552961123,2737.2778220282353,2737.2778220282353,1.6666666666666667,0.8595305148163025,0.9024767465059501,0.9047951660402404,0.911044970181743
 02/28  12:00:00,5.588333333333333,21.133195698249995,59.40018777331139,4762.171032528191,0.0,0.0,19792049.503048517,5566.030797662608,1321.9841905109986,1.9137878669266069,85.41328169412199,0.57293359152939,2133.251299083804,2133.251299083804,1.6666666666666667,0.9172312372771206,0.9445318652697412,0.9433227873721239,0.9492251475223152
 02/28  13:00:00,7.2683333333333335,21.128220244949016,59.856847414687216,5312.103991993575,0.0,0.0,20740791.361747164,6157.595831816481,1367.2182154700386,0.0,80.69523916720728,0.5965238041639636,1928.2068746183643,1928.2068746183643,1.6666666666666667,0.974408037980284,0.9875203272785036,0.9816829174007319,0.9873308655072637
 02/28  14:00:00,8.626666666666665,21.136224688876148,62.81371290260575,5164.548521802877,0.0,0.0,21076808.768356588,6565.035591700709,1428.8681265952264,0.0,82.10585146061426,0.5279699291481754,1618.8568042547079,1618.8568042547079,1.8,1.0199874388673884,1.0180114919604122,1.0125192420907492,1.0179886254520238
 02/28  15:00:00,9.400000000000002,21.150004151292208,65.47808348059701,5515.482017710716,0.0,0.0,21993994.294747833,6620.336391187691,1440.8701358688902,0.0,88.60514199877831,0.5470815961886025,1816.8307411858223,1816.8307411858223,1.8166666666666667,1.0467175474281116,1.0402158563943338,1.0305438956685617,1.036032893335394
 02/28  16:00:00,9.709999999999999,21.143493022972265,49.41867677744549,2864.75201959402,0.0,0.0,17326659.386736985,5565.135257211716,1174.1523983199338,0.0,95.73323538712505,0.35150678642187094,1186.6883976432903,1186.6883976432903,1.5666666666666667,1.0568757197145346,1.047897522039811,1.0376614006220801,1.043083052476159
 02/28  17:00:00,10.0,21.137476389236433,33.044386562341025,341.0895109848624,0.0,0.0,13457366.025675148,4855.793068571515,947.403313945763,0.0,0.0,0.3865336259977943,580.9942977911124,580.9942977911124,1.15,1.0667165666601515,1.0561253501718775,1.0446814840311975,1.0497551568889396
 02/28  18:00:00,9.431666666666667,21.15997701207975,32.07998064531098,-586.7104318067665,0.0,0.0,12629686.575846074,4378.671985781882,875.5237612601809,0.0,111.4611860553517,0.35160169741405345,689.2239812480623,689.2239812480623,1.1166666666666667,1.0489203115325358,1.0430228373474635,1.0324953503419037,1.0377126573931241
 02/28  19:00:00,8.900000000000002,21.15647286034967,26.79873186670045,-1854.9906954126084,0.0,0.0,10555644.865956752,3627.0523200991393,733.2230787786604,0.0,123.69829899666516,0.3420994534188663,626.4472121393943,626.4472121393943,0.9333333333333333,1.0307000969889228,1.0285189757917876,1.0199044738702696,1.0254035851823586
 02/28  20:00:00,8.900000000000002,21.161209755483032,29.265730150888846,-1125.3793394682464,0.0,0.0,11629776.944776883,3950.7480802258137,802.6376544374804,0.0,115.24613181310141,0.36756567829622677,713.6457679426335,713.6457679426335,1.0666666666666667,1.0303084962316074,1.0282621092328061,1.0194852839588264,1.0250443501578574
 02/28  21:00:00,8.590000000000002,21.170388253386136,24.70327966676372,-2757.4623502277964,0.0,0.0,9725186.020352595,3262.554652786059,669.0026206498696,0.0,129.11962490455736,0.2831436559118907,637.0616108444132,637.0616108444132,0.9333333333333333,1.0204979428128909,1.0216486174517287,1.012827614030915,1.0184110478935695
 02/28  22:00:00,8.610000000000001,21.16668953912265,27.590913700301503,-1735.1002767397983,0.0,0.0,10771495.248136863,3582.8672805496126,737.392700196584,0.0,122.54786586959149,0.29381981201943036,725.9866188950249,725.9866188950249,1.0666666666666667,1.0202976034701565,1.0204227042461949,1.0126655007906036,1.0182584536291057
 02/28  23:00:00,8.900000000000002,21.163194284395754,26.7567532604801,-1988.6609099976602,0.0,0.0,10663426.06740621,3655.4931349040603,739.4162668134279,0.0,122.13547843511999,0.361356239142679,623.424713594571,623.424713594571,0.9333333333333333,1.0299337609275676,1.027954978940696,1.0192834397207498,1.0248152961338228
 02/28  24:00:00,9.158333333333331,21.15419762786531,31.43496176723791,-329.19945552236555,0.0,0.0,12730525.776351018,4406.622573292461,879.7946652169643,0.0,106.59029526465704,0.42982520432699867,698.9950515271481,698.9950515271481,1.0833333333333333,1.0379317168553226,1.0331981898431957,1.0247970148058567,1.0302188233524372
 03/01  01:00:00,6.248333333333335,21.166947586727073,27.434117820630057,-2410.020174026109,0.0,0.0,10054543.08403162,3255.699991331895,727.8970737146569,13.84616977351867,120.78714374741558,0.34680050938238494,805.2073177914558,805.2073177914558,0.9666666666666667,0.9456914358460975,0.9713602396885863,0.9627292295508241,0.9684407309618194
 03/01  02:00:00,2.7316666666666674,21.149441929069106,54.746680771699516,258.1402944647979,0.0,0.0,13559760.849190142,4097.557062878876,1113.6468756413617,83.68104942886933,94.67754472752577,0.4178110225132167,1380.7410125076697,1380.7410125076697,1.65,0.8217417025495893,0.8760207636793399,0.8799200134938007,0.8863444517432604
 03/01  03:00:00,2.200000000000001,21.137107328965843,66.86624750683356,736.2516382769682,0.0,0.0,13983633.4309272,4209.18311191187,1197.68204268637,91.51833004104007,106.66666666666667,0.36573705047355365,1347.2669234807552,1347.2669234807552,1.8333333333333333,0.8027926812384227,0.8616371141437884,0.8672075784829681,0.8738413746682354
 03/01  04:00:00,2.7683333333333326,21.150483013122578,52.47268987017159,113.22020588044155,0.0,0.0,13372896.795854053,4089.172472402494,1096.3312484406715,83.70660609680006,93.33333333333333,0.3831584157189525,1316.2924272150506,1316.2924272150506,1.6666666666666667,0.8209035003696581,0.8741889374050129,0.8793534000095841,0.8857954048814634
 03/01  05:00:00,3.299999999999998,21.153380104942507,46.3731025743151,-962.31322509348,0.0,0.0,11915563.328270182,3675.0177855371653,968.3113931999561,67.85683322155293,106.66666666666667,0.3333671350540169,1127.0620321303352,1127.0620321303352,1.4666666666666666,0.8395528681774483,0.8879773444900777,0.8917599071236813,0.8980269422069669
 03/01  06:00:00,3.299999999999998,21.13320056385844,68.09905625023465,3053.858711584382,0.0,0.0,17227875.85330848,4777.059043442106,1305.4198496518695,83.34753690342282,90.62852934565989,0.45356723602405147,1982.2473407529528,1982.2473407529528,1.9333333333333333,0.8399031800572601,0.8886398494712748,0.891833745409416,0.8981052826520262
 03/01  07:00:00,3.61,21.14282744290741,66.91036309130575,3178.4452295910373,0.0,0.0,17661863.141796604,4418.3228130470225,1210.652856137632,70.61785933259152,100.71221944098914,0.48889423998674236,2411.8619195684396,2411.8619195684396,1.75,0.8502242563256999,0.8919928083025895,0.8986155848745635,0.9048751573810861
 03/01  08:00:00,3.5900000000000003,21.141564855941688,72.28451384487252,5392.261921431676,0.0,0.0,21286489.981078047,5062.073067643455,1369.6490612958817,72.25906022560622,80.52971196925624,0.5814961199475124,3155.352531175179,3155.352531175179,1.9333333333333333,0.8504483044044415,0.8966120574905961,0.8987512229801484,0.9050373902096196
 03/01  09:00:00,3.61,21.143353141052597,63.51152421854673,3009.1179121769032,0.0,0.0,17144723.22051889,4392.887655642896,1195.0890728811348,72.24001519577028,96.59946414051191,0.46405095365644883,2282.9767504703177,2282.9767504703177,1.75,0.8502666463405429,0.8945721486196306,0.8986517987324343,0.9049190447060637
 03/01  10:00:00,4.158333333333333,21.134731509233283,70.60564972813113,1921.8290231436451,0.0,0.0,15934412.535078483,4866.486287581886,1325.5718280449942,105.85129746290082,93.33333333333333,0.4133218414666197,1428.5094899873066,1428.5094899873066,2.0,0.8681871881669507,0.9088111817779307,0.9107127791493672,0.9167403377597164
 03/01  11:00:00,4.400000000000002,21.13885984303907,61.205069550055285,548.8102556703767,0.0,0.0,13766265.043184265,4141.937997913711,1121.4918078240814,115.71275670486602,106.66666666666667,0.36798454498155075,1307.4116350560491,1307.4116350560491,1.7333333333333334,0.8767068008696887,0.9153779826676307,0.916374220993268,0.9223381324458989
 03/01  12:00:00,5.278333333333334,21.14154915057275,70.97156016451451,4764.660390611358,0.0,0.0,20490274.9295125,5866.112240799621,1432.0097828057635,49.68433412099627,83.86164245408993,0.49246809166616506,2092.8725571449277,2092.8725571449277,1.9666666666666666,0.9065491888017486,0.9345512451362951,0.9362174956922601,0.9421462963139391
 03/01  13:00:00,6.9783333333333335,21.135613612992156,57.4707249177495,3651.699934514193,0.0,0.0,18742421.31985541,5945.433238304734,1342.7690429700544,0.0,91.18931609419194,0.4214300710723459,1353.9556033392976,1353.9556033392976,1.7333333333333334,0.9631607134273776,0.9774016831794593,0.9744305800096187,0.9799200934640507
 03/01  14:00:00,8.626666666666665,21.145551246315637,34.32024500820033,639.6073270742355,0.0,0.0,14036664.469279435,4892.553971701346,977.6898678283106,0.0,96.17865772997675,0.41378290161752845,720.4942438513826,720.4942438513826,1.2,1.0183078717816232,1.0177006445340775,1.0119822392218805,1.0169629462207517
 03/01  15:00:00,10.020000000000003,21.13889754474049,34.55168584230267,507.6447019399066,0.0,0.0,13652517.526918387,4862.638285069102,970.4283034517483,0.0,53.333333333333336,0.2757742610907307,580.1351137479875,580.1351137479875,1.2833333333333334,1.0654084711580922,1.0550595490853434,1.0438724506840422,1.0488562160084778
 03/01  16:00:00,8.585,21.147628581728636,33.2329761470974,375.42092106869677,0.0,0.0,13585983.314539239,4735.190463101521,945.0954785860685,0.0,85.22427227922542,0.42943977271653105,728.8603954509186,728.8603954509186,1.15,1.0219379682615657,1.0250110305100493,1.014300451563981,1.0195014192242335
 03/01  17:00:00,7.2683333333333335,21.16141774470589,27.229813338305114,-1795.516406833489,0.0,0.0,10793959.066036638,3653.972801806211,761.6326030521179,0.0,118.25797083153776,0.366059929793604,686.0092477475233,686.0092477475233,0.95,0.9738260575756065,0.984972586646245,0.9814993150079218,0.987101096288487
 03/01  18:00:00,8.368333333333332,21.15911170176022,25.57518531437961,-2096.534202105195,0.0,0.0,9974661.8514273,3324.074641984854,689.0933834816719,0.0,128.3235161049504,0.3040965908676268,645.2482758258569,645.2482758258569,0.9166666666666666,1.0109741939357904,1.0127191047888113,1.006568276775789,1.0119980266988724
 03/01  19:00:00,8.590000000000002,21.169811853420264,24.109123729483716,-2873.4154362413296,0.0,0.0,8900930.249472553,2869.6735258449658,606.9873486174165,0.0,141.97036425621548,0.2569638409807344,638.7583498903368,638.7583498903368,0.8166666666666667,1.0206435162749643,1.0207982144381431,1.0129706744485747,1.0185032086945824
 03/01  20:00:00,8.041666666666666,21.154599617986403,27.06073954421508,-1463.1148448922982,0.0,0.0,11014960.588452319,3777.4533509523453,769.5217949423692,0.0,115.12796008605712,0.36578385266902724,656.8082340016368,656.8082340016368,0.9833333333333333,1.0011076496137417,1.0069162097727686,0.9998554434859618,1.0053462607311199
 03/01  21:00:00,6.353333333333335,21.158310438029673,33.0190731360701,-395.1198282403755,0.0,0.0,12726715.673073366,4299.46002195043,919.6882699160477,0.0,104.17676162387498,0.35976548187736274,818.9223868747238,818.9223868747238,1.1666666666666667,0.945565186779365,0.9671147866628803,0.9628496626239741,0.9682303917532332
 03/01  22:00:00,4.4316666666666675,21.149124992504216,39.869897861619805,-939.717203310617,0.0,0.0,11558013.97285377,3614.3149630405,913.6616610502452,82.17190045348934,100.0,0.2678456254063479,1113.4972224359915,1113.4972224359915,1.4666666666666666,0.8790635146256089,0.9167154467100725,0.9182153303443158,0.9242709891931271
 03/01  23:00:00,3.5900000000000003,21.159581619756455,49.41686060948832,-505.7990369411263,0.0,0.0,12690233.981803088,3782.073638625295,991.9580485479055,108.10965241031042,100.0,0.3957029642220344,1334.2804865993699,1334.2804865993699,1.5333333333333334,0.8497518379417565,0.8955294921849544,0.8985341677192459,0.9047693315815761
 03/01  24:00:00,3.0416666666666665,21.151006500578394,42.65806545603979,-1085.6098719380059,0.0,0.0,11449088.331960501,3496.6341934705515,920.7624582746594,98.15014540856617,100.0,0.33353866808971516,1174.45337468206,1174.45337468206,1.45,0.8312042020369276,0.8817827016843276,0.8862528707700151,0.8926018137396164
 03/02  01:00:00,3.368333333333333,21.15728862463272,52.35286557624047,-232.2858751662968,0.0,0.0,13079641.726686394,3876.5154493160876,1032.6178512791826,108.70683017149598,100.0,0.35529459351865833,1363.1233948509523,1363.1233948509523,1.6333333333333333,0.8407262096804967,0.8885514752878708,0.8925522448138881,0.8987735304690608
 03/02  02:00:00,4.778333333333332,21.133958163550737,65.35052870722538,2033.3873336343484,0.0,0.0,15750182.397507956,4792.214281312897,1239.4168719404179,91.5863158031136,100.29544754655474,0.3903184478375331,1387.043794661593,1387.043794661593,1.85,0.8882455290210509,0.9224261626195336,0.9240855877327205,0.9300195951174612
 03/02  03:00:00,5.8583333333333325,21.13724258630908,70.60989978400963,5777.59013360634,0.0,0.0,22557337.983078077,6579.462214193972,1541.149375623368,0.0,81.18574229044279,0.5215444394463051,2107.6293043664227,2107.6293043664227,1.9666666666666666,0.9263626179941354,0.9499853081900866,0.9495303443019318,0.9552882022815934
 03/02  04:00:00,6.409999999999999,21.120524026322105,66.95913898160583,6746.691047161736,0.0,0.0,23612054.01095105,7211.836955672261,1603.1528352729422,0.0,60.75636379418144,0.5235075726032011,2038.7006595338805,2038.7006595338805,2.066666666666667,0.9450080253440014,0.9658331924950858,0.962024771092321,0.9676814282056004
 03/02  05:00:00,6.6999999999999975,21.118655074948318,70.40937962328628,6640.985452219642,0.0,0.0,24078400.663889676,7297.37896882666,1635.6565245393645,0.0,64.37566778208523,0.5711101067657022,2109.3688640807986,2109.3688640807986,2.05,0.9550995077800284,0.9734658531563584,0.9688026973962577,0.9744503292494922
 03/02  06:00:00,6.39,21.129698331197016,60.01428846186626,5163.331793571737,0.0,0.0,20578508.04447142,6077.590763578422,1375.8522147566293,0.0,79.06631077838848,0.6046684461080574,1960.8353333318423,1960.8353333318423,1.6666666666666667,0.9450006371394549,0.9665962578465532,0.9619204927263703,0.9676448794375739
 03/02  07:00:00,4.085,21.13411355898103,60.98751494554241,3084.008536667889,0.0,0.0,16991006.893155657,4835.572793550195,1261.1436550744252,36.048994456803285,93.0968140503276,0.46697441851314136,1817.9492492298675,1817.9492492298675,1.7333333333333334,0.8689286476553566,0.9146148242199439,0.9111594312195481,0.9172571800888716
 03/02  08:00:00,2.200000000000001,21.145232014782152,52.07925763282491,-100.6477064508906,0.0,0.0,12878538.87240704,4038.354484788305,1112.1057685067742,31.727093031698924,106.66666666666667,0.3079820389895123,1088.215129609761,1088.215129609761,1.6333333333333333,0.8019661304274327,0.860328153528075,0.8669514063340832,0.8734003088144916
 03/02  09:00:00,1.631666666666667,21.142532059672664,56.72635792279551,1038.2892005509116,0.0,0.0,14598847.524255533,4573.275646910691,1270.2676291135454,14.247264389923709,93.33333333333333,0.3094958802041757,1229.1078112137543,1229.1078112137543,1.8666666666666667,0.7835548535256817,0.8471979669703191,0.8548156402118344,0.8614065095215728
 03/02  10:00:00,1.6683333333333337,21.14666915089579,47.221615694714586,-269.5274195519897,0.0,0.0,12658110.494083215,3981.438699458074,1096.243336648281,0.14663304512259728,106.66666666666667,0.2520291384547805,1054.913528099847,1054.913528099847,1.6,0.782885229786538,0.846490334073516,0.8543739206773245,0.8610085126261247
 03/02  11:00:00,2.7683333333333326,21.143088959378247,48.83630344160315,889.4060629983704,0.0,0.0,14221260.275472749,4503.246436554784,1199.6313405867527,0.0608372108368022,93.33333333333333,0.4088264220205658,1165.2554108761713,1165.2554108761713,1.6,0.8203008118505811,0.8735764296850296,0.8791118836650872,0.8855712854614812
 03/02  12:00:00,3.868333333333333,21.14653095261575,41.2547892890948,-318.6865815311476,0.0,0.0,12462257.079030983,3985.007670344989,1033.7433541650191,0.052387235321019084,106.66666666666667,0.3255325389461265,984.7910688483319,984.7910688483319,1.4,0.8572806771308928,0.900450743629989,0.9037446983812569,0.909916250322129
 03/02  13:00:00,4.709999999999999,21.134805301348933,55.52575390975285,1896.383228984937,0.0,0.0,15505612.628296688,4807.338261548456,1251.4663796973841,0.06189895656367795,96.66868759067265,0.3634707630952668,1297.0428741717965,1297.0428741717965,1.7333333333333334,0.8866264121969372,0.9220858589873592,0.9231639819944653,0.9290308370220008
 03/02  14:00:00,5.0,21.13390376701687,58.90995366757245,2913.143830676617,0.0,0.0,16918470.57799327,5101.212782129649,1309.9347777207215,0.0597415995612765,92.06098303473782,0.4466641496786384,1522.276496653653,1522.276496653653,1.7333333333333334,0.8970887759929339,0.9305928091308536,0.9300213813780632,0.9358737938742626
 03/02  15:00:00,4.6899999999999995,21.158049785204774,31.936165184890115,-1514.0800574501084,0.0,0.0,11001444.324656961,3489.0925932939194,859.3781326619397,0.11074705643369336,107.7529933889375,0.31574112517887803,959.3726247432118,959.3726247432118,1.15,0.887009472298377,0.9225654710403731,0.9236782287809336,0.9292547813870993
 03/02  16:00:00,4.400000000000002,21.15872185770276,35.26967637823576,-818.8775433721177,0.0,0.0,11920761.022545759,3707.048470976205,929.2199573751833,2.528259134770176,100.8366705610134,0.3713559998263646,1114.0037586636763,1114.0037586636763,1.25,0.8771430369095287,0.9147915674156315,0.9169730897508549,0.9227730348946364
 03/02  17:00:00,3.5733333333333333,21.155786108264127,36.49611019967054,-1278.3102838340371,0.0,0.0,11292993.817881068,3562.9673228244883,924.9115681796299,13.978271511416704,106.8525192499263,0.30052975500563933,1025.0267002175517,1025.0267002175517,1.2833333333333334,0.8506286454612512,0.8960419210519569,0.8993216928399422,0.9054228668761776
 03/02  18:00:00,2.7999999999999985,21.149253238361858,45.485008898750415,181.002150339284,0.0,0.0,13229892.121348886,4154.173481530972,1101.322455244354,22.431055035955943,93.33333333333333,0.3324711782634013,1206.4870215267715,1206.4870215267715,1.5833333333333333,0.8230573383453049,0.8758345821762812,0.8809019359080839,0.8873927467142546
 03/02  19:00:00,2.7999999999999985,21.166916930051162,28.38955622378986,-2608.4831223710285,0.0,0.0,9171028.953523679,2672.6727247387566,708.840419219813,13.337282413855622,123.55831083504638,0.3043616096859842,1054.4420334284116,1054.4420334284116,0.9833333333333333,0.82396752836864,0.8765063840743879,0.8813950812148746,0.8878550041281947
 03/02  20:00:00,2.231666666666667,21.169437782702023,29.34347748426872,-2654.768501462985,0.0,0.0,9677661.053500935,2868.3560316537373,771.1614406744086,11.447761820513199,115.49743859227996,0.36117044344755095,1061.2959551135898,1061.2959551135898,1.0166666666666666,0.8047800219185736,0.8631277147513479,0.8688595618931815,0.8752133174577298
 03/02  21:00:00,1.3900000000000001,21.15591829631235,38.90332412332061,-595.9535752749226,0.0,0.0,12124117.913617903,3704.7014635521937,1024.1079233165758,9.430908422259098,93.49903827867755,0.30744432707329505,1230.0617525347407,1230.0617525347407,1.4333333333333333,0.7755461720765412,0.8416720353662352,0.8495157579659545,0.8561008345079709
