Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/02  22:00:00,0.5316666666666668,21.155524521869083,41.01362022890234,-1232.772909559422,0.0,0.0,11419855.497857248,3507.5390308351207,991.4691737131463,12.992864565177035,106.66666666666667,0.35739408471660916,1110.2581530051787,1110.2581530051787,1.35,0.746867730069494,0.8209462606129124,0.8305318133706598,0.8375790653127667
 03/02  23:00:00,0.0,21.147434450893783,55.383171776906124,477.72442299028626,0.0,0.0,13862554.279725535,4258.464948479168,1214.9801622537539,22.738287679273444,93.33333333333333,0.25817736282817416,1294.6671542749625,1294.6671542749625,1.8666666666666667,0.7276930681099505,0.8070718736854546,0.8179477625352018,0.8251250982767739
 03/02  24:00:00,0.0,21.14656631367837,54.00576616135605,-260.20466511868096,0.0,0.0,12730284.126028672,3904.9591947834465,1136.4655901200304,23.053988920335538,106.66666666666667,0.34022486964036625,1161.6237136746092,1161.6237136746092,1.6333333333333333,0.7277072138028852,0.8076431202443854,0.8177318928574272,0.8249421670979057
 03/03  01:00:00,0.0,21.133097511919477,78.15817958885762,2157.7121839238293,0.0,0.0,16223624.911807798,4935.246482421725,1474.617843067657,30.55112640969406,93.33333333333333,0.4368198710243805,1446.2857149130077,1446.2857149130077,2.1,0.7279139510360704,0.8076221028311515,0.8177590342059876,0.8251097798920778
 03/03  02:00:00,-0.8783333333333333,21.146223408422706,65.57546392526358,3271.6399316506227,0.0,0.0,17523417.093672626,4350.710239054688,1308.0232794722476,56.31820104642314,85.68550753538321,0.47801670355095816,2504.738367139449,2504.738367139449,1.9,0.69935543026386,0.7873633015137013,0.799031828097381,0.8066747690283929
 03/03  03:00:00,-1.1316666666666664,21.154525451540188,69.38894852916657,3021.4957633738213,0.0,0.0,17825569.63598264,4549.085964337688,1379.2571594465405,68.64512866991444,79.55339347095008,0.5053714809125043,2460.0734421766615,2460.0734421766615,2.0166666666666666,0.6892200074639487,0.778592782785371,0.7924545113885917,0.8001583806518145
 03/03  04:00:00,-0.6,21.14194406146613,90.0048513975212,5708.138013229554,0.0,0.0,22933103.811212525,5587.55390704028,1692.7151324771717,62.304344286459205,64.50500875928319,0.6013483025844667,3298.751106658514,3298.751106658514,2.433333333333333,0.7079444639258708,0.7929939778871374,0.8046461636177483,0.8122651514202396
 03/03  05:00:00,-0.8583333333333333,21.149886427696973,72.89227303872441,3317.923981937324,0.0,0.0,18516512.816894732,4986.622807221244,1494.0475787035946,47.133322252107554,74.4415428321197,0.5045263112744943,2304.03833764253,2304.03833764253,2.1333333333333333,0.6991995100249017,0.7858481670478449,0.7990790611804555,0.8066050454024517
 03/03  06:00:00,-1.1000000000000005,21.154578682020617,81.78351393963939,4145.098556019734,0.0,0.0,20356468.397792645,5204.376815503212,1584.743405736325,40.4469114267714,73.08856872976591,0.5830508747123765,2733.777430172556,2733.777430172556,2.2,0.6908650046020637,0.7802628278415671,0.7934480294136184,0.8011881407652719
 03/03  07:00:00,-1.1000000000000005,21.13729792610948,88.17491644909687,5347.5909605792685,0.0,0.0,22237877.972191744,5567.883252607062,1699.000818411457,49.31862464561634,63.933240324779504,0.5504590371309174,3093.2678551830886,3093.2678551830886,2.45,0.6910690527537681,0.780375196526625,0.7936419597180103,0.8014363604006937
 03/03  08:00:00,-1.1000000000000005,21.151283194830636,73.89315870579982,3415.6441843730126,0.0,0.0,18421281.025690284,4726.989345140021,1445.9354088133296,63.52326918378195,75.36637356011742,0.5072961303796524,2521.548451806951,2521.548451806951,2.1,0.6910036076840524,0.7801344285003032,0.7935217861025432,0.801338849236022
 03/03  09:00:00,-1.1000000000000005,21.162782029812288,73.72359916966555,4030.039717677884,0.0,0.0,19692004.315627243,5071.841529723164,1532.6597752564433,62.46805506461626,67.69288551599031,0.5595859708398637,2665.0908111747285,2665.0908111747285,2.1666666666666665,0.6906247362933796,0.7808387712265106,0.7934638694233144,0.8010616450683195
 03/03  10:00:00,-0.8416666666666667,21.14685748049927,67.83375798814964,4763.690985690732,0.0,0.0,19696851.55222766,5509.535985327451,1597.8686163392263,30.5129278250694,53.333333333333336,0.4036430891340506,2312.253412492402,2312.253412492402,2.4,0.6990483372697047,0.7865754569191442,0.7993058295505965,0.8065525545139468
 03/03  11:00:00,0.019999999999999993,21.152190675035065,68.70364720799577,3772.7040653770246,0.0,0.0,18877673.210538674,5241.7544495855145,1510.166423452061,8.748349096941427,69.65971967932354,0.5378899796098918,2187.4303101980067,2187.4303101980067,2.066666666666667,0.727904909891948,0.8068829587474605,0.8178909311800738,0.8251141535484673
 03/03  12:00:00,-0.2783333333333334,21.16446236939679,64.53120740120512,3681.1070857395534,0.0,0.0,18832472.81312479,5009.717515396129,1450.90539198352,1.2317880193818183,72.30868575746345,0.5022869745522157,2393.5006960122537,2393.5006960122537,2.0,0.7192746061338319,0.802478682442307,0.8121791456106696,0.8195367714906308
 03/03  13:00:00,-1.1000000000000005,21.146952990865046,65.7159302795272,4721.569814252873,0.0,0.0,19562211.081366446,5514.206920279633,1600.4505200140331,0.08294517376101572,53.333333333333336,0.4788494362105093,2268.735035227445,2268.735035227445,2.2666666666666666,0.6905769449161326,0.780730521576218,0.7936773322113528,0.8011165295255586
 03/03  14:00:00,-0.8416666666666667,21.1561871087302,69.59798832723827,5472.67183503393,0.0,0.0,21102068.52023426,5785.787407278421,1679.7156237425675,0.08661674507902993,46.666666666666664,0.5432531147582254,2573.009545395176,2573.009545395176,2.3333333333333335,0.6991828197886015,0.786766856887146,0.799236517363756,0.8066317009329105
 03/03  15:00:00,-0.29,21.14818565819456,59.067502375211284,4428.296850908579,0.0,0.0,18707777.879126027,5257.840105818922,1500.1500770628695,0.07824326337339765,53.333333333333336,0.46908776565340926,2216.4114482141626,2216.4114482141626,2.1,0.7179130020954805,0.8002035169394331,0.8114624025935796,0.8187060699389078
 03/03  16:00:00,0.5683333333333335,21.153757685203608,58.006572764555784,2177.0789247566677,0.0,0.0,16063049.95582115,4654.969145081116,1331.5514720295655,0.06750286468304677,81.1027731653606,0.4549148397888724,1731.7524546513855,1731.7524546513855,1.8,0.7465858326217402,0.8204610064749439,0.8300868046856053,0.8371696278788332
 03/03  17:00:00,1.6683333333333337,21.134777880243178,56.57319957968032,703.690418048463,0.0,0.0,13941267.36248191,4467.506201308019,1248.507357048654,0.06188882114614937,100.0,0.36326463862469077,1087.2250231972844,1087.2250231972844,1.7333333333333334,0.7834915742509482,0.8472453721873272,0.8545566555802396,0.8611869527807773
 03/03  18:00:00,2.200000000000001,21.1594596152524,43.430173887862466,-543.0389929813566,0.0,0.0,12515727.673975369,3852.3098017370294,1045.3643070780536,0.05345780732455791,102.63073159824097,0.360840115409132,1187.259868038032,1187.259868038032,1.4166666666666667,0.8027117788514927,0.8611291369111055,0.8674027512293908,0.8739032547269097
 03/03  19:00:00,2.5100000000000002,21.153546977805284,46.109400239815464,-1280.0175354449739,0.0,0.0,11489353.792444792,3467.3962405801435,965.1250057193645,0.0472427489046539,124.97209679187387,0.34572303511490965,1086.4269303566136,1086.4269303566136,1.2833333333333334,0.813456358713934,0.8673163356631997,0.8743751499361926,0.880884549495972
 03/03  20:00:00,2.231666666666667,21.13675273712246,58.954626625650114,750.7810106277853,0.0,0.0,14014028.746028397,4439.917640647638,1250.780166250786,0.060511493416467325,106.66666666666667,0.358434461017491,1109.1642680368489,1109.1642680368489,1.7,0.8047084418859304,0.8637483345372406,0.8685241626079844,0.8750552967777029
 03/03  21:00:00,0.821666666666667,21.134672602641434,67.6264767145369,2000.158671679018,0.0,0.0,15875093.358383348,4730.496573445666,1374.658991414861,0.06690062572084879,98.42744511884925,0.4197889159791142,1515.5595461508753,1515.5595461508753,1.8833333333333333,0.757417427965257,0.8303264899876158,0.8372490107315234,0.8442571288591461
 03/03  22:00:00,-0.8783333333333333,21.138593125370733,67.7669240774692,3716.1156136474146,0.0,0.0,17922260.401308738,4526.7781490024645,1367.6123856449854,0.06811016934510276,89.91348443603407,0.5151591407787651,2469.644504325114,2469.644504325114,1.8333333333333333,0.6997493312155789,0.7908280303737452,0.799199388354937,0.8069503057704377
 03/03  23:00:00,-0.821666666666667,21.14338793960515,71.22984302781889,5155.183719705487,0.0,0.0,20906328.58530111,4917.303251566835,1485.3569936466067,0.9697385065178404,74.0902406509619,0.5315893340507646,3223.89254274022,3223.89254274022,2.0,0.7005310265614683,0.7861656180510633,0.7997481777300031,0.8075332192316697
 03/03  24:00:00,-0.3099999999999999,21.14232388223028,86.57639193510519,5779.08480321089,0.0,0.0,22975698.21828979,5772.374361554152,1717.6283882106547,21.487742602585964,64.3797957051805,0.5849479466888664,3177.907284841837,3177.907284841837,2.3833333333333333,0.718298331002751,0.7991877776152149,0.8114832029848653,0.8190132005820482
 03/04  01:00:00,-0.29,21.133230523625688,81.6150781165811,5390.334815811665,0.0,0.0,21808778.906719137,5437.5995136305655,1619.6200715728287,15.912059491367978,72.81496494901809,0.5299038157629014,3026.396124583234,3026.396124583234,2.2666666666666666,0.7185467979813034,0.8004884999903782,0.8116344908054366,0.8191306700183835
 03/04  02:00:00,0.3099999999999999,21.145596093185677,73.91204329204454,4666.18625428469,0.0,0.0,20502680.365460802,5100.117134063469,1499.5446784449211,9.117594515575444,77.8570714035006,0.545990058765737,2861.847654027005,2861.847654027005,2.033333333333333,0.7387715798730352,0.8136770268764905,0.8248800828137298,0.8321763210228098
 03/04  03:00:00,0.8583333333333333,21.14797301904408,69.1290552008621,4611.365610421255,0.0,0.0,20091296.54629426,4781.489049878757,1396.911101429387,5.430617390577535,84.72741838092703,0.576362908095365,2974.1164466776854,2974.1164466776854,1.85,0.7575570273470891,0.8268755912864543,0.8372165146793,0.8443221309524085
 03/04  04:00:00,0.22166666666666673,21.154549091265903,62.14135420058777,3405.7619514645853,0.0,0.0,18103995.5842072,4668.44148951456,1358.149066988422,0.0685926414498815,81.45860856004681,0.4810437314305945,2421.159817454845,2421.159817454845,1.85,0.7366152755711319,0.8156256246879423,0.823580259587123,0.8307522184752837
 03/04  05:00:00,-1.1683333333333334,21.157943916033858,77.49334008488918,4406.825988896599,0.0,0.0,20387159.562356927,5396.756687006335,1631.8438642949272,4.954783679948862,67.57774828176593,0.5229782389455648,2592.8499133227647,2592.8499133227647,2.2666666666666666,0.6889226129423792,0.7783367606694143,0.7923365948748265,0.7999810237361118
 03/04  06:00:00,-1.9583333333333333,21.154397002227043,69.46519347072292,3167.950838163398,0.0,0.0,17950087.76288128,4741.231764874422,1469.5765270405168,42.198165392052694,73.75064083117142,0.41621112852997666,2369.34796069599,2369.34796069599,2.15,0.6620825206243327,0.7607598219326942,0.7747389954510455,0.7828575524170719
 03/04  07:00:00,-1.9416666666666669,21.16200018046034,73.70586989845373,3514.2130225296364,0.0,0.0,18854353.48141402,4743.182334382758,1471.1394312975435,76.52769114581046,73.63707235632953,0.49978951949395667,2676.5493215608744,2676.5493215608744,2.15,0.6620472974785337,0.7604043146246794,0.7747096237581983,0.7827899289762557
 03/04  08:00:00,-2.268333333333333,21.155753064186836,77.13524055861791,3878.3621822420664,0.0,0.0,19599255.10425881,4896.767112888901,1527.9120633034436,72.60687261608425,70.33886017691644,0.5042898863342855,2811.4583554411997,2811.4583554411997,2.25,0.6518047917152691,0.7538122489589226,0.7680030563146422,0.7762595420298404
 03/04  09:00:00,-3.6266666666666665,21.15085308134418,88.62375076601396,5105.905846249595,0.0,0.0,21336607.606098708,5237.770160192618,1686.119394283369,62.75772901618115,60.48511307210462,0.592249819131856,3147.585948764886,3147.585948764886,2.466666666666667,0.6060672327135097,0.7228166801412723,0.7381273535011519,0.7470913677031272
 03/04  10:00:00,-3.263333333333334,21.157205350871013,94.30172224767372,5161.273224522794,0.0,0.0,21518061.05535111,5603.506615091204,1774.6757929322825,74.17994655152856,53.333333333333336,0.6236920934707195,2893.8264546892015,2893.8264546892015,2.6,0.6170394793025732,0.7270705066593425,0.7452431364979298,0.7540192034236921
 03/04  11:00:00,-0.1850000000000001,21.150609433709967,84.13254416599463,4733.191357100538,0.0,0.0,20042360.702752184,5391.224991699639,1617.629933633002,86.90077025513477,57.68254723222976,0.6370861282887085,2520.012933635102,2520.012933635102,2.3,0.7204538654623333,0.7999649804280223,0.812860099410209,0.8203415212143209
 03/04  12:00:00,1.7000000000000006,21.141503333177944,61.071581073669094,3118.8053669159726,0.0,0.0,17093955.722926155,4276.709567278499,1200.1706232064203,63.16686086202296,93.37048166015741,0.4759865420939314,2374.1706075183906,2374.1706075183906,1.7333333333333334,0.7855710841265401,0.8488225137568725,0.8557166155617907,0.8624846225346035
 03/04  13:00:00,1.7000000000000006,21.14522740871861,79.34966954881571,4575.272017998446,0.0,0.0,20415017.760046996,5133.429191696404,1460.1640871380482,82.04579616400247,78.471691395908,0.5528534723378108,2794.054273993915,2794.054273993915,2.1166666666666667,0.7858440630847984,0.8455622843136987,0.8559299767201726,0.8627234520682748
 03/04  14:00:00,1.1316666666666664,21.14102576610407,70.97450107281699,4382.976809762985,0.0,0.0,19751433.017693482,4659.921814757939,1337.9682511352069,88.6191147817146,79.48561636353779,0.5390638358163188,3023.122694613331,3023.122694613331,1.95,0.7675695483440836,0.8362106864868537,0.8438754422012349,0.8508590108770214
 03/04  15:00:00,1.1683333333333334,21.14699160456953,73.10386138083706,4094.5948660306476,0.0,0.0,19197699.2034687,4623.714087428156,1340.3260244641863,87.51000245180742,86.19983218211115,0.5259610217386921,2816.763511458502,2816.763511458502,1.95,0.7673732720112777,0.8358359443050514,0.8437121203228404,0.8506717043422697
 03/04  16:00:00,1.7000000000000006,21.14760706001564,68.48825555375338,4012.1993305797764,0.0,0.0,19215179.430092547,4559.411544985632,1294.360041736564,75.19306451935616,87.0619775331551,0.5343810166260817,2897.490556199269,2897.490556199269,1.8666666666666667,0.7861179310642026,0.8494257311668805,0.8561387412191144,0.8629133938896341
 03/04  17:00:00,2.268333333333333,21.136916042078997,73.24854844675232,3732.5484312701196,0.0,0.0,18549951.891725786,4937.5584463897885,1394.3942572092415,56.53144947399967,87.81527512735494,0.4937233114481115,2312.1165489408036,2312.1165489408036,2.0,0.8048214632094884,0.8617946230261108,0.8685262011303467,0.87517191110562
 03/04  18:00:00,2.49,21.136225937990464,65.14627583847741,2137.7352197994674,0.0,0.0,15933875.991206232,4494.532293497064,1263.026575379825,35.50557921509086,103.19819956725182,0.39585528862840497,1759.2922235706537,1759.2922235706537,1.8,0.8132678507759823,0.8696997138133944,0.8741422870531704,0.8807021889226585
 03/04  19:00:00,2.200000000000001,21.135014158593233,68.52153940558176,2655.2304721528935,0.0,0.0,16830420.31985939,4693.810690285528,1325.6425241416453,39.93614822669545,97.78430640356892,0.3868602740857476,1920.1535929353709,1920.1535929353709,1.9333333333333333,0.8032589290752257,0.8619696617988748,0.867528044741921,0.8741945309592675
 03/04  20:00:00,1.9416666666666669,21.135766198286397,70.06202152335135,3749.8642852902685,0.0,0.0,18426489.280321743,4746.3974322186505,1348.9952479486628,31.64509938629241,93.97556750532422,0.46516458817872175,2415.748650733495,2415.748650733495,1.9,0.7946209055002088,0.8546843311819572,0.8617533860582571,0.8684945898494225
 03/04  21:00:00,1.7000000000000006,21.139525579984042,67.76270304511692,3460.237148479454,0.0,0.0,18072185.26399831,4566.097568913601,1302.7232435259748,38.88382321443344,93.12996646498765,0.5087622676208817,2462.6283186029386,2462.6283186029386,1.8166666666666667,0.7862299703099526,0.8480285121476056,0.8561858782670587,0.863009953602053
 03/04  22:00:00,1.7000000000000006,21.14141935301488,73.53153680223552,5372.495326348685,0.0,0.0,21334017.249324568,5070.988256032428,1425.7795732041793,74.1076024739996,74.08442811897957,0.540940671237805,3225.890066830794,3225.890066830794,2.05,0.7863155031727672,0.8478998682358412,0.856283571438549,0.8630709941685304
 03/04  23:00:00,1.3900000000000001,21.134599588186067,78.41806106832652,6030.321375318974,0.0,0.0,22661008.814714357,5275.860488237542,1503.154966425622,94.5021887820756,66.07024729940767,0.5517002040899477,3550.894395419003,3550.894395419003,2.2,0.7760118368999892,0.8426864036002155,0.8494743980722117,0.8563755259824828
 03/04  24:00:00,1.1000000000000005,21.123450899143513,80.03312175270496,5995.634602220282,0.0,0.0,22332325.77079289,5370.162460799139,1529.248375205647,105.93619252087744,66.66666666666667,0.5242140783414793,3363.3468296202486,3363.3468296202486,2.3,0.7659138466813554,0.8348229706180545,0.8428504820773931,0.8498186844889319
 03/05  01:00:00,1.41,21.11750167233835,94.84910349878328,6782.680889958566,0.0,0.0,24048422.858945686,6047.889643336522,1744.50094247537,91.62557644631566,66.66666666666667,0.5492819333362832,3284.972365875399,3284.972365875399,2.566666666666667,0.7760045942563812,0.8407913250541683,0.8495315465902744,0.8563967801443116
 03/05  02:00:00,1.7000000000000006,21.12102291677152,75.48245783945131,6169.934692672815,0.0,0.0,22475979.989236247,5509.693830843226,1530.643915394697,86.17809539680145,66.66666666666667,0.45238964387858266,3260.833217269201,3260.833217269201,2.3333333333333335,0.7859447601085066,0.8490834029333196,0.8562437461553966,0.8628350315662826
 03/05  03:00:00,1.9583333333333333,21.12830529282561,67.54565270604456,5101.704304109704,0.0,0.0,20394824.79365162,4799.588583494771,1327.428051599346,103.10266993112286,72.7978218770843,0.5425740273313026,3173.3642292340282,3173.3642292340282,1.95,0.7946368539806967,0.8554265024463414,0.8617644972706564,0.8684636328251539
 03/05  04:00:00,2.200000000000001,21.131051397552074,82.53517452275787,6587.184731565435,0.0,0.0,23917941.59138598,5635.66758912975,1566.2817189087732,106.80686646466857,63.333333333333336,0.5602290270516088,3624.274649678098,3624.274649678098,2.316666666666667,0.8027050933904695,0.8615440796889238,0.8671040688794053,0.8737124626920024
 03/05  05:00:00,1.3733333333333335,21.120238885191522,85.2666382026693,6441.819187261172,0.0,0.0,23356904.28362998,5818.907643336033,1660.8947426538375,73.84242497679864,66.66666666666667,0.5162324948917245,3243.9157214081756,3243.9157214081756,2.433333333333333,0.775305516230091,0.8420340617807242,0.8491186232154476,0.8559197985106547
 03/05  06:00:00,0.6,21.110938019583024,109.53842042945625,7736.278493633591,0.0,0.0,26196434.730495367,6476.504261344613,1907.9441205320559,53.825242634860125,66.66666666666667,0.6666666666666666,3591.910461604988,3591.910461604988,2.6666666666666665,0.7488594067595432,0.8229417735478645,0.8314603416725241,0.8386423694318874
 03/05  07:00:00,0.6,21.121643574349882,96.75787044680384,6672.090771646949,0.0,0.0,24350083.079333648,6250.333796178436,1827.7053688427673,45.21599993284234,63.333333333333336,0.5686873619428923,3195.7019117610694,3195.7019117610694,2.6,0.748738454783458,0.8227328330760854,0.8315091242952211,0.8386330138995479
 03/05  08:00:00,0.6,21.127688941517096,67.16081733712106,5476.035525101035,0.0,0.0,21411424.875127945,5229.708265216654,1478.4989037750252,20.336893834717973,66.66666666666667,0.5690986132484792,3141.92183815013,3141.92183815013,2.0,0.7487613785850704,0.8227742250021209,0.8314474429219736,0.8386274436187545
 03/05  09:00:00,0.8583333333333333,21.139153547519797,72.59859900544663,5393.336069851058,0.0,0.0,21660610.02218873,5375.338530235969,1553.2399571468522,0.07749935076838224,67.79108609125645,0.5886636095001472,3054.8415978061844,3054.8415978061844,2.033333333333333,0.7573311354134128,0.8285650887225064,0.837133018790469,0.8441729061530429
 03/05  10:00:00,1.1000000000000005,21.141479105862285,74.54365477568886,4466.322697511556,0.0,0.0,20413358.88013234,5253.222966159359,1513.6315501166016,0.07480904732387192,79.02638428328365,0.5542950284724787,2655.8950180235706,2655.8950180235706,2.0166666666666666,0.7655226110807845,0.8326181910572183,0.8425015054481229,0.8494926719161506
 03/05  11:00:00,1.1000000000000005,21.149183330969777,69.5215950592582,4746.897779151332,0.0,0.0,20471143.48921097,5275.123409358162,1497.7022504055217,0.07530285357392073,71.48474072570934,0.5335584099670387,2696.406011442608,2696.406011442608,2.0166666666666666,0.7654739310241914,0.8338344925993391,0.8425540818448348,0.8494473371112947
 03/05  12:00:00,1.1000000000000005,21.153960922359385,69.47569918017234,2978.0617836622328,0.0,0.0,18297272.777957134,5105.8773982856555,1467.352783328008,0.07255001910857119,81.93247104368899,0.4488237104739733,2054.1526109914034,2054.1526109914034,2.033333333333333,0.7652070426019754,0.8344587614693013,0.842454131986216,0.849292520851942
 03/05  13:00:00,1.41,21.14138732986898,64.35575763672308,3970.864487532926,0.0,0.0,18528758.02605438,4727.541155202025,1347.8441416678522,0.06710548326590991,87.90799596711923,0.47526796423475015,2446.92344627788,2446.92344627788,1.85,0.7755997686222214,0.8410652488147452,0.849125787265826,0.8560036116667751
 03/05  14:00:00,1.3900000000000001,21.154412906776365,72.26426022564509,3399.6901867005354,0.0,0.0,18640276.537330456,5224.577070409322,1495.493790500271,0.07355051959753621,82.38528130219699,0.48324823174257203,2041.0010528271657,2041.0010528271657,2.05,0.7751490244555795,0.8419742646279822,0.8489250356528655,0.8557308684722987
 03/05  15:00:00,1.1000000000000005,21.142614049981013,70.9505934899664,5255.8887345472385,0.0,0.0,21150867.925481226,5197.0411911413385,1487.0539822268659,0.07434847769492384,73.57723013210267,0.5196313201652968,3005.5991979278956,3005.5991979278956,2.0,0.7659079301798389,0.8350678627729661,0.8427291902875423,0.8497471846289011
 03/05  16:00:00,1.1000000000000005,21.14134102175304,67.66970811789824,3356.6225316998275,0.0,0.0,17805465.655013442,4698.199780488183,1358.0335573233363,0.06690553887904332,93.42723816472645,0.5124413357135276,2222.868695195699,2222.868695195699,1.8,0.7656370358567577,0.834108585704665,0.8425760001807835,0.8495750937480795
 03/05  17:00:00,0.8416666666666667,21.131186119222473,66.64183296762594,3269.6722862327783,0.0,0.0,17195257.98093515,4599.640820488825,1333.7517292210116,0.06564684393801892,96.27590975085644,0.42703598928861497,2112.6410920050826,2112.6410920050826,1.85,0.7575005162622525,0.8297736784899209,0.8372107487458421,0.8443175951255906
 03/05  18:00:00,0.6,21.14171945284809,65.17521046315426,1389.8467991119833,0.0,0.0,15148266.14625776,4609.346062505925,1342.1101318340002,0.06550997965323851,100.0,0.39193448126067326,1402.786574974843,1402.786574974843,1.85,0.7488816841851998,0.8228515837134831,0.8316680040398968,0.8387700248746218
 03/05  19:00:00,0.6,21.16002309967407,32.799563252464495,-3313.1116486210453,0.0,0.0,9429176.168373637,2751.5999438692434,781.9863509141304,0.04037726399102808,124.79483573954431,0.2845703065969269,1088.4439378597265,1088.4439378597265,1.0833333333333333,0.7501398928061742,0.823768292960952,0.8325604039091418,0.8397375430970693
 03/05  20:00:00,0.6,21.145813109681164,61.65461184112862,962.1584122929994,0.0,0.0,14690872.695583051,4455.086503101823,1288.849943991699,9.72417371162849,100.0,0.41782079077680173,1383.2612952615214,1383.2612952615214,1.7666666666666666,0.7487306011867754,0.8229472907690687,0.8315551680051706,0.8386089352018842
 03/05  21:00:00,0.6,21.142130393399565,52.88821664164104,-106.06549738251293,0.0,0.0,12883523.914082667,4006.1155134825804,1127.2165616187733,37.931237522918906,100.0,0.3414627697113516,1189.1885783092364,1189.1885783092364,1.6666666666666667,0.7485710532413129,0.8228915516212487,0.8314844410754868,0.8385175459918417
 03/05  22:00:00,0.29,21.15598482917255,55.603294822572686,-133.71417644035924,0.0,0.0,13284104.63836089,3979.5055327450436,1132.5489941220826,50.19324267618018,100.0,0.3799369583620471,1345.2946851551926,1345.2946851551926,1.6666666666666667,0.7383607596579921,0.8157919124872315,0.8247196223023677,0.8318876946799086
 03/05  23:00:00,0.0,21.138960021991917,59.481709333179914,271.49287990247444,0.0,0.0,13435934.645908512,4084.3836045493904,1197.0837283324377,59.580332826705785,100.0,0.3822156515447194,1296.5811220086252,1296.5811220086252,1.7666666666666666,0.7281560765423483,0.8081386243907479,0.8180121756846848,0.8252666146315679
 03/05  24:00:00,0.0,21.149529544841943,76.03863157902336,3244.469970657587,0.0,0.0,18101283.25758138,4613.495100483487,1374.7204836322119,77.0300013115749,89.26749841261015,0.5378329082515118,2450.1625978835673,2450.1625978835673,1.9833333333333334,0.7283680494175253,0.8047805230016796,0.8180256089774322,0.8253943761095986
 03/06  01:00:00,0.0,21.140238096591894,89.74867000383684,5062.32823859149,0.0,0.0,21820405.5092425,5458.096814678261,1624.0854629848202,91.0030757854169,69.2044739264746,0.5951437273569058,3045.518677113079,3045.518677113079,2.3833333333333333,0.7286425805917018,0.8057569820333977,0.8182511413791981,0.8256737927292331
 03/06  02:00:00,0.0,21.16088159546094,71.4743975044074,3466.118027783453,0.0,0.0,18604111.000744436,4702.047297989907,1384.7494475880937,92.8715166960108,77.09137567611296,0.49608940359912557,2605.725757076559,2605.725757076559,2.066666666666667,0.7281910194936425,0.8080061688499807,0.8180299636936205,0.8253306059371962
 03/06  03:00:00,-0.3099999999999999,21.149459855053017,88.25147088685749,4149.985224011269,0.0,0.0,20753355.160367757,5429.278625301162,1621.4590979251734,95.93530520972087,68.1833906726454,0.5589749732100037,2695.446797416151,2695.446797416151,2.4,0.7178847198588039,0.7971486619045377,0.8112621183514085,0.8186825160927794
 03/06  04:00:00,-0.6,21.13926634167897,87.98219924443288,4503.627433807697,0.0,0.0,20952998.560310934,5283.441746000337,1593.4781015684528,82.86070212468287,73.1118667292701,0.5804888164940132,2874.8666534678546,2874.8666534678546,2.316666666666667,0.7079838023509663,0.7928395719050937,0.8046794116462606,0.812258552135392
 03/06  05:00:00,-0.8583333333333333,21.146435335668674,88.08838041750963,4659.818745953516,0.0,0.0,21613513.00628126,5217.277627598845,1581.7423557832478,85.76588359878542,73.57231835718274,0.5763318520424346,3170.6412323516315,3170.6412323516315,2.316666666666667,0.699444205885462,0.7880196354366658,0.7990788500626766,0.8067597162429497
 03/06  06:00:00,-1.1000000000000005,21.140823678304738,84.84297849966184,5510.910244101395,0.0,0.0,21798535.49520225,5220.60785390632,1590.2001171569843,86.69042336739429,65.17756901059073,0.6042115190119693,3262.2801541171293,3262.2801541171293,2.3333333333333335,0.6910669225097348,0.7811936823671701,0.7935673796527093,0.8013669515575117
 03/06  07:00:00,-1.1000000000000005,21.14811677176032,90.56894285626633,5068.232294570577,0.0,0.0,21571472.499195542,5346.567788672468,1640.5157439799013,88.10862832569548,64.33435013323478,0.6136775306099252,3066.4314508390044,3066.4314508390044,2.4,0.6910357180653611,0.7815943769216516,0.7934679865627302,0.8012979115047547
 03/06  08:00:00,-1.1000000000000005,21.14402142892856,91.05339924780473,5452.66845676755,0.0,0.0,21988635.360088147,5308.8498643690955,1630.4933949709446,112.79261920821612,60.275436522802195,0.6472995428757164,3266.1930042120043,3266.1930042120043,2.4,0.6910911656179095,0.7819974846133382,0.7934873224032585,0.801319550095143
 03/06  09:00:00,-1.1000000000000005,21.149175793372,83.43147919401024,4843.588812459594,0.0,0.0,20394797.114192195,5176.653765265061,1572.3348792270883,124.06238708831111,53.475351147755674,0.5843600865606383,2889.7856558618414,2889.7856558618414,2.3666666666666667,0.6909718369057158,0.781756059298395,0.7934106288812812,0.8012342207774338
 03/06  10:00:00,-1.1000000000000005,21.153331692446745,93.16511415013409,5495.715086999318,0.0,0.0,22213842.987163264,5622.1978386945275,1708.803381468933,108.52099096307496,53.333333333333336,0.6175946645458021,3084.474331036519,3084.474331036519,2.533333333333333,0.6908511091250893,0.781611399484064,0.7933230225953855,0.8011366850015575
 03/06  11:00:00,-1.1000000000000005,21.14355914603711,91.00915246205568,5515.9535131424545,0.0,0.0,22137497.561917204,5496.4024842581575,1687.8703980872717,71.80115386992371,60.02969991769057,0.6442183089114402,3136.5246267874154,3136.5246267874154,2.4,0.6911340879520844,0.7820562763857957,0.7935179333140164,0.8013536212655772
 03/06  12:00:00,-0.8416666666666667,21.14614311762712,80.42918446015933,4542.3603401356495,0.0,0.0,20287644.38111523,5245.297115547773,1593.9181237504513,37.60702780547197,66.24147407694123,0.5494712566750588,2706.5766920175315,2706.5766920175315,2.25,0.6996463221946229,0.7873872896498889,0.7991626918163238,0.8068725311827156
 03/06  13:00:00,-0.29,21.16222398367191,71.88035831513734,4113.515257539421,0.0,0.0,19938349.53315883,5275.667692409356,1552.5109757339374,23.76006556757,68.70510511439562,0.4905162799724544,2550.433055408214,2550.433055408214,2.183333333333333,0.7178808504902948,0.8001371050346288,0.811356639658866,0.8186702548148695
 03/06  14:00:00,0.0,21.151523107347227,67.6621321129222,3210.900818046256,0.0,0.0,18076807.767117657,4860.1577882474385,1416.3229506673108,51.45421317069663,76.13449942282264,0.4899899467230891,2261.898228839342,2261.898228839342,2.033333333333333,0.727965280251844,0.8074808121343683,0.8180112022554391,0.8251578322496501
 03/06  15:00:00,0.0,21.162824018535236,72.12443758141022,4035.2859805422913,0.0,0.0,19760236.761357456,5155.83829522563,1508.7894302078314,58.644649622443374,69.05853847613395,0.5145823907816509,2612.7507075929248,2612.7507075929248,2.1666666666666665,0.7280343064613976,0.8075814504086055,0.8180611844954566,0.8252132822350168
 03/06  16:00:00,0.5683333333333335,21.153331229944705,63.6534096442991,3015.5930117009866,0.0,0.0,17728423.588637054,4874.171437302762,1386.29887259789,21.82081277935165,78.02238802534679,0.49420588903261853,2133.6351028528366,2133.6351028528366,1.9333333333333333,0.7469244277848542,0.8204639902931194,0.8304586749940214,0.837481893985827
 03/06  17:00:00,0.8416666666666667,21.145309868325672,67.04154380115979,3653.6427483404714,0.0,0.0,18186071.985041738,4797.351393107372,1381.782319111267,6.886512702503307,85.98052142875738,0.510271005805169,2302.1630759282375,2302.1630759282375,1.8666666666666667,0.7571112479049378,0.8282132737449184,0.8369686410084324,0.8440045084628579
 03/06  18:00:00,0.6,21.14974674768394,61.95212685888417,1244.4632528087395,0.0,0.0,15242625.073323,4465.6826246990995,1290.3310078517884,3.5591072813255704,98.71976761429377,0.4238177704759743,1557.568192297164,1557.568192297164,1.7666666666666666,0.7486158652988041,0.8225384427542275,0.83146052752023,0.838570046752737
 03/06  19:00:00,0.6,21.227166299141597,25.938262248121493,-6601.421280781646,0.0,0.0,7007477.905779408,1903.7126055622032,546.3733052275845,20.938019127319592,148.04649630497838,0.19861260731154468,924.7011754376647,924.7011754376647,0.8166666666666667,0.7503781966987642,0.8239109494282605,0.8325901076453032,0.8398717389649556
 03/06  20:00:00,-0.019999999999999993,21.1326799644824,72.20594209108262,1002.6952359412293,0.0,0.0,14438345.67293524,4364.099016210934,1297.8278440673068,75.71133634505928,100.0,0.4252812963151411,1400.3918913450877,1400.3918913450877,1.9333333333333333,0.7288816489968512,0.8091336419622313,0.8184426386228154,0.8258262401838218
 03/06  21:00:00,-1.4266666666666667,21.13745772200413,78.20631613500694,2693.7844131783545,0.0,0.0,17203574.658256095,4379.656730095789,1347.5985294728232,72.3348088921153,96.3178733073348,0.5077851971629043,2357.337261576191,2357.337261576191,1.9666666666666666,0.6816106710871025,0.7710598301844733,0.7873142587465658,0.7953064237899756
 03/06  22:00:00,-2.200000000000001,21.140248430162547,74.43305986272962,1154.0964240012302,0.0,0.0,14303169.554960243,4143.959740248334,1287.7442024864356,70.92395426298276,100.0,0.4672960025584273,1559.45334931325,1559.45334931325,1.9,0.6540223298424116,0.7465833935311613,0.76928767828342,0.7776053290222873
 03/06  23:00:00,-1.9416666666666669,21.136035639592883,86.54256521030929,1846.4360899223286,0.0,0.0,15875521.142430477,4572.909899848734,1425.6902595934482,96.60966850545013,93.33333333333333,0.5238004878212457,1719.1430572907002,1719.1430572907002,2.1333333333333333,0.6622190047269342,0.7577244769755935,0.7746428986844764,0.7828598510081421
 03/06  24:00:00,-1.3900000000000001,21.137494642563368,76.40818901686289,706.2332917818411,0.0,0.0,13977536.940080836,3994.9774380212175,1230.1631289666682,102.1210316534239,106.66666666666667,0.46487999053637963,1536.3029241848376,1536.3029241848376,1.8666666666666667,0.6806640357145921,0.7677713622236697,0.786673569064407,0.7946354654266796
 03/07  01:00:00,-1.41,21.146160019571052,76.82019566022481,2352.6940670203535,0.0,0.0,16554051.354947355,4314.437501609052,1319.0647205256735,115.72068277423841,89.73157621570182,0.49782612059952136,2212.585246317052,2212.585246317052,2.033333333333333,0.6809743239683966,0.7694171436352976,0.7869525030025056,0.794853589877146
 03/07  02:00:00,-1.7000000000000006,21.15864893587309,72.58438191718437,3554.3510401531394,0.0,0.0,18529119.305218972,4586.590847119003,1406.5846630408412,121.62810383221661,72.428479328644,0.5263217412040715,2730.055689883054,2730.055689883054,2.1666666666666665,0.6705821375931812,0.7666399236306631,0.7803655838406975,0.7882419083736332
 03/07  03:00:00,-2.268333333333333,21.16056465657093,83.39187659512564,4019.677381080587,0.0,0.0,19600364.415852785,4950.877446582098,1543.6995019457456,125.83995686737418,64.586991274799,0.537618281326479,2802.5603672201046,2802.5603672201046,2.3833333333333333,0.6518059177289793,0.7540384136133673,0.7679838345963099,0.7762612208657141
 03/07  04:00:00,-2.7999999999999985,21.14923839942634,88.34371195736746,4930.6886597755865,0.0,0.0,20719721.76526112,5236.498680876286,1630.163646583552,129.62931551014807,53.333333333333336,0.7056543807389559,2974.771487756543,2974.771487756543,2.4,0.6334213857548828,0.7407719976057566,0.7558313705224149,0.7644387134536293
 03/07  05:00:00,-2.7999999999999985,21.155761155884203,99.85993305834472,6130.320359646909,0.0,0.0,23401235.39026167,5724.325696202329,1785.8548090466422,138.85818895198966,46.666666666666664,0.6262659046727527,3471.5019148471165,3471.5019148471165,2.7666666666666666,0.6333994616595341,0.7405364892093858,0.7559226993290431,0.7644230617462594
 03/07  06:00:00,-3.058333333333333,21.147522448341896,96.35149871451718,5339.352189585074,0.0,0.0,21912046.752762184,5545.074654728088,1754.1288109452257,125.36824895036811,53.333333333333336,0.6259530600094216,3099.0134189419987,3099.0134189419987,2.6666666666666665,0.6248659241503582,0.7347549337384761,0.7504048596515183,0.7590100112533851
 03/07  07:00:00,-3.61,21.15457900059181,113.57001742466464,6547.178681212978,0.0,0.0,24726951.604291227,6057.5462430571415,1964.8957141459775,131.37791186455934,46.666666666666664,0.6558109537566892,3628.3620240736814,3628.3620240736814,3.0,0.6062763949374493,0.7215486722475878,0.7382380487834947,0.7472438493748259
 03/07  08:00:00,-3.9000000000000017,21.147807133127063,118.97730933175063,5652.770454293432,0.0,0.0,23079223.823492046,5966.615643953045,1948.775444222451,128.02219415669026,53.333333333333336,0.7177752299354815,3109.553559445299,3109.553559445299,2.933333333333333,0.5963631829291199,0.7096781846583966,0.731721034187575,0.7409039092060881
 03/07  09:00:00,-3.9000000000000017,21.15568253610888,125.9691834938747,6631.5730369420025,0.0,0.0,25221493.38707834,6292.408097206642,2055.302300102498,128.50717436793988,46.666666666666664,0.7666666666666667,3576.743194190327,3576.743194190327,3.066666666666667,0.5964032436837915,0.7040174792039312,0.7317115956445238,0.7408934346861644
 03/07  10:00:00,-3.9000000000000017,21.13689272574491,107.84822817078894,6629.74420613102,0.0,0.0,25425942.67355688,5727.9029034346695,1869.9378970796665,95.47739879028254,55.97621523678763,0.7044055389196539,4143.572834318925,4143.572834318925,2.7333333333333334,0.596665903960478,0.7104731360513281,0.7319771425913992,0.741142168112887
 03/07  11:00:00,-3.5900000000000003,21.137831813945716,107.16784733658795,7605.0644167214205,0.0,0.0,26916166.73077686,5948.851660458386,1925.6103945599239,49.50624477247037,56.68811000621231,0.6588205073856973,4439.1006832186995,4439.1006832186995,2.7666666666666666,0.6069965691385669,0.7205530991795944,0.7387043434390808,0.7477207420278653
 03/07  12:00:00,-3.0416666666666665,21.1282751754805,102.44003157974326,7522.391472810705,0.0,0.0,26910857.58071319,6191.71068528865,1953.7641199650175,11.450390990322013,51.67322585368681,0.636606970491385,4220.552276139676,4220.552276139676,2.75,0.6256443472739737,0.7343359035341723,0.7508858109134509,0.7595756008655374
 03/07  13:00:00,-2.231666666666667,21.131561278038493,97.3762427454089,6243.390080685467,0.0,0.0,24412012.257937163,5954.568679678317,1858.7166008582967,2.48117844520779,60.0,0.6389487078092492,3515.020728317608,3515.020728317608,2.533333333333333,0.6527042719247665,0.7523700112535302,0.7684121258672351,0.7767827838227702
 03/07  14:00:00,-1.1316666666666664,21.12883790773064,101.1294130606599,6735.167673814949,0.0,0.0,25178627.03873187,6314.643614020506,1932.66949719334,0.09494742411520742,54.435854972107116,0.6987581869417367,3447.357900536788,3447.357900536788,2.566666666666667,0.690052023696217,0.7788724162349502,0.792831680210242,0.8007126021495169
 03/07  15:00:00,0.019999999999999993,21.132699683638506,81.9775777632123,4910.873442671743,0.0,0.0,21605389.60396067,5595.405670073427,1654.3438232542426,0.08165023102032884,71.39105770248753,0.5905337598530053,2822.010797492892,2822.010797492892,2.216666666666667,0.7290219431973496,0.8068812374510627,0.8185787550620847,0.825899580441439
 03/07  16:00:00,1.9949999999999997,21.146110064343766,69.13274637509065,4890.9014072314685,0.0,0.0,20634562.085046194,5058.449631680703,1424.8299907587527,0.07083578470349898,82.38869049152109,0.520010431790248,2932.793020342513,2932.793020342513,1.9166666666666667,0.7953719879499299,0.8515317833261942,0.8622549133826838,0.8690342992351926
 03/07  17:00:00,3.61,21.147932651855164,70.19209066664206,4539.958631420849,0.0,0.0,20239815.222861264,5117.9092153946285,1408.586438087185,0.0679446243644565,96.11971761838318,0.43756091141250175,2668.8764291048456,2668.8764291048456,1.95,0.8507032037784106,0.8951740283838721,0.8990737238844339,0.9053628786194673
 03/07  18:00:00,4.468333333333333,21.142393085663638,46.817036048321526,31.537059952986116,0.0,0.0,12881819.609937053,4184.504628609833,1077.9608760226965,0.05446318474720579,104.911013556087,0.35690065183969294,1015.6480711778553,1015.6480711778553,1.4833333333333334,0.8792922554292556,0.9168309538529184,0.9182098729315089,0.9242315750711804
 03/07  19:00:00,4.6899999999999995,21.17343612061882,22.418117368212403,-4657.314851358595,0.0,0.0,6848191.667441518,2096.5683014382125,535.33019175196,0.02751362413003106,148.6727346649477,0.22873178165054714,696.6016250806758,696.6016250806758,0.7,0.8921357925776889,0.9264622634905649,0.9267473053397601,0.9328733164874432
 03/07  20:00:00,3.5733333333333333,21.16398781204197,32.69130702985085,-2172.2661193981417,0.0,0.0,10439096.08732837,3274.815275931215,847.8059865992717,0.044345472279610346,112.0457890436949,0.37153153420218915,1000.8492833606867,1000.8492833606867,1.0833333333333333,0.8514988286861701,0.8970524055420824,0.8999801953503824,0.9060473002009691
 03/07  21:00:00,2.231666666666667,21.163459542141872,35.00250049374795,-1454.819219667709,0.0,0.0,11157094.312621467,3349.277869033311,907.2233273730403,10.027998359093688,103.77757130204304,0.4101121218494183,1209.3342517982005,1209.3342517982005,1.2,0.8054003151460098,0.863559116394924,0.8693858146840224,0.8757077386723646
 03/07  22:00:00,1.7000000000000006,21.176995469904494,28.404715572347932,-3252.784002231166,0.0,0.0,8933089.111825107,2512.6341061461508,696.2583988184524,24.22583283030118,125.31066096635807,0.29617826424857147,1109.9724354324378,1109.9724354324378,1.0333333333333334,0.7864130061741328,0.8488453141766441,0.8568344612222257,0.8633107299458845
 03/07  23:00:00,1.7000000000000006,21.1643008062508,30.497198616001025,-2541.0155640051544,0.0,0.0,9321289.90884675,2680.8088146734517,749.1064027441754,22.56024763137913,121.69884159226872,0.3369381195106705,1102.3663106689532,1102.3663106689532,1.05,0.7863034888536997,0.8486104536054312,0.8567346405847941,0.8632228905608456
 03/07  24:00:00,0.5116666666666668,21.158508750918152,43.587801604453645,-886.1642902056609,0.0,0.0,12005726.058053251,3619.3511583787567,1040.2145903488204,26.720097079704132,95.12845733538593,0.3976716069380901,1292.4675939062513,1292.4675939062513,1.4166666666666667,0.7476759449001259,0.8218609195748269,0.8310422302909678,0.8381690956145056
 03/08  01:00:00,-1.1683333333333334,21.150219652787804,53.92554352684104,-676.0273174483251,0.0,0.0,12412540.588257262,3670.554572143555,1098.3703838378367,40.51339309461012,106.66666666666667,0.3577792078572813,1318.090627024489,1318.090627024489,1.6,0.6897248318441846,0.7814396518645323,0.7927472013078469,0.8005297144659809
 03/08  02:00:00,-1.9583333333333333,21.14379904566018,79.8485258850903,2191.5490349869747,0.0,0.0,16389605.947043046,4503.8078626749775,1409.1204800928665,59.01224681787112,93.45467925506564,0.4968174516163449,1967.3334717347448,1967.3334717347448,2.05,0.6625982907350898,0.7581793267910566,0.7749011324258926,0.7831297542582256
 03/08  03:00:00,-2.5100000000000002,21.148146875917273,79.24727765606498,3159.276914579014,0.0,0.0,18080902.68261526,4538.32672424515,1439.6223244895307,59.9116745851023,83.59281569782979,0.5384327597301404,2578.8237288014448,2578.8237288014448,2.066666666666667,0.6439909891319621,0.748631758891104,0.762734232070207,0.7712256265588802
 03/08  04:00:00,-2.49,21.13955277700236,97.9931752305508,6036.9261468998275,0.0,0.0,23770293.162424117,5641.613432671931,1782.44110327022,76.9671124183445,57.63264189066022,0.6454629768500112,3648.050752022124,3648.050752022124,2.566666666666667,0.6442449308857195,0.7477897623254904,0.7629612216097179,0.7714317251107057
 03/08  05:00:00,-2.200000000000001,21.125670184685678,91.41255800059493,5496.740824610825,0.0,0.0,22688374.14245359,5416.071679968721,1690.9453525464205,91.87623887530951,60.0,0.5620066017768307,3473.583698646099,3473.583698646099,2.533333333333333,0.6541315242148443,0.7555021990095069,0.7694080407604118,0.7777621928901189
 03/08  06:00:00,-2.7683333333333326,21.137359478115158,87.70883622653416,5740.542856694521,0.0,0.0,22866913.75116708,5108.203836948845,1630.059425947606,86.66119926772312,61.688792902664346,0.6096326127670515,3802.489225757429,3802.489225757429,2.3666666666666667,0.6352524220360573,0.7430869385992874,0.7570829314128258,0.7657034222337701
 03/08  07:00:00,-3.299999999999998,21.125183263264432,99.21101557119125,6885.58551628694,0.0,0.0,25295161.886576977,5648.378596084256,1803.189740335155,80.52749154783413,53.333333333333336,0.6848933396252205,4170.7803831668525,4170.7803831668525,2.6,0.6169008735866497,0.7293449448783924,0.7450810953400953,0.7539674271207985
 03/08  08:00:00,-3.299999999999998,21.12920442915971,98.97161810356106,6548.7550516734245,0.0,0.0,25113540.68275213,5549.5150792345985,1765.9872601853458,78.64823237775548,60.0,0.6859890230761392,4170.642642094391,4170.642642094391,2.533333333333333,0.6169176731772558,0.7292128417276251,0.7450962654577874,0.7539842825483268
 03/08  09:00:00,-3.299999999999998,21.12840416074391,107.85066335167727,7926.079423449848,0.0,0.0,28023936.747946296,6077.537685495895,1942.1326936346995,62.6502074862334,52.215169899502534,0.6678133592064309,4710.510216308897,4710.510216308897,2.816666666666667,0.6169531378457495,0.728941461517009,0.745200149604986,0.7540207473789533
 03/08  10:00:00,-2.163333333333333,21.12564677913923,92.12048544153159,5904.254146746103,0.0,0.0,23448426.547899105,5704.693070392139,1765.2875104118657,42.11344915279861,60.0,0.5739560989951638,3435.768559885454,3435.768559885454,2.533333333333333,0.6545439611263542,0.7529552464467517,0.7697150484338054,0.7780219860591512
 03/08  11:00:00,0.03666666666666664,21.12936046997383,77.17809221285411,5672.995121211601,0.0,0.0,22365579.644931834,5405.480601615904,1593.8553352624224,35.376302963215835,62.199620814432954,0.6016345660948266,3313.572682775581,3313.572682775581,2.1666666666666665,0.728965768738821,0.8072864440685417,0.8184881859385157,0.8258437818326981
 03/08  12:00:00,1.6683333333333337,21.130847409926837,74.75413452066924,6085.414560333093,0.0,0.0,22935725.30839458,5642.322542554508,1584.632312327109,15.417160226687285,61.6379007100583,0.6012700917572625,3283.91867287821,3283.91867287821,2.1,0.7845995948651141,0.8479113172390299,0.8551298486105282,0.8619157587807471
 03/08  13:00:00,2.7683333333333326,21.129719754078884,60.48318190857788,4495.05298404167,0.0,0.0,19400324.458986003,4904.09617896009,1338.1373723356726,0.1508464330538493,78.42093410004537,0.538965125504111,2670.2700966921275,2670.2700966921275,1.7666666666666666,0.8219210561930574,0.8749527816847927,0.8798478412648538,0.8863300266675137
 03/08  14:00:00,3.868333333333333,21.142338703160412,69.05182968991897,4606.8458753231835,0.0,0.0,20332714.486917883,5311.475384534176,1430.847469931618,0.07026349224238496,85.64561307878081,0.47482429875983884,2533.3972298894105,2533.3972298894105,1.9333333333333333,0.8586941027307545,0.9001354729189563,0.9043431412094158,0.9104962166429132
 03/08  15:00:00,5.0200000000000005,21.151521930074757,67.65576181028831,4847.049308251225,0.0,0.0,20773944.004813842,5452.363535123905,1386.133554438879,0.034383883129583105,98.95269835496315,0.48486108258649546,2467.547675747707,2467.547675747707,1.8333333333333333,0.8977617506364124,0.9289845656140152,0.9304703941008505,0.9363283698184388
 03/08  16:00:00,5.8583333333333325,21.150854662607856,54.60634293791953,2707.2017661030095,0.0,0.0,17555157.49878762,4953.110757515134,1167.5831011311902,0.0,113.74763669137738,0.3894514549509822,1771.5629570604453,1771.5629570604453,1.5333333333333334,0.9264769280667224,0.9508143063446547,0.9497364475142558,0.9554589484634989
 03/08  17:00:00,6.099999999999997,21.144685438660865,39.433499967785636,656.052372890672,0.0,0.0,14178334.075346317,4872.4429567712195,1069.3733806319058,0.0,96.63948476869265,0.4006413274406715,825.0961266070675,825.0961266070675,1.35,0.9349760331469797,0.9574748427394201,0.9557045359886477,0.9612386827727409
 03/08  18:00:00,6.409999999999999,21.168372384805522,26.09047757321175,-2656.3377118715744,0.0,0.0,9911536.310031135,3278.359575465721,711.7808421228284,0.0,125.54772344852066,0.33531736816879826,712.9826976844957,712.9826976844957,0.9333333333333333,0.945604580848497,0.9646261662490975,0.9624512736534804,0.9682538722777964
 03/08  19:00:00,6.39,21.1606391188311,32.02008976682426,-1153.5854522054121,0.0,0.0,11683222.794408446,3876.2553406300526,852.3348997794417,0.0,115.13345211865902,0.34795188923881626,816.5728321196525,816.5728321196525,1.1333333333333333,0.946098285581279,0.9660069069597287,0.9629422723702888,0.9686286614051042
 03/08  20:00:00,4.963333333333333,21.148069491041248,42.31213282640311,-494.3090946688278,0.0,0.0,12603374.364744624,4166.986120228325,1003.4459592408234,12.360641131821474,106.87636142451133,0.3460594897426584,914.9513298071173,914.9513298071173,1.35,0.8984722680200096,0.9321178517591188,0.9311117060302402,0.9368957083274504
 03/08  21:00:00,3.0216666666666665,21.1375147269762,64.71948945397118,1958.5995991695672,0.0,0.0,16042851.16092418,4825.415212215005,1328.6941624692445,17.703507865074226,98.55706796481495,0.4029296123929054,1513.8219655197236,1513.8219655197236,1.85,0.8321290104194977,0.8842454847600838,0.8867521207871313,0.8930838460256466
