Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/08  22:00:00,1.3733333333333335,21.143250653566575,72.37012922505258,4762.474439483074,0.0,0.0,20336788.28003975,5037.625479292624,1447.1272888189926,9.529588771088982,82.92501416171936,0.5632737210168947,2894.4450100375298,2894.4450100375298,1.9333333333333333,0.7765200010470382,0.8432345242413875,0.849816167955817,0.8567979204227444
 03/08  23:00:00,0.29,21.13715295625674,70.47240864499881,5161.516847187106,0.0,0.0,20920653.1870938,5066.315984755715,1469.5581361190089,4.67013185555708,75.88307685055182,0.5105945711356152,3133.08446497836,3133.08446497836,2.0,0.7393717722545764,0.8166708697532887,0.825356548664303,0.8326589582997009
 03/08  24:00:00,0.3099999999999999,21.129516069988515,70.95509427915368,5936.924549375044,0.0,0.0,21831061.527018882,5229.958902329147,1519.1557682596551,2.4641600106431705,67.42253164364485,0.5770397829035245,3342.3068698073967,3342.3068698073967,2.0166666666666666,0.7396854709115561,0.8160549086215276,0.8255045251807128,0.8328563692266873
 03/09  01:00:00,0.6,21.137643926467792,76.11934785525465,5875.766918029369,0.0,0.0,22312719.011669282,5424.209027630925,1559.599118614172,18.24056750510058,70.52187021561957,0.5667872934384596,3265.670760291847,3265.670760291847,2.1166666666666667,0.7492654407862562,0.8212560161541752,0.8318633459175386,0.8390455028115194
 03/09  02:00:00,0.6,21.139482603696273,74.32021845701448,5674.500664186784,0.0,0.0,21941089.82079241,5377.7394418868,1550.4546533651105,4.350390108291657,70.64286208117865,0.5463441336505064,3165.1220349965,3165.1220349965,2.0833333333333335,0.7492316956611662,0.8214664588011469,0.8318104542491389,0.8389912967577496
 03/09  03:00:00,-0.019999999999999993,21.13410816941767,82.05713978509603,6366.631021420141,0.0,0.0,23299600.156328224,5659.617290069339,1656.8213371676675,0.08229670599046217,70.06057711048501,0.571855025112962,3376.970364414995,3376.970364414995,2.2333333333333334,0.7285170453366543,0.8088643117020476,0.8182214712888656,0.8256231482378205
 03/09  04:00:00,-1.1683333333333334,21.129202254312993,73.79186302229661,5230.353801027553,0.0,0.0,21284488.665803522,5184.010682097725,1566.050968236384,0.07858457463921775,69.51997129889219,0.5607498380701171,3166.99141846672,3166.99141846672,2.1,0.6897588990509399,0.7814533642854464,0.7927651654504001,0.8006277818380849
 03/09  05:00:00,-1.9583333333333333,21.12486670805531,126.88285985855329,11065.525934634334,0.0,0.0,34108217.66371009,7499.537853972435,2328.0800765680297,0.1139764160423499,36.666666666666664,0.7616090076419229,5667.170262387578,5667.170262387578,3.2,0.6631066773776263,0.7661330081019774,0.7752929765723007,0.7835627636615631
 03/09  06:00:00,-1.9416666666666669,21.13342839461494,133.76691294358898,11934.913953588535,0.0,0.0,35295178.03890572,7785.507918576498,2417.7517674167234,0.1180785836445569,33.333333333333336,0.8309091528992257,5832.66414788854,5832.66414788854,3.283333333333333,0.6634709493662402,0.7632706527915285,0.7755072543318321,0.7837842963458356
 03/09  07:00:00,-1.7000000000000006,21.12728741758463,121.75200174259196,9105.21439996144,0.0,0.0,31027234.694031004,7156.349836580906,2209.1505805130146,0.1078997471587644,46.666666666666664,0.7575032589975312,4826.728541683664,4826.728541683664,3.0,0.6715864452208611,0.7681312410533838,0.7807790805253674,0.7889375676809908
 03/09  08:00:00,-1.7000000000000006,21.123937900415097,121.55453003179738,9498.21692996102,0.0,0.0,32185376.461077668,7088.2218251323475,2189.028651224156,0.10672268095470268,50.0,0.7398778521269319,5287.609187068713,5287.609187068713,2.9833333333333334,0.6717053635114701,0.7680600701833494,0.7808750210994315,0.7890330109836525
 03/09  09:00:00,-1.3900000000000001,21.11331994383138,125.9691834938747,9648.327019011218,0.0,0.0,32499305.001876093,7354.043819487253,2257.2566982562444,0.1097545184825366,46.666666666666664,0.7666666666666667,5155.496403826823,5155.496403826823,3.066666666666667,0.6820959519412129,0.7676772179141621,0.7876633860997078,0.795700681868107
 03/09  10:00:00,-0.5316666666666668,21.13837020473495,113.34452268899169,8120.4355068626855,0.0,0.0,28189523.291982103,7104.518253522993,2137.0473121964405,0.10415956442107117,47.42599705290052,0.6937808740840248,3868.8981541319313,3868.8981541319313,2.9166666666666665,0.7106498523043082,0.7916285397105278,0.8064472334434877,0.8140950622490793
 03/09  11:00:00,1.136666666666667,21.11625660605861,93.91947105379026,7326.865584760854,0.0,0.0,24950426.515554372,6437.0602626661985,1874.2643921389968,0.09020432404609054,66.66666666666667,0.4995002284931283,3227.4995810840574,3227.4995810840574,2.6,0.7663903032052531,0.831886304896059,0.8432084969233912,0.850222507968798
 03/09  12:00:00,4.525,21.125456976670026,68.39821968910395,5764.245375711746,0.0,0.0,21823363.384373486,6040.547778769232,1522.390870723856,0.048489110259357336,72.23911155211484,0.5741722521894983,2473.8985909482803,2473.8985909482803,1.9666666666666666,0.8801967692688003,0.9145767092376461,0.9187084721660493,0.9247753919640131
 03/09  13:00:00,7.526666666666667,21.126575855682045,60.192665672203205,5410.163018964344,0.0,0.0,20767600.034205854,6293.446896596313,1381.980672041635,0.0,79.26612108446808,0.5477121876944472,1822.3176090739073,1822.3176090739073,1.7333333333333334,0.9828636622684037,0.9864423990507806,0.9873778910802213,0.9929930550043904
 03/09  14:00:00,9.488333333333333,21.12688267491796,65.81834783111624,6353.452378013241,0.0,0.0,22836884.513718203,7217.461693044669,1525.361208925346,0.0,54.55925944826477,0.528244140006371,1700.8271580602975,1700.8271580602975,1.9333333333333333,1.0489061170799852,1.0405932663710795,1.0320436981472483,1.0375158798225605
 03/09  15:00:00,9.979999999999997,21.14240191619664,63.65867272337458,4963.990482158866,0.0,0.0,21463772.881476607,6766.114163439013,1437.7927740285495,0.0,40.76233022638596,0.5374187655694767,1556.8137836224084,1556.8137836224084,1.8,1.066735884566673,1.0575369340204754,1.044174711276692,1.0495992889025052
 03/09  16:00:00,9.400000000000002,21.130772741104416,46.30214613882155,2177.59543897742,0.0,0.0,15927052.29694661,5429.072896071037,1140.5547457022556,0.0,103.99434552496781,0.3876297280091592,851.6927905332722,851.6927905332722,1.4666666666666666,1.0466316556460324,1.0404129924572993,1.030745087476174,1.0362597367534876
 03/09  17:00:00,9.709999999999999,21.161690983399964,32.223314484160696,-817.849922219986,0.0,0.0,12283339.914023437,4241.716120549574,859.9743042703275,0.0,109.41003946609213,0.3484527527437478,670.95517870009,670.95517870009,1.1,1.057020598412289,1.0477623963199865,1.0378162616527538,1.0431517867108946
 03/09  18:00:00,9.69,21.164971275277416,25.664728144376447,-2851.7496348961567,0.0,0.0,9236831.44161493,3067.6079002474603,643.9817032874295,0.0,140.9915616102874,0.28020268711837254,589.2903846023061,589.2903846023061,0.8666666666666667,1.0582601214268599,1.049328139792093,1.0385810527712762,1.0439947017391629
 03/09  19:00:00,9.400000000000002,21.15488541016559,26.717345131490376,-1822.5097060524588,0.0,0.0,10298640.206575828,3536.4812269934696,712.8998567393542,0.0,128.37809102003538,0.25202350981897176,599.6606931535916,599.6606931535916,0.9833333333333333,1.0478510375343302,1.0415350102022076,1.0317121531129525,1.0369913207431722
 03/09  20:00:00,8.005,21.170825220213974,29.362883954288737,-1745.2345185565257,0.0,0.0,11106683.580789044,3698.138961715258,777.0552294374095,0.0,122.25971607717445,0.3158317714632276,742.868885432866,742.868885432866,1.05,1.0023524139716864,1.0099396426345486,1.000686882346147,1.0062634942673798
 03/09  21:00:00,6.131666666666666,21.16310256154126,26.303931291767622,-2495.1475580539127,0.0,0.0,9782271.519256977,3225.3369823429302,708.1991795726892,0.0,126.53245285899933,0.3090790442713117,720.5080944100936,720.5080944100936,0.95,0.9381233097972532,0.9609143713327486,0.9574395944254005,0.963267124340443
 03/09  22:00:00,5.599999999999997,21.16963828746681,30.82736462954845,-1859.5060227730235,0.0,0.0,10691266.014998287,3396.4366592197543,780.8038137710079,0.0,126.91377423687567,0.33566266548161877,841.9820806244577,841.9820806244577,1.0,0.9186196426556188,0.945149472715501,0.9445125437057798,0.950251282708002
 03/09  23:00:00,5.290000000000001,21.16104725139932,28.167004400910994,-2545.3258265647105,0.0,0.0,9522100.310879108,3023.685532090027,711.6472922684914,0.0012292827678402638,134.09268175553902,0.32250214632106733,747.6545668263374,747.6545668263374,0.9166666666666666,0.9087689255251648,0.9380821352404815,0.9379054795980186,0.9437159365288504
 03/09  24:00:00,4.121666666666667,21.176762718497002,30.740394306576032,-2468.0389490534744,0.0,0.0,10116607.053458007,2931.8216283020115,754.96364176711,0.03946976715174334,123.76567305424729,0.3223006554219619,1114.4819656391462,1114.4819656391462,1.0666666666666667,0.8698064183913293,0.9111353409633477,0.9118084418101784,0.9179511138813159
 03/10  01:00:00,2.7316666666666674,21.158119809944058,32.030487892794284,-1938.0833382062885,0.0,0.0,10426751.748628927,3251.480094500375,862.7335429671062,0.045478359377295434,107.3625296785436,0.40946541519925334,1018.7132328277562,1018.7132328277562,1.0833333333333333,0.8219885886789171,0.8754424088434346,0.8803679215444349,0.886513601754203
 03/10  02:00:00,1.9416666666666669,21.146939061477998,57.02828839200274,922.916103403344,0.0,0.0,14641305.082414718,4384.1648045479615,1224.9741501129824,0.060522973683437974,101.9925484551964,0.3779939197143933,1411.8863965527887,1411.8863965527887,1.6833333333333333,0.794240538504068,0.8555619613480113,0.8616556422734497,0.8683354621264588
 03/10  03:00:00,2.268333333333333,21.141995119441162,65.2429027879463,2958.0313724406255,0.0,0.0,17506541.779902812,4707.099185983775,1334.3834376079772,0.06472179248025642,99.66264175770013,0.47106493887864337,2100.7767783422996,2100.7767783422996,1.7833333333333334,0.8045901597252975,0.8617616345367115,0.8684189477992764,0.8750130953635521
 03/10  04:00:00,2.7999999999999985,21.134700739446235,69.24683433433155,2155.599012780108,0.0,0.0,16299544.463267446,5014.321202963317,1410.8397683140827,0.067294947703836,100.0,0.34238708674989976,1373.9898010060133,1373.9898010060133,1.9666666666666666,0.8228291541514298,0.8761353710022299,0.8805025681160065,0.8869412338506113
 03/10  05:00:00,2.49,21.128744978712145,68.99907789709326,2567.464808819183,0.0,0.0,16497481.628979893,4925.357751858031,1388.1471967530408,0.06681419528287943,99.04490820771306,0.3605833707164373,1529.1428229887272,1529.1428229887272,1.95,0.8128959800678308,0.8694361112896007,0.8738811938274854,0.8804241788363198
 03/10  06:00:00,2.5100000000000002,21.123336437439853,70.20462206801395,2010.8833595359854,0.0,0.0,15740378.04830173,5011.539831958598,1418.6048379538968,0.06773246352948162,100.0,0.3375214117544856,1177.3496669323176,1177.3496669323176,2.0,0.8125093779178835,0.8683193958587216,0.8736583775308379,0.8801963468837438
 03/10  07:00:00,3.368333333333333,21.138659778693953,65.59425359317501,1701.1472151139208,0.0,0.0,15630279.430408336,4859.464002827981,1343.5482951165643,20.850452407156236,100.0,0.41356852608484196,1280.61408624215,1280.61408624215,1.8333333333333333,0.8409042898616973,0.8886429054931291,0.8925340394466953,0.8987362379405749
 03/10  08:00:00,3.5900000000000003,21.13762048676909,65.16969413572971,2755.0275677661025,0.0,0.0,17044961.183899064,4663.851125154335,1281.2130168980912,45.82463135998873,98.21761257328338,0.4302182275573132,1961.5455930494034,1961.5455930494034,1.8333333333333333,0.8498225434665727,0.8961791590755043,0.8984362473209584,0.9046356657129925
 03/10  09:00:00,3.61,21.14755648682587,67.25222609314997,4722.153569862871,0.0,0.0,20366064.373176914,5034.764702370701,1365.1566484878563,28.41120487556187,82.82609158454193,0.5578173162415773,2830.4892318950724,2830.4892318950724,1.85,0.8504332655289556,0.8935325595940307,0.8987523672352958,0.9050205606942144
 03/10  10:00:00,4.468333333333333,21.142168821887275,65.27032651723412,4230.781754399677,0.0,0.0,19298948.69443942,5040.256981342387,1345.7923845572184,1.1855948725211747,92.2050336183004,0.4829391268747935,2392.2769019853918,2392.2769019853918,1.8166666666666667,0.8787910429990489,0.91476800992804,0.917691792342119,0.9237046124787393
 03/10  11:00:00,6.136666666666667,21.14534418558926,51.79939022006374,2578.229593698265,0.0,0.0,17096269.5106415,5261.235746190159,1216.6951612831915,0.0,103.40641362579451,0.41170893702536365,1351.8406120123514,1351.8406120123514,1.55,0.9338251443949173,0.955776124826221,0.9547994909115982,0.9604608860291299
 03/10  12:00:00,7.7683333333333335,21.138514927084383,50.26020684798024,2642.2169599491403,0.0,0.0,17120015.627388008,5645.916041901021,1240.9046124191857,0.0,97.83976350751111,0.3897489982431862,1020.6244703357897,1020.6244703357897,1.6,0.9894015775504417,0.9976319116169752,0.9922571223383844,0.9976149311499912
 03/10  13:00:00,9.488333333333333,21.147360617229328,64.2959676480676,5402.8238222705,0.0,0.0,21551261.781777494,6360.075166111993,1396.0066726221776,0.0,72.89492387482923,0.5002006480311769,1848.1209734973309,1848.1209734973309,1.8166666666666667,1.0487317187789413,1.0397036191474427,1.0319433439418138,1.0373990086183384
 03/10  14:00:00,11.426666666666668,21.151445103310248,41.72793407936039,1361.444771016754,0.0,0.0,15057304.054087354,4891.9776985597255,999.3755465725368,0.0,0.0,0.3818494923068833,929.9300970184896,929.9300970184896,1.2833333333333334,1.1128208859858395,1.087872464537106,1.0757562007190333,1.081017836075852
 03/10  15:00:00,12.199999999999994,21.16057433521012,28.174595226937193,-1028.0984180318308,0.0,0.0,11789525.661467904,4110.364995226892,786.8591826923148,0.0,0.0,0.32294386639508166,560.1872073022313,560.1872073022313,1.0666666666666667,1.1404566239278267,1.1114140090102256,1.0943984303694232,1.0998776056841395
 03/10  16:00:00,12.51,21.171811516155646,23.84070853051951,-2882.3063554078108,0.0,0.0,9619593.814036667,3315.007210527854,641.0650435152806,0.0,0.0,0.278224750711057,479.76297963521625,479.76297963521625,0.8666666666666667,1.1506800653838887,1.118678047986447,1.1014289032409876,1.1068890275485737
 03/10  17:00:00,12.49,21.1627717038549,28.491579948466697,-1499.0121638311111,0.0,0.0,11015399.822699806,3752.140110681245,741.863288830225,0.0,0.0,0.2913950331976067,549.2238345164931,549.2238345164931,1.0,1.1507260560654975,1.1197594291607829,1.1017788916505535,1.1070008632134363
 03/10  18:00:00,12.199999999999994,21.16256167223436,24.69165406504983,-2553.09581297688,0.0,0.0,9638481.27255423,3288.058861318628,644.5924819109393,0.0,0.0,0.26777586664271547,493.7119872645076,493.7119872645076,0.85,1.1409438451141798,1.1118384307337783,1.0949111638235327,1.1002938318342028
 03/10  19:00:00,11.631666666666666,21.17707365852231,15.824209743263236,-4691.657866161332,0.0,0.0,5987099.03384472,1980.378269925825,399.6932940097925,0.0,0.0,0.1936198248696394,375.18357758663814,375.18357758663814,0.55,1.1250693293398204,1.1027095765479138,1.0837929239192483,1.089375029602519
 03/10  20:00:00,10.531666666666666,21.16137742969471,17.431043353040877,-4230.458899178015,0.0,0.0,7250530.951525966,2507.0625607562597,490.06427033189016,0.0,0.0,0.2767435378394359,402.520142404633,402.520142404633,0.6166666666666667,1.0869760857054502,1.0954373111940507,1.0578534832822726,1.0633670730475422
 03/10  21:00:00,9.69,21.16271412892417,20.413256486575666,-3766.1166649602237,0.0,0.0,8230392.2039365955,2776.931971058359,556.1308231079493,0.0,138.7960274028235,0.3060198629858824,507.83507163121556,507.83507163121556,0.7,1.0576213689701097,1.0954373111940507,1.0379200161948154,1.043426742749092
 03/10  22:00:00,8.831666666666669,21.177608025388665,19.686516915523267,-4433.892065029828,0.0,0.0,7577624.270005765,2464.97913737841,512.4556408563328,0.0,146.315074943323,0.268424625283385,534.6541585628851,534.6541585628851,0.6666666666666666,1.0293692329913857,1.0954373111940507,1.0187909002474531,1.02431951175126
 03/10  23:00:00,8.300000000000004,21.15967944794767,20.50464104836997,-2966.9041885638376,0.0,0.0,8200112.066648863,2728.402021184002,559.1158687116109,0.0,137.85053758505555,0.3107473120747223,553.2622595425199,553.2622595425199,0.7,1.0099620348818488,1.0529108579128645,1.0056645001182756,1.011232763155879
 03/10  24:00:00,8.300000000000004,21.152674596950582,21.532931214988366,-2776.8811976457014,0.0,0.0,9117946.196879147,3132.2607960682903,618.7929515893364,0.0,127.21156462114297,0.36394217689428515,552.2904616736834,552.2904616736834,0.7,1.009706393361634,1.0128943801055224,1.0054849048234453,1.011040259335479
 03/11  01:00:00,8.300000000000004,21.16187489624519,21.81998900034771,-3084.8059920635346,0.0,0.0,8475638.11719509,2806.7225007997945,580.7958782272797,0.0,140.30881797840115,0.24699604859502575,550.4481897021695,550.4481897021695,0.7666666666666667,1.009182840598053,1.012606537983379,1.0053494414034683,1.010723798679428
 03/11  02:00:00,8.041666666666666,21.160532233549972,25.427147594456574,-2441.91385148071,0.0,0.0,9451903.425122386,3058.507414491839,657.3611576720826,0.0,136.05015487900468,0.29128149402016973,650.3002361992544,650.3002361992544,0.8833333333333333,1.0006207809083423,1.0062103137366722,0.9996580700291504,1.0049714735663904
 03/11  03:00:00,7.489999999999998,21.169924028603294,29.42189441287081,-1851.0746862981157,0.0,0.0,10715409.676543131,3417.587450173656,749.6933160036009,0.0,129.5649154540624,0.3186103845156617,765.1192012283626,765.1192012283626,0.9833333333333333,0.9816756818499558,0.9922093003440363,0.9869275372128868,0.9922342889693103
 03/11  04:00:00,7.199999999999997,21.16060973405441,26.565131092245565,-2428.3942330575624,0.0,0.0,9690614.393314328,3108.3943108631456,687.1362417823574,0.0,134.5320522482467,0.2946615035725631,680.5577930812308,680.5577930812308,0.9166666666666666,0.9713828383236203,0.9840306733422604,0.9799913376669166,0.9853369908663522
 03/11  05:00:00,5.753333333333335,21.174993725921066,29.06899189134091,-2244.8783257783466,0.0,0.0,10384555.418565089,3169.345835686542,732.5054202958079,14.559973580504712,124.38689937064595,0.3055005328987577,923.9615649539878,923.9615649539878,1.0333333333333334,0.9248157277006378,0.9526476995137086,0.9486305387197577,0.9542575400981368
 03/11  06:00:00,4.141666666666667,21.156110980013054,33.6240415660358,-1709.807223704888,0.0,0.0,10708265.145284439,3242.833973055593,824.6422742007521,62.354393418459765,103.42942107643067,0.3921088591011678,1092.2407425651886,1092.2407425651886,1.15,0.8679308141449147,0.9084576674839272,0.9108650855088594,0.9165793159681378
 03/11  07:00:00,4.158333333333333,21.161285583202773,41.20416530729421,-778.063734645703,0.0,0.0,12272116.167854305,3663.7096002826424,946.315482241134,69.21525135309257,100.0,0.2503117337061652,1248.1482546679233,1248.1482546679233,1.4833333333333334,0.8673900797500601,0.9079350531973718,0.910423108268221,0.9163876645315397
 03/11  08:00:00,4.400000000000002,21.15053110418228,36.52714220225959,-1130.8798812349016,0.0,0.0,11419875.764096387,3547.829584923048,897.2456005278491,54.64777777659351,100.0,0.2714372367977946,1065.2328219421584,1065.2328219421584,1.35,0.8760219676535073,0.9143109610671384,0.9161868849911748,0.9219155194042454
 03/11  09:00:00,4.400000000000002,21.15882320169894,40.83819738114692,-516.6590521920123,0.0,0.0,12634730.894639105,3857.474563156714,989.9957333525475,36.2707093980505,100.0,0.3114309619501087,1175.2346382437886,1175.2346382437886,1.4166666666666667,0.8758331121077176,0.9141454026468842,0.9160709210806707,0.921816900137436
 03/11  10:00:00,5.588333333333333,21.15136977759921,30.1873419553526,-1194.1908314093987,0.0,0.0,11372772.659828594,3742.013938383211,845.4606713041499,4.734085365713113,108.21305251495316,0.3847153365790187,801.8925060505458,801.8925060505458,1.0666666666666667,0.9144772365667074,0.9403040696338747,0.94172395514602,0.9474069510182573
 03/11  11:00:00,7.836666666666667,21.169820365923794,28.39693721729387,-1633.0424424149485,0.0,0.0,11222373.751122275,3667.3700012419617,770.5384398155674,0.0,119.25869739679368,0.32767989470555364,752.3785453171336,752.3785453171336,1.0333333333333334,0.9907937914443709,0.9965323254123992,0.9928250880288125,0.9983113330086204
 03/11  12:00:00,10.036666666666665,21.16435457517913,23.794486394421078,-2553.6843284298043,0.0,0.0,9693503.49228254,3246.780766462255,647.2409224592503,0.0,62.27012020896463,0.2565988378800171,578.9506296312181,578.9506296312181,0.95,1.0654469369879895,1.0525487915321847,1.043272997585775,1.0486778866823936
 03/11  13:00:00,11.41,21.171996108350232,27.070517258109213,-1804.453169152486,0.0,0.0,11072603.001348965,3756.634398438889,731.8646434917042,0.0,0.0,0.28459875682726565,601.0269592080188,601.0269592080188,1.0166666666666666,1.1130445741078436,1.090162625858271,1.075667648445688,1.0810743616839453
 03/11  14:00:00,11.958333333333334,21.16258182097399,24.459867075210433,-2405.021534084548,0.0,0.0,9964592.159915967,3406.9514644244673,661.0325771664028,0.0,0.0,0.30378257449476515,504.05658038916226,504.05658038916226,0.8666666666666667,1.1315955239503848,1.1040304134075778,1.088517108895431,1.0938070062141834
 03/11  15:00:00,12.51,21.170012053065307,28.533055786681608,-1736.06800896941,0.0,0.0,11063490.353251008,3739.8200238264108,742.085162637057,0.0,0.0,0.29127881650098875,550.4072861110911,550.4072861110911,0.9833333333333333,1.1497587267837437,1.1179776360155027,1.101140625113754,1.106317147431756
 03/11  16:00:00,12.49,21.167206061122947,24.54675621993938,-2937.321788157321,0.0,0.0,9539452.504811121,3234.877145203054,638.5874099828335,0.0,0.0,0.25852632946326154,483.6656173994342,483.6656173994342,0.8666666666666667,1.150866812762153,1.1203883484102586,1.101776754174762,1.1070744300175503
 03/11  17:00:00,11.941666666666665,21.156913023641,23.822440687942404,-2207.683467738078,0.0,0.0,9405195.66557384,3187.4806984745787,625.6234136819824,0.0,0.0,0.2790990982368033,504.06212508789645,504.06212508789645,0.8166666666666667,1.1329586690729136,1.1078123357184488,1.0892868559150448,1.0948026856844648
 03/11  18:00:00,12.526666666666669,21.189436449705763,12.470122843091685,-6298.503017970935,0.0,0.0,4645513.135923162,1534.6558557864817,311.6502317976926,0.0,0.0,0.14510595823114703,279.6749250893865,279.6749250893865,0.4666666666666667,1.1486514234402732,1.1174607627971698,1.0999677479793932,1.1055546470841946
 03/11  19:00:00,12.731666666666666,21.168108496986083,12.98680479318992,-4471.401111167689,0.0,0.0,5125352.816801504,1744.7304136943792,343.41290915374884,0.0,0.0,0.17183462624960083,276.3557690975491,276.3557690975491,0.4666666666666667,1.1616384975279685,1.1280512467622554,1.1088438857986225,1.1144714171894095
 03/11  20:00:00,11.631666666666666,21.174401475222293,15.668683638365557,-4893.4204055750315,0.0,0.0,5840027.0478835255,1897.7903046305507,386.2492991669425,0.0,0.0,0.1683228023095285,372.60928953480624,372.60928953480624,0.5666666666666667,1.1239531426161962,1.1025933465963942,1.0831033471018434,1.0885932945282544
 03/11  21:00:00,10.531666666666666,21.162768611035784,20.920645295268073,-3290.8728060015983,0.0,0.0,8373592.08698825,2840.0410856578073,563.0805377551038,0.0,0.0,0.28446836684116733,482.5946509634404,482.5946509634404,0.7166666666666667,1.0866377848593436,1.0844710368848782,1.0576536680705142,1.0631196286679203
 03/11  22:00:00,10.568333333333333,21.171761287830396,16.865789429770704,-4964.220351258378,0.0,0.0,6541578.798007399,2178.9049674666207,439.9165264113315,0.0,0.0,0.22160068165940353,399.7658350287195,399.7658350287195,0.5833333333333334,1.0838585852825553,1.059766333038695,1.0559523754737221,1.0613037341416185
 03/11  23:00:00,10.221666666666666,21.159604680032253,16.642162364899125,-4124.884922603308,0.0,0.0,6577067.483496937,2194.6470395257265,443.7314753909751,0.0,49.813726687047776,0.23593363915011298,407.9754037302435,407.9754037302435,0.6,1.077192565591481,1.0604149392203377,1.0512327109563733,1.0567138624504782
 03/11  24:00:00,8.573333333333332,21.18009633270381,19.005821317967023,-4136.157889876957,0.0,0.0,7015468.098113313,2201.484285729714,473.25207088732117,0.0,153.3577388665527,0.23321130566723644,542.495468905981,542.495468905981,0.6666666666666666,1.0213574175463767,1.0604149392203377,1.0133927330257309,1.0189021915086616
 03/12  01:00:00,7.489999999999998,21.167809505400086,17.420516595195263,-4131.169552186516,0.0,0.0,7047782.726472359,2339.4387020187946,486.07149309511004,0.0,144.76020516487324,0.27619897417563377,480.1229635755248,480.1229635755248,0.5833333333333334,0.9828999820531723,1.0046667991743476,0.9874190208055204,0.9930042387522027
 03/12  02:00:00,6.941666666666667,21.154547780801796,21.505028498430185,-2580.5338191851547,0.0,0.0,8146292.35879288,2620.4790891524776,566.4316766868445,0.0,142.63659324706114,0.23454139922864942,589.049965833652,589.049965833652,0.7833333333333333,0.9636210440754664,0.9788723045254849,0.9746852859878531,0.9801311999649187
 03/12  03:00:00,6.6999999999999975,21.160559119128212,26.40747424388037,-2103.1692329789007,0.0,0.0,9410972.599091401,2972.352298200803,669.6086520050999,0.0,138.00861717998538,0.27884464183121666,695.5712941729598,695.5712941729598,0.9,0.9543502586035425,0.9713894048856268,0.9685903964645619,0.973954571724788
 03/12  04:00:00,6.39,21.173454738545438,28.797213242418202,-2118.4911192803875,0.0,0.0,10529710.732664507,3320.171899961099,741.4630590892008,0.0,127.63356952761053,0.31687512565830994,810.2809466583288,810.2809466583288,0.9833333333333333,0.9445620249137848,0.9647137176201955,0.9617818387218103,0.967368553703015
 03/12  05:00:00,6.099999999999997,21.16190279469117,25.62784011648295,-2305.4163212087547,0.0,0.0,9984735.130217755,3248.496430615024,715.3375038772642,0.0,123.10716887679489,0.3270123016616124,721.5993524198782,721.5993524198782,0.9666666666666667,0.9342606575754686,0.9568825749469649,0.9547937462473066,0.9605096438318441
 03/12  06:00:00,5.531666666666667,21.167187913904375,30.308538930147893,-1347.0815802494878,0.0,0.0,11612360.626788896,3759.3706032863165,837.0209755941162,0.0,112.93957128006134,0.4025086524891061,846.5657422022796,846.5657422022796,1.0333333333333334,0.9156220987262691,0.9440889351070706,0.942354093806872,0.9481396078552999
 03/12  07:00:00,5.3100000000000005,21.15539605054731,27.834190942638095,-1604.6649626874055,0.0,0.0,10866944.656405546,3594.752271307538,799.0482445046576,0.0,113.35649237767134,0.41257565470550633,750.1019626999531,750.1019626999531,0.9666666666666667,0.906839853664259,0.9358907635596101,0.9364864779420933,0.9423260918750221
 03/12  08:00:00,5.8583333333333325,21.157901507325263,33.80074987824964,-372.41267339988457,0.0,0.0,12900761.405029275,4292.589011389925,940.117689651643,0.0,104.23424751646854,0.3684647172269467,833.5946514574644,833.5946514574644,1.1833333333333333,0.9250766716539298,0.9498048073060873,0.9490022992297817,0.9544538122838849
 03/12  09:00:00,6.099999999999997,21.141405966753187,32.60783322245229,-102.4508283916628,0.0,0.0,12785374.887697263,4394.092859736969,944.7954843334153,0.0,100.99204427500266,0.2987479322672079,719.844257071299,719.844257071299,1.25,0.9335512243393496,0.9567156895677684,0.9548444298865272,0.960100460057705
 03/12  10:00:00,6.668333333333334,21.1663588155141,29.910535165504495,-1270.6911302551782,0.0,0.0,11657746.462268183,3807.7157281543155,820.9278326286095,0.0,114.34791026188321,0.3674163124953479,800.6525970248057,800.6525970248057,1.05,0.9520542181970723,0.9687949192936943,0.966852573429137,0.9723868708479874
 03/12  11:00:00,7.510000000000002,21.161580518714064,25.204548185993172,-2270.34558542046,0.0,0.0,10049476.681187574,3309.9846889868663,699.6582351622759,0.0,124.40701897275734,0.3088632678079956,671.3070245220606,671.3070245220606,0.9666666666666667,0.9811832112761552,0.9909956826503319,0.986323828445327,0.9918432654149184
 03/12  12:00:00,7.800000000000003,21.171596823281067,28.034333933073338,-1816.5908767762478,0.0,0.0,11009746.40456216,3588.514368372562,756.0374791848742,0.0,121.11910702906587,0.31371811687784606,754.9786500466618,754.9786500466618,1.0333333333333334,0.9914913248440952,0.9993186973604328,0.9932712069647887,0.9987578010706523
 03/12  13:00:00,9.246666666666664,21.164784867410912,24.481440361303427,-2636.612080254658,0.0,0.0,9662253.895334762,3193.0803331991037,654.207680643662,0.0,96.1075189633438,0.288337316787274,609.2489818746996,609.2489818746996,0.9,1.038150729983186,1.031124715077888,1.0248609027181064,1.0302212282850336
 03/12  14:00:00,11.168333333333333,21.168622472563854,29.138166394921644,-1613.5304390965728,0.0,0.0,11171907.450876014,3724.3042683989697,755.25349967994,0.0,0.0,0.31158120668476974,611.1129111298604,611.1129111298604,0.9833333333333333,1.1039002853921958,1.082285953821093,1.0698054772240546,1.0749120459359396
 03/12  15:00:00,11.131666666666668,21.15900359151401,25.481354758434872,-2122.4003154866436,0.0,0.0,10184287.046879217,3460.439095702263,684.7819182018599,0.0,0.0,0.30524275077969587,536.9227069698811,536.9227069698811,0.9,1.1049311914749873,1.0853109008093453,1.0704121715418364,1.0756067670203877
 03/12  16:00:00,11.426666666666668,21.16489905476366,24.614014674475932,-2525.9433962232433,0.0,0.0,9527552.623793174,3185.24557753855,635.4008539764383,0.0,0.0,0.26070471462697514,531.9532671711889,531.9532671711889,0.8333333333333334,1.1119973001644372,1.0877211652271639,1.0753170804577072,1.0804644147779625
 03/12  17:00:00,12.199999999999994,21.16087941410798,20.432560653350954,-3532.887899899537,0.0,0.0,8618798.248800006,2976.2834272332852,570.4905367605405,0.0,0.0,0.30701849408768805,431.24380921081917,431.24380921081917,0.7,1.1405016077115675,1.1056530386650634,1.0943999668236237,1.0998791897718327
 03/12  18:00:00,12.199999999999994,21.18271894728182,15.686805581761027,-4871.301385148425,0.0,0.0,5915561.424428063,1941.3336548168004,394.79263190789413,0.0,0.0,0.18651171858404464,362.22445856266677,362.22445856266677,0.5833333333333334,1.1409656568265902,1.1056530386650634,1.0947117349390139,1.1002362691986736
 03/12  19:00:00,11.941666666666665,21.25663538433742,9.528613124727372,-8809.873922200963,0.0,0.0,3654959.9229072584,1218.2420886980592,242.56292987197375,0.0,0.0,0.11793527674247108,223.8990346476038,223.8990346476038,0.3333333333333333,1.1361101924923152,1.1077546460215253,1.09131177093889,1.0969314281257796
 03/12  20:00:00,10.821666666666669,21.165639326445607,16.320426275217255,-3789.3250938225497,0.0,0.0,6407887.517223133,2124.6267603826464,426.42964660021795,0.0,0.0,0.21928978865557347,401.72148795272403,401.72148795272403,0.5833333333333334,1.0984145793893707,1.1021788337675174,1.0656748265402274,1.071173398053332
 03/12  21:00:00,8.295,21.173661010472763,16.45313829122765,-4486.838503678845,0.0,0.0,6314795.555696223,2027.0657443198822,429.5931743875698,0.0,154.7689672399136,0.22615516380043213,474.9774066570972,474.9774066570972,0.5833333333333334,1.0156511276162923,1.0774886644127961,1.0095692835783674,1.0151170077804776
 03/12  22:00:00,6.6999999999999975,21.178307430082732,17.689900764737267,-4994.634280722375,0.0,0.0,6345527.785065692,1977.2011185881368,445.0900267479859,0.0,158.02441056917797,0.1911979733502699,506.7259511133476,506.7259511133476,0.6166666666666667,0.9549625675658298,0.9721144829486473,0.9689126644852073,0.9743927273161329
 03/12  23:00:00,6.131666666666666,21.17783050836148,16.231595667722466,-4589.412043496365,0.0,0.0,5987801.217869876,1834.5394961838251,417.292060041833,0.0,157.0611081728343,0.21469445913582846,520.8267832032749,520.8267832032749,0.5833333333333334,0.9378880249051101,0.965953513507206,0.9571814082523928,0.9629361004704303
 03/12  24:00:00,5.599999999999997,21.158647675583552,23.234344819196913,-2809.820584267758,0.0,0.0,8332295.219851701,2637.901952790783,602.1946672802046,0.0,142.0302908249001,0.2763866112585401,638.9628862760345,638.9628862760345,0.75,0.917556848631975,0.9446847136953279,0.9438437637949267,0.9494526734569195
 03/13  01:00:00,4.98,21.16649105103007,32.117227330176384,-1805.1039294340028,0.0,0.0,10641393.593163768,3146.653057492053,766.651163175707,40.997853334558535,118.72467817885526,0.3471742474305371,1076.8309818310515,1076.8309818310515,1.1166666666666667,0.8975164360727191,0.9306371446827006,0.9304443282882484,0.9361606576123905
 03/13  02:00:00,3.8316666666666674,21.163669546687874,37.87039267764867,-2104.1581064755214,0.0,0.0,10539751.223730601,3094.4551649425807,806.6090863157029,93.252293464245,108.0185524075157,0.3655844834556267,1165.3433826722671,1165.3433826722671,1.2,0.857958288770756,0.9012311135238442,0.9040793022782534,0.9101918864623968
 03/13  03:00:00,3.61,21.147515472120133,58.13757010279425,495.70556293711223,0.0,0.0,14102555.745566854,4134.749354585509,1101.3391472651392,133.19283430970293,93.33333333333333,0.3862701292038961,1469.4510889888902,1469.4510889888902,1.7666666666666666,0.848936503052643,0.8952580001134837,0.8978333335608539,0.9039315807272618
 03/13  04:00:00,3.3316666666666666,21.139532904309515,62.247634981302284,472.9406166231454,0.0,0.0,13796035.236993713,4032.7106811320145,1123.2039108130132,122.36587974021099,106.66666666666667,0.35046811081038887,1390.0822032695044,1390.0822032695044,1.7666666666666666,0.8410008290475984,0.8898123104656451,0.892575575303548,0.898763733136701
 03/13  05:00:00,2.7999999999999985,21.141112825149754,64.57267479340287,1187.6592061381864,0.0,0.0,15015942.447234722,4381.509079478581,1212.6092298342992,129.74920682715964,93.33333333333333,0.4452550939123856,1537.3800553278293,1537.3800553278293,1.8666666666666667,0.8219360772494605,0.8754814128646585,0.8799665702583244,0.8861899929336372
 03/13  06:00:00,2.231666666666667,21.140266380004338,70.05293051872012,2432.8973110467737,0.0,0.0,16821765.7013204,4317.936726310335,1223.2504386517487,124.82849405980815,95.7778447367478,0.4740909989207293,2210.7263061078,2210.7263061078,1.8666666666666667,0.8037842677785088,0.8636127190598415,0.8678069729222079,0.8743235275177779
 03/13  07:00:00,1.3900000000000001,21.14228217445094,68.32425955255273,3304.2191930091553,0.0,0.0,18061482.571101002,4143.810237491045,1195.22804649633,116.67795294903458,92.68022932422878,0.536598853378856,2826.864613177895,2826.864613177895,1.7666666666666666,0.7753298881116993,0.8428976835444082,0.8489091494423243,0.8557629701791778
 03/13  08:00:00,0.5316666666666668,21.14760910480549,78.90811465440333,4676.224808128054,0.0,0.0,20403840.470080853,4569.828704342005,1352.2987328606584,128.99471362391157,83.14701499843918,0.5842649250078042,3262.860862431503,3262.860862431503,2.0166666666666666,0.7463131477376294,0.8232077721921931,0.8297566292355056,0.8368940357584438
 03/13  09:00:00,0.5683333333333335,21.149890396468187,73.24135254016144,2645.5937495800163,0.0,0.0,16970073.41753263,4219.371558630097,1248.3452642667753,124.40271464919941,91.81038764031238,0.5409480617984381,2364.891312076404,2364.891312076404,1.8666666666666667,0.7459733974252833,0.8194959044470603,0.8295104026312338,0.8366174125333482
 03/13  10:00:00,1.41,21.147497276742662,76.78601839463019,4178.480014083977,0.0,0.0,19943112.376493193,4698.777148972356,1352.1984483484318,132.37399867411605,79.61925539075237,0.5975053610432665,3003.9307776483943,3003.9307776483943,1.9833333333333334,0.774956299025762,0.8409805870197716,0.8486885398782676,0.8554796175727227
 03/13  11:00:00,2.526666666666666,21.141054737461882,78.09292107710893,4788.812653120852,0.0,0.0,20751872.966425687,5209.776077939871,1442.9797439577171,129.4428804393428,70.91217780907415,0.5177144670891615,2844.2368444063845,2844.2368444063845,2.2,0.8126598232075709,0.8634080635431113,0.8738128213932584,0.8802244139032953
 03/13  12:00:00,4.178333333333333,21.143814374644858,70.00701427415416,5160.255462908675,0.0,0.0,21064687.152362715,4962.568156237858,1316.9761355777262,105.41530090273672,77.3012342461107,0.552559688648852,3138.605753844177,3138.605753844177,1.9333333333333333,0.8686460387900825,0.906327195470811,0.9108734113218762,0.9169630612428553
 03/13  13:00:00,5.878333333333334,21.13803745880819,70.10010251138623,5969.184071258277,0.0,0.0,22763085.66569153,6723.139986658995,1563.0747390985603,0.0,75.78081229606583,0.548260798714027,2021.8865427678716,2021.8865427678716,1.9666666666666666,0.926298836631774,0.9492286466546115,0.9494718294174876,0.9552040122191162
 03/13  14:00:00,6.6999999999999975,21.142592194005505,65.13196174638789,5093.969371294971,0.0,0.0,21090309.202881716,6265.576216478032,1436.4431362238313,0.0,84.80302908565717,0.5100830375419748,1847.2861543032072,1847.2861543032072,1.85,0.9548201904273081,0.9732188651610529,0.9685806622729126,0.9741928665519547
 03/13  15:00:00,7.2683333333333335,21.131675369821703,72.68509657255004,6535.458211942218,0.0,0.0,23674009.311932523,7189.996484237731,1619.6245908955045,0.0,72.76982399026124,0.5478660942386853,1941.4948985868255,1941.4948985868255,2.033333333333333,0.9738237032943294,0.9861347392362299,0.98142367175839,0.9869698868955629
 03/13  16:00:00,8.058333333333334,21.133919342274584,64.41853099268836,5449.179433404343,0.0,0.0,21554923.871626154,6663.439720394267,1465.0205015018219,0.0,79.5314491994303,0.5741092412546561,1712.515238232969,1712.515238232969,1.8,1.0012655591217137,1.0049718475890401,0.9998706871250335,1.0053953429180278
 03/13  17:00:00,8.300000000000004,21.14526363457213,61.148627145613695,4758.021216250502,0.0,0.0,20482500.940242976,6229.5295070397515,1375.4562693302917,0.0,91.59894709922533,0.4838422933392209,1680.1108332529961,1680.1108332529961,1.7666666666666666,1.009720982438056,1.0127623587078693,1.005593781028345,1.011139235255643
 03/13  18:00:00,8.610000000000001,21.153637307293646,30.03872697312395,-1068.2875401246322,0.0,0.0,11847909.588858347,4123.583557053688,838.8330387153212,0.0,113.89863358199204,0.33968786159435255,635.2721500486282,635.2721500486282,1.0666666666666667,1.0191462190129654,1.01961477698521,1.0122952901702387,1.0175569119637027
 03/13  19:00:00,8.590000000000002,21.142469076649526,21.341069533368238,-2748.653713301383,0.0,0.0,7734865.337044156,2635.663376032175,547.1779809316548,0.0,146.9352294056765,0.2246644655448991,460.48606667690535,460.48606667690535,0.7166666666666667,1.0218408263429253,1.0233323896100712,1.0139774944209174,1.0194305957673775
 03/13  20:00:00,7.473333333333334,21.138927354466887,48.12869722182176,1770.978435083215,0.0,0.0,15787755.852650559,5358.416808643063,1177.090138833064,0.0,101.34690225374393,0.36754609964266316,880.3158884497329,880.3158884497329,1.5333333333333334,0.982395272614845,0.9934851832248792,0.9874728612571553,0.9929380296470501
 03/13  21:00:00,5.821666666666667,21.148119311107624,50.371377011963475,2285.3545114317326,0.0,0.0,16701647.758127047,5190.900605175853,1189.500079424695,0.0,100.27828912066418,0.40399737362894844,1353.9163523116847,1353.9163523116847,1.5333333333333334,0.926657186670989,0.9517662510332503,0.9498896778072744,0.9556661757236196
 03/13  22:00:00,4.6899999999999995,21.141194406044026,52.195495466960104,19.96089323529353,0.0,0.0,13285828.573807731,4154.681729126577,1070.751877500997,76.37514633539242,100.0,0.3366451418738436,1176.8271201865223,1176.8271201865223,1.6333333333333333,0.8871582882270406,0.9239505256498357,0.9233815077719429,0.9292683523592379
 03/13  23:00:00,3.5733333333333333,21.150771619676153,56.526526985530765,410.78748404347573,0.0,0.0,14051088.761560483,4208.56169943738,1126.9143792109987,77.57845780753237,100.0,0.3948866358765859,1371.859264959497,1371.859264959497,1.6666666666666667,0.8499271266906921,0.8968656609182172,0.8985522593996648,0.9046807860575616
 03/13  24:00:00,2.7999999999999985,21.14228185427652,52.697475475440385,-102.787759686405,0.0,0.0,13154060.800839042,4066.127041532525,1102.0231483608225,59.25112083117269,100.0,0.3517774000778956,1190.9079562592499,1190.9079562592499,1.6333333333333333,0.8224431787944589,0.8759845996952518,0.8802954413042469,0.8866497459107207
 03/14  01:00:00,2.49,21.13490117399763,75.11272893115957,2157.90297660128,0.0,0.0,16412094.76231286,4835.1768172620705,1370.4488990220677,58.417117508243884,100.0,0.4123554395438628,1560.0643505203313,1560.0643505203313,2.0,0.8124474891943289,0.8688401695533549,0.8735704340675384,0.8800711125071916
 03/14  02:00:00,1.9416666666666669,21.132801907244616,61.42170500098898,911.9757382288924,0.0,0.0,14314492.628041238,4372.206115049758,1228.5126940102632,53.07276864839299,100.0,0.3714527801716985,1274.7950405635681,1274.7950405635681,1.8,0.7936478115553147,0.8553593933929328,0.8611771716242627,0.8677454000811007
 03/14  03:00:00,1.3900000000000001,21.15155081545942,57.77733508551021,339.4008402361379,0.0,0.0,14053797.082122741,4148.593792933983,1165.4340988643685,58.423481305622836,100.0,0.3666020946609654,1383.247943167367,1383.247943167367,1.7333333333333334,0.7746654773553313,0.8420042170261444,0.8486203572779,0.8552794841615793
 03/14  04:00:00,0.5316666666666668,21.132530670268824,67.78726004654496,1005.5868464135139,0.0,0.0,14548813.614640761,4345.524833714246,1283.3590435030967,69.01891601551988,100.0,0.3912428006137734,1354.472611142595,1354.472611142595,1.9,0.7460668391064259,0.8211938831852323,0.829707188195668,0.8367512984768346
 03/14  05:00:00,-0.8783333333333333,21.147405742394586,72.26047613073362,2917.110469211902,0.0,0.0,17390094.98029916,4603.720874420873,1381.7502030023302,80.3384870435607,82.08586403121927,0.47336100066350273,2188.062034679608,2188.062034679608,2.066666666666667,0.6986119798165886,0.784988305488214,0.7985652346308346,0.806080890094732
 03/14  06:00:00,-2.268333333333333,21.156737602803627,91.49708685537503,5779.381599064156,0.0,0.0,22304436.82147951,5782.83779087692,1791.6968877404172,101.09072911562298,46.666666666666664,0.5783099433500247,2947.026550791067,2947.026550791067,2.7,0.650763736406645,0.7529731067587989,0.7673487771517892,0.7754803849355614
 03/14  07:00:00,-2.49,21.149960484621328,83.51318803022774,4728.666713466231,0.0,0.0,20145556.047287606,5110.671431779308,1619.7901079426376,89.63825765906265,53.333333333333336,0.5500202253562937,2808.9290760048525,2808.9290760048525,2.4,0.6431526796600777,0.7473563845212737,0.7620873604298535,0.7704942599677799
 03/14  08:00:00,-2.5100000000000002,21.156152828343476,93.3656550951331,5912.47207625835,0.0,0.0,22684881.99510656,5506.892432260977,1749.676353018709,101.81538036472276,46.666666666666664,0.5996678255440886,3331.6024344003426,3331.6024344003426,2.6,0.6427465494263291,0.7482245109326622,0.7618121656789005,0.7702177116769595
 03/14  09:00:00,-2.231666666666667,21.149209794878665,83.16330792252091,4840.012664700614,0.0,0.0,20430943.064334203,5131.283363687517,1617.2830374916036,88.20470821322068,53.373305175567616,0.5708078234176283,2881.292516579159,2881.292516579159,2.3666666666666667,0.6517184904063293,0.752909653611117,0.7676774966994427,0.7759624205736118
 03/14  10:00:00,-0.5116666666666668,21.15864590239982,88.8371041326245,5532.818912956316,0.0,0.0,21719072.729181793,5548.19520391226,1691.788083142833,81.99062648777131,54.99045897626376,0.6928367391896211,2884.4229821672734,2884.4229821672734,2.3666666666666667,0.7094195116707686,0.7928824631142503,0.8055253706379951,0.8130529844886533
 03/14  11:00:00,2.305,21.151129990771285,56.31080036626516,4020.66475058118,0.0,0.0,17774520.786142312,4785.884113186795,1312.5126545982723,56.85119142403962,66.46139896644522,0.5637458293811061,2187.505295084245,2187.505295084245,1.8333333333333333,0.8039782110816746,0.8585708066049572,0.8682045851676727,0.8745300880111184
 03/14  12:00:00,5.346666666666664,21.143539928544286,47.94677707347605,2204.9868853731236,0.0,0.0,16168561.600586776,5059.603887294196,1198.4054324662977,14.287688047247356,89.98458049202533,0.42045178522733406,1251.5812931930923,1251.5812931930923,1.5833333333333333,0.905783906563477,0.935055918951681,0.9359625337797353,0.9416237721805619
 03/14  13:00:00,7.526666666666667,21.14420397779526,34.68245147088297,-78.48652401050397,0.0,0.0,13156416.87177882,4518.771385165007,962.0221158571185,0.0,107.05745788719804,0.3278196203657854,660.5218307130291,660.5218307130291,1.2166666666666666,0.9796761076737813,0.990661814580885,0.9858209107494459,0.9909402981163978
 03/14  14:00:00,9.178333333333335,21.148251196847855,33.59675208653326,304.4158320382742,0.0,0.0,13753425.378089372,4733.1254304499635,948.6555419957847,0.0,101.03876841080495,0.39837021369574976,685.2333893097527,685.2333893097527,1.1833333333333333,1.0357226594991622,1.0299357648823588,1.0237336605736769,1.0286458447327391
 03/14  15:00:00,10.878333333333332,21.163202791483076,25.786844756669975,-2040.307829923303,0.0,0.0,10760446.829218008,3690.764824159604,720.4024162396873,0.0,0.0,0.32545150855364224,538.305029339748,538.305029339748,0.9333333333333333,1.0932747174498807,1.0739304570652264,1.062374614840046,1.0676471160583167
 03/14  16:00:00,12.268333333333334,21.160973048104346,25.465566284571377,-2322.740452673841,0.0,0.0,10018053.570757037,3406.888238195329,675.474061292051,0.0,0.0,0.29287622645798117,488.7466315271232,488.7466315271232,0.9,1.1410088089595118,1.109788527469117,1.0950446985163387,1.1002808131481292
 03/14  17:00:00,13.058333333333335,21.151018580563914,21.149239559757515,-2624.1240705765863,0.0,0.0,9436137.289295238,3365.1462834238073,621.1109786881347,0.0,0.0,0.3440932797687583,396.30155841306595,396.30155841306595,0.7,1.1690786052384703,1.1183385183532377,1.1139297859681112,1.119507124239849
 03/14  18:00:00,13.300000000000008,21.173127923057073,19.451117745984984,-4313.975438110325,0.0,0.0,7767215.666590685,2659.6812497988117,518.9289862736806,0.0,0.0,0.25624710243163396,389.073567074646,389.073567074646,0.6666666666666666,1.1781046446263355,1.1204626408683267,1.1201288079733434,1.1257559577409262
 03/14  19:00:00,13.610000000000001,21.17723385014688,15.8712166051708,-4587.269916762904,0.0,0.0,6154823.012010051,2095.7604701794303,413.4964698310245,0.0,0.0,0.19605155449804565,316.83610273614585,316.83610273614585,0.5833333333333334,1.1878543452733175,1.1454119895747257,1.1268062783679915,1.1325106769930715
 03/14  20:00:00,12.453333333333338,21.159992733637694,25.343558315367506,-2401.5979619052687,0.0,0.0,10090858.278516212,3467.245985457237,673.1829270845549,0.0,0.0,0.2845694802914076,480.2988610225632,480.2988610225632,0.8333333333333334,1.1523590896743898,1.1229945168326578,1.1027409259330159,1.1081826865418942
 03/14  21:00:00,10.221666666666666,21.15982507407149,25.521924469719032,-2165.5302032652467,0.0,0.0,9839410.396435656,3283.165016872949,663.0670088220797,0.0,53.46179968846662,0.2871948829855545,559.3330542208753,559.3330542208753,0.8333333333333334,1.0755302922127534,1.0639785241009085,1.0503812750710704,1.055686803266976
 03/14  22:00:00,8.573333333333332,21.155399332745056,21.31387085759078,-3069.8158244908245,0.0,0.0,8961523.125250937,3058.6777032784466,607.3871145879282,0.0,129.47802334600095,0.35260988326999515,538.7634437962441,538.7634437962441,0.7,1.0206617965132814,1.022807597756187,1.0129015788920568,1.0183991507202295
 03/14  23:00:00,6.921666666666666,21.154349162224403,21.942800685009487,-2931.618978899465,0.0,0.0,8681417.706422463,2870.5257407277863,606.6653530183202,0.0,133.44783871971137,0.2949010610309292,588.7871041514597,588.7871041514597,0.75,0.9647299032672404,0.9808358612063492,0.9752950547203744,0.980850546317161
 03/14  24:00:00,4.653333333333335,21.155531001862197,29.499874321331358,-1670.6470600560694,0.0,0.0,9752198.386583194,2887.7528494986254,715.1530795572988,33.50426149071668,124.7318761915356,0.29232424743119373,980.6655398859563,980.6655398859563,1.0666666666666667,0.8884550557855039,0.9251086412319414,0.9243383394719594,0.9301447731735378
 03/15  01:00:00,3.0416666666666665,21.16444019662035,36.06782284509981,-2203.4964039566694,0.0,0.0,10472790.08606517,3092.571565327348,826.5789649928785,55.28904696331757,111.72813047026268,0.3381921299007166,1109.9360200069314,1109.9360200069314,1.2,0.8304884008851459,0.8810530638772195,0.8858846406789948,0.8919715256133607
