Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/15  02:00:00,3.058333333333333,21.152711790685846,48.11862547198715,-190.41599939594354,0.0,0.0,13089118.518934,3951.08756868891,1050.7844240464335,74.49687898500201,93.33333333333333,0.34672476019314413,1272.8472186776003,1272.8472186776003,1.6,0.8298811104331204,0.8805755802535881,0.8853005661120561,0.8915921483265689
 03/15  03:00:00,3.0416666666666665,21.16063336312211,40.59302142280764,-1790.826173341709,0.0,0.0,11069624.91862417,3289.886696352136,876.5869004173182,74.81272616560342,106.66666666666667,0.24872890914502618,1133.1249146083355,1133.1249146083355,1.4,0.8299742998642513,0.8807058684556902,0.8853826968342041,0.8916583061631472
 03/15  04:00:00,1.9216666666666669,21.143919423655273,63.452143143311154,915.037085041334,0.0,0.0,14729887.423455868,4308.21952373165,1205.489314130328,101.28121480197655,93.33333333333333,0.4259410188505821,1480.1474750152072,1480.1474750152072,1.8333333333333333,0.7932056667132296,0.8548264223833778,0.8608427794273255,0.867370827213243
 03/15  05:00:00,0.5316666666666668,21.148523332820766,62.96300318968589,2832.385404417008,0.0,0.0,17046092.846849956,4280.005677503018,1231.9136774379788,105.8709633189307,84.589370372227,0.4513661279170428,2366.0463740344585,2366.0463740344585,1.9,0.7458074156268214,0.8200639031399769,0.8296172491423218,0.8365669327301095
 03/15  06:00:00,-0.3099999999999999,21.153346061451433,69.22179374949786,3759.372612884311,0.0,0.0,18629482.257370494,4784.857160004279,1398.0356478880701,111.82402974740496,68.76014501010863,0.504551898908576,2498.2486529107414,2498.2486529107414,2.1333333333333333,0.7167950955634459,0.7998121060843392,0.8106338719363269,0.8178083575633612
 03/15  07:00:00,-0.6,21.156379468908415,81.3036247707672,5559.011170537579,0.0,0.0,21451570.438573595,5591.992769915106,1667.9201807138227,127.3661042593108,46.666666666666664,0.553806193914788,2798.9942225067175,2798.9942225067175,2.533333333333333,0.7065673877352715,0.7918613673198484,0.8038701540359526,0.8113536958650638
 03/15  08:00:00,-0.8583333333333333,21.149958904876826,81.97600423403065,4662.595927930472,0.0,0.0,19889594.684258282,5175.690916295745,1571.6621567413908,116.78399739607276,53.37998029342008,0.5772808439304845,2628.207723158004,2628.207723158004,2.3333333333333335,0.6983945649179881,0.7872287480680508,0.7982595099370581,0.8059072018982629
 03/15  09:00:00,-0.5316666666666668,21.156299087289653,92.11083588703588,5861.457396640307,0.0,0.0,22521451.951732535,5723.8825341344655,1732.3297464068553,100.57489542453136,47.21438756763696,0.7012608841903754,3032.8581255493455,3032.8581255493455,2.433333333333333,0.7091066889213362,0.793593991986508,0.8052443204009151,0.8127657983722296
 03/15  10:00:00,2.015,21.149388024353012,78.8146819693471,4405.877976304735,0.0,0.0,19844144.263436794,5306.251878005062,1510.3097512056859,74.20016993410637,69.78343174312985,0.603324105671716,2377.384135547248,2377.384135547248,2.1166666666666667,0.793672230337075,0.8497830803681178,0.8610910917497356,0.8677159208335222
 03/15  11:00:00,5.346666666666664,21.137508377514457,55.1581111054816,2563.836048819497,0.0,0.0,16631684.029444251,5244.292707480713,1269.4952487554417,20.211227774480008,95.51693018807926,0.29984225152704636,1186.836073454586,1186.836073454586,1.8166666666666667,0.9054398270828247,0.933683893528461,0.9358254255752136,0.9414698902875631
 03/15  12:00:00,7.2683333333333335,21.1341174776319,41.654077676987484,1003.9757249595481,0.0,0.0,14469167.569066111,4959.090541495493,1093.2946298033735,0.0,106.66666666666667,0.3323324770883269,670.9131277320661,670.9131277320661,1.4,0.9711990488493762,0.9842403543691479,0.980029322617042,0.9855093514733826
 03/15  13:00:00,8.626666666666665,21.14074943643217,37.74303764205765,1161.7230422397067,0.0,0.0,14946409.180050688,5167.085392363442,1060.329217843243,0.0,94.81366216045627,0.4002057318100546,708.7077642272118,708.7077642272118,1.3166666666666667,1.0169974381607896,1.0179061325174554,1.011025040005369,1.0159981526158957
 03/15  14:00:00,10.020000000000003,21.159261797965982,26.61155653345787,-1656.890491393911,0.0,0.0,11134937.47842725,3812.5882840922573,750.9762718400019,0.0,57.32057940800556,0.3619725130666067,570.9338279877414,570.9338279877414,0.9333333333333333,1.0645401634827272,1.0526666890775627,1.0427993755719893,1.0481068406583145
 03/15  15:00:00,11.426666666666668,21.16597102775415,27.853666791370436,-1657.4957552332353,0.0,0.0,11149793.082628481,3748.547070300713,740.8763824902816,0.0,0.0,0.31608264014188,593.2096440565698,593.2096440565698,1.0,1.1121880216594329,1.0882046870099835,1.0752132199499194,1.0804923282838286
 03/15  16:00:00,12.768333333333334,21.16473872208796,23.703036739800687,-3572.7084696544607,0.0,0.0,9512428.50350188,3228.29910462138,627.4012625577874,0.0,0.0,0.27522095211405273,469.6553334907231,469.6553334907231,0.8,1.1580092952873025,1.1232503444661168,1.1065390826295751,1.1119662125571208
 03/15  17:00:00,13.868333333333334,21.16559339767788,16.346797171506328,-4816.370194994026,0.0,0.0,6491555.763538134,2225.6762872417776,435.9352338512299,0.0,0.0,0.20234217130439844,315.3020962289391,315.3020962289391,0.6166666666666667,1.1950724752776645,1.149417555659738,1.1318215119648334,1.1374969364785903
 03/15  18:00:00,14.709999999999999,21.174417533106347,12.695023032542853,-5179.456936694274,0.0,0.0,4956506.294327149,1705.3188004712813,336.5251437241175,0.0,0.0,0.15674035440075335,234.72467637655072,234.72467637655072,0.4666666666666667,1.2241710342002181,1.1751489187970992,1.1518160969216653,1.1576493726983252
 03/15  19:00:00,14.431666666666667,21.18303302129823,12.124563289529986,-6259.338351406366,0.0,0.0,4430941.815614725,1478.697343176359,298.2724018880816,0.0,0.0,0.12722968717890729,238.61091369695666,238.61091369695666,0.43333333333333335,1.2200901014052403,1.173315936059337,1.1490068659399342,1.154843248768618
 03/15  20:00:00,12.763333333333334,21.175079995809728,15.357280938467932,-4922.937847850798,0.0,0.0,5635065.412215319,1841.870136286142,377.4221986144786,0.0,0.0,0.16946495549738005,345.38437201729045,345.38437201729045,0.5833333333333334,1.1649819580280611,1.132131664965042,1.1111641366291665,1.1167829332971733
 03/15  21:00:00,10.511666666666667,21.194554333444565,12.406153950642981,-6211.654400990209,0.0,0.0,4508232.619802656,1430.2046377037727,302.1190019330694,0.0,45.25684470626472,0.1417967594301351,326.6422809425385,326.6422809425385,0.4666666666666667,1.089767075642675,1.1122571565423025,1.0598128409254193,1.0653119646505473
 03/15  22:00:00,8.573333333333332,21.166731272317747,13.540647480046836,-4846.805114688798,0.0,0.0,5368213.004470868,1772.8151903443127,365.6566529487745,0.0,159.9028659403343,0.2004856702983285,362.2164388572955,362.2164388572955,0.4666666666666667,1.0228286018271506,1.1122571565423025,1.0143912809027185,1.0199036448360892
 03/15  23:00:00,6.663333333333333,21.174878565333067,16.87172315381566,-4316.473221504948,0.0,0.0,6357165.334702916,2007.5316979976872,441.03053338470465,0.0,154.43565811379986,0.22540930594785386,502.47869638313654,502.47869638313654,0.5666666666666667,0.9581174775063164,0.9912602282885931,0.9708122577397333,0.9764854458922112
 03/15  24:00:00,4.411666666666667,21.157188028776673,28.614649269108714,-2143.8431993284653,0.0,0.0,9103018.171180004,2605.5856505918828,661.1896248912909,21.43098910996127,131.96783276591745,0.30544743979653677,999.1334304985369,999.1334304985369,0.95,0.8802832197087778,0.9193343717502418,0.9187571167317796,0.9248035794874134
 03/16  01:00:00,3.299999999999998,21.177699721410374,27.388682519269732,-3555.737287366976,0.0,0.0,8804450.480369996,2409.53141854492,642.0378008912758,37.311009027590636,130.3158899242018,0.3077360877088371,1093.0393990026294,1093.0393990026294,0.9833333333333333,0.8394623837651292,0.8872874847039032,0.8917394137905739,0.897874879603881
 03/16  02:00:00,3.299999999999998,21.16042623515553,40.10474232949816,-1069.1498627630838,0.0,0.0,11743517.253842758,3440.3783884442882,915.4747058387277,72.09262713314091,98.98938319680583,0.4333836609478025,1281.5574638617845,1281.5574638617845,1.2833333333333334,0.8390436280611709,0.886907757584206,0.891535653949434,0.8976039177441273
 03/16  03:00:00,3.299999999999998,21.157974602885723,44.42001042887241,-1463.237981458183,0.0,0.0,11468304.661722716,3438.9485556359064,907.6516521536869,82.93479203485026,106.66666666666667,0.33139549206949376,1151.9815239174588,1151.9815239174588,1.4,0.8387440854140846,0.8875971102092902,0.891080552247571,0.8973153733397237
 03/16  04:00:00,3.299999999999998,21.141244683413596,63.94172170989363,1203.22945978106,0.0,0.0,15064438.414574133,4449.213825958513,1209.9903405483997,116.42021934806166,93.33333333333333,0.41601870676526453,1480.1111841733514,1480.1111841733514,1.8666666666666667,0.8387552643864057,0.8878237658688908,0.8910892437969499,0.8972346950238935
 03/16  05:00:00,2.7316666666666674,21.133006190982226,71.49616639014165,1179.6251066472576,0.0,0.0,14656913.802775739,4308.697274333403,1217.4322732032217,109.58527648387796,105.57349817134597,0.4088682229899704,1406.9200164783172,1406.9200164783172,1.8833333333333333,0.8206135965561544,0.8733847744363256,0.8789592114892766,0.8853449843093805
 03/16  06:00:00,2.200000000000001,21.134748537585445,69.78726947594681,3878.4737078737353,0.0,0.0,18084151.645445127,4464.358628663076,1255.339915667112,107.64501434066544,89.47359484756788,0.5043357897812523,2509.6601767024754,2509.6601767024754,1.8833333333333333,0.8018200151663579,0.8558675058581653,0.866421228855151,0.8729714778547037
 03/16  07:00:00,1.631666666666667,21.149125692083583,78.57558385292985,3678.964474744245,0.0,0.0,18836949.191152874,4753.64464172321,1368.4758704908347,105.23869120873171,86.80663813769515,0.5659668093115243,2504.17607402659,2504.17607402659,1.9833333333333334,0.7831944216227931,0.8500939701431877,0.854077869160958,0.8607902159543951
 03/16  08:00:00,1.1000000000000005,21.153677104894584,79.41476368595777,3688.450812766864,0.0,0.0,18500779.438386686,4874.9609165805605,1419.6480108123933,105.90165433752257,78.01068257563293,0.6099465871218354,2323.2444122571096,2323.2444122571096,2.033333333333333,0.7646002469379702,0.8348360077251888,0.8417898254319163,0.8486930274784432
 03/16  09:00:00,1.6683333333333337,21.14759092204774,64.79159643041523,2445.758133031273,0.0,0.0,16497727.22686739,4335.826072331324,1230.3043549835427,64.57956411083393,94.39799234413877,0.4902901638867619,2064.6308097809433,2064.6308097809433,1.75,0.7830662572271145,0.8440022916501891,0.8540154809150952,0.8607397129083597
 03/16  10:00:00,4.525,21.13482513192893,58.72633632561689,1869.3723423283275,0.0,0.0,15932016.417465571,5123.048910142246,1305.5953814565726,17.40746741273541,93.33333333333333,0.3584747257577591,1101.4425356437264,1101.4425356437264,1.8166666666666667,0.8764879400054478,0.9132674726060104,0.9164250010973991,0.9222675026779232
 03/16  11:00:00,7.836666666666667,21.155449852532275,28.478363778315625,-1269.2557372709077,0.0,0.0,11570258.594072709,3921.1403030598026,807.5931723824922,0.0,113.97184524952652,0.376479517979541,651.8693469801514,651.8693469801514,0.9833333333333333,0.9899503925514357,0.9961228525674399,0.9926123147170097,0.9978075997942268
 03/16  12:00:00,10.036666666666665,21.16202583035316,28.07954808577527,-1251.8878252701136,0.0,0.0,11522528.544083206,3867.262896380227,770.8397397644184,0.0,50.296428501137726,0.33230467354406673,654.0096139838787,654.0096139838787,1.05,1.0649322866846869,1.051849531014061,1.0429827599623482,1.048330070669223
 03/16  13:00:00,11.668333333333333,21.170284869480767,24.435890345838025,-2813.0400647979154,0.0,0.0,9760492.784930326,3287.4250611869584,647.1466222254401,0.0,0.0,0.29513310349107147,512.8347426364307,512.8347426364307,0.85,1.1208483349261784,1.0952149505556819,1.0811810876917742,1.0864324471281581
 03/16  14:00:00,13.336666666666668,21.163938901466615,28.44951322706654,-1476.3034844890585,0.0,0.0,11438474.110427568,3916.0009174280253,759.232202501491,0.0,0.0,0.33062011953941345,511.62105808497233,511.62105808497233,0.9666666666666667,1.1758747603496444,1.1363345356866519,1.1189079022555324,1.124270388004884
 03/16  15:00:00,15.020000000000003,21.1691087695663,23.886222182011863,-2834.443890348259,0.0,0.0,9724261.452621005,3372.015566767889,644.8496803532101,0.0,0.0,0.2737341950770989,385.08777947800246,385.08777947800246,0.8166666666666667,1.2333296555254138,1.1801511845125086,1.1582865427131646,1.1640313708056393
 03/16  16:00:00,15.858333333333338,21.15302583691515,22.45843869375288,-4036.9274369295144,0.0,0.0,9204478.295242932,3214.763546909211,613.2331904542395,0.0,0.0,0.25347854738284475,355.45946520437604,355.45946520437604,0.75,1.263430317685318,1.2055547434804117,1.1789098916664795,1.1849118351367445
 03/16  17:00:00,16.41,21.169484834794527,12.783137313561818,-5402.351864088971,0.0,0.0,5191068.58234624,1831.005896894198,355.3946778169454,0.0,0.0,0.16129862736653613,193.49453531074988,193.49453531074988,0.4666666666666667,1.2816231590775458,1.2198215726991721,1.1914834466732942,1.197638816789152
 03/16  18:00:00,16.699999999999992,21.190195670728862,12.148444258999621,-6094.7756085145675,0.0,0.0,4530139.0897007985,1562.5797465153285,312.72387320321917,0.0,0.0,0.12846508257987183,190.22985193842618,190.22985193842618,0.43333333333333335,1.2928494991730899,1.229008316193283,1.1992922896415197,1.205537982914151
 03/16  19:00:00,16.390000000000004,21.16556998204117,11.940428046571812,-4699.871448402569,0.0,0.0,4322921.507578334,1467.1419027966672,296.2306244132389,0.0,0.0,0.11770411776702709,197.3623400038302,197.3623400038302,0.43333333333333335,1.2847217578293797,1.222928258390221,1.1935933849677838,1.1998334920056686
 03/16  20:00:00,14.963333333333333,21.182073875929937,9.209838223235145,-6516.890461709936,0.0,0.0,3408190.743517067,1151.7504397289642,233.02311076247227,0.0,0.0,0.10144461258634745,171.24752087548356,171.24752087548356,0.38333333333333336,1.241075800021848,1.1906425808299343,1.1634933819486,1.1694418695661737
 03/16  21:00:00,13.021666666666668,21.185518130602837,11.963324556631285,-5288.0410493803365,0.0,0.0,4263242.218719948,1375.5510577893942,283.14104219592525,0.0,0.0,0.11888858572849645,266.42454629532165,266.42454629532165,0.4166666666666667,1.1738936746675814,1.13817715826853,1.1172789092778184,1.1229211273338848
 03/16  22:00:00,10.494999999999997,21.17519913584371,15.21718349122263,-3726.6832990560915,0.0,0.0,5450538.336711438,1707.3913906035527,360.9163950217046,0.0,51.0442561523206,0.1622175218354519,405.2639894849132,405.2639894849132,0.5166666666666667,1.0916139518294201,1.076754440782378,1.0610206355700889,1.066559198548331
 03/16  23:00:00,8.331666666666667,21.178195696562376,13.054023286955383,-5422.800226484146,0.0,0.0,4970568.519205857,1592.2220674857538,337.23548576597625,0.0,164.93761372063375,0.17531193139683116,368.7124511636384,368.7124511636384,0.45,1.0131011764994353,1.0351162888166978,1.0078108828176564,1.0133478843070853
 03/16  24:00:00,7.2316666666666665,21.156830974036037,20.85220358888815,-2790.4871870690918,0.0,0.0,8364048.326175719,2765.0353952462874,580.1352531898724,0.0,134.25455992050016,0.32872720039749936,586.720386111973,586.720386111973,0.7,0.9751802835775213,0.9889406405327704,0.9822195021860801,0.9878563925333876
 03/17  01:00:00,6.6999999999999975,21.163371463847888,27.046860137862375,-2347.213413838724,0.0,0.0,9397937.25879647,2964.566665785426,671.785347360595,0.0,140.0755510604402,0.283322231386886,697.6883582202173,697.6883582202173,0.8833333333333333,0.9547880741264898,0.9717482713597825,0.9687882701291098,0.9742638411622677
 03/17  02:00:00,6.39,21.173841728461905,23.73415888676734,-3248.0820400194034,0.0,0.0,9011641.687365934,2849.567662903439,627.7145077877826,0.0,134.95733394878127,0.23606083769371716,711.5267025558974,711.5267025558974,0.9333333333333333,0.94482932465183,0.965367970373302,0.9618960541977464,0.9675556134769943
 03/17  03:00:00,6.099999999999997,21.162503610016977,29.692197722584343,-1301.681348936093,0.0,0.0,11425658.262924597,3702.4128890679003,816.8450883524503,0.0,114.74215054494685,0.3812256427435727,822.1366431266796,822.1366431266796,1.0666666666666667,0.934066669246172,0.9566841771778865,0.9546888284285793,0.9603926065237874
 03/17  04:00:00,6.099999999999997,21.161568658763493,27.876124810316565,-1879.9595083853658,0.0,0.0,10836015.677471217,3585.5690084428543,780.888598714678,0.0,117.753499932568,0.40096115204997934,718.2811905510353,718.2811905510353,0.9333333333333333,0.9336903032887903,0.9562396299463676,0.9545017056120105,0.9601798720468874
 03/17  05:00:00,5.841666666666666,21.15029350214185,34.39189978766505,65.36754057870324,0.0,0.0,13313993.581560627,4467.612242092698,974.3038281453258,0.0,98.02004041254546,0.4102109901064647,830.078362444842,830.078362444842,1.2,0.9252054440805965,0.9504296360388108,0.9492662256507932,0.9545270645795525
 03/17  06:00:00,4.721666666666668,21.154060510719507,34.420045715551595,-1156.4983803291495,0.0,0.0,11636616.65014861,3747.6659435410083,913.2189444845333,3.0582180808050135,106.82379058693661,0.3009701907668147,906.244678308303,906.244678308303,1.2166666666666666,0.888334994344952,0.9235693915956252,0.9244968968327183,0.9300683217082819
 03/17  07:00:00,4.158333333333333,21.147214813248944,48.95647842341246,456.7728805960505,0.0,0.0,13967364.722301207,4383.113834436537,1131.2370000271096,26.510591704979483,93.33333333333333,0.3498858409504935,1164.7294717438003,1164.7294717438003,1.6166666666666667,0.8673001913208865,0.9079897555991737,0.9102500231888141,0.9162243135972282
 03/17  08:00:00,4.141666666666667,21.143465408787804,52.004480204184844,37.15863932427795,0.0,0.0,13290506.919031171,4123.68807272766,1082.6817017057663,49.959377432357904,106.66666666666667,0.295966341196104,1112.7968247376848,1112.7968247376848,1.6333333333333333,0.8676544935416356,0.9094139128109539,0.910393763961637,0.916240520087341
 03/17  09:00:00,4.778333333333332,21.145147025877964,47.33662913773906,666.6250707032392,0.0,0.0,14244220.434804412,4588.7147469582915,1116.7817024150306,29.115027253988078,93.53369569949892,0.3769353620188067,1063.8850462754147,1063.8850462754147,1.55,0.8873852290930032,0.9225650365376838,0.9236711289744907,0.9294351567496796
 03/17  10:00:00,7.563333333333334,21.1638181050791,26.666790583076114,-2128.2307290002627,0.0,0.0,10575786.137451518,3521.227237677302,740.9497452803203,0.0,121.7416573454545,0.33996852509197745,661.7278848965996,661.7278848965996,0.95,0.9796580597029891,0.9866832646413691,0.98552161317618,0.9909247153483624
 03/17  11:00:00,10.588333333333333,21.16475145520907,28.848682026045136,-1577.0558925950124,0.0,0.0,11207678.458533093,3733.611468181318,755.7437000297122,0.0,28.623655755354037,0.32353762043732753,628.2796469594446,628.2796469594446,1.0,1.083528622042446,1.065406267357907,1.05577149402561,1.0609941045510196
 03/17  12:00:00,12.836666666666666,21.171537495176988,24.713806119918676,-3065.9940132277047,0.0,0.0,9499283.547603775,3203.7299067733566,639.5707360068452,0.0,0.0,0.2581065854219267,466.2779554788216,466.2779554788216,0.8666666666666667,1.1586196765327046,1.1227792912193697,1.1072006969358725,1.1124079323267546
 03/17  13:00:00,14.778333333333336,21.149776431442888,21.38174554304395,-2556.4081516325123,0.0,0.0,9346809.668412711,3327.0297147732717,626.3893805944322,0.0,0.0,0.30759684231699996,343.10015394344384,343.10015394344384,0.75,1.2246056456413053,1.156566955815136,1.1522581567432555,1.15791624202426
 03/17  14:00:00,16.168333333333333,21.163933600912856,19.595873640047095,-3951.009680993432,0.0,0.0,8150677.608801541,2876.485845304276,559.03692994768,0.0,0.0,0.26373552395548455,299.7931818940611,299.7931818940611,0.7,1.2723643554577253,1.2122028157341516,1.1851468435689285,1.1911547167470833
 03/17  15:00:00,17.26833333333333,21.18350952185515,18.421087019245526,-5296.215966071305,0.0,0.0,7040431.879807467,2444.0445444754105,489.24593759735484,0.0,0.0,0.2029621960427204,265.3060138553891,265.3060138553891,0.6666666666666666,1.3092124540267016,1.2413845951816656,1.210715201272568,1.2169819595873124
 03/17  16:00:00,18.368333333333332,21.165227949369,15.079608270657143,-5583.77700927821,0.0,0.0,5655179.424029965,1984.1242451874286,397.37878619277114,0.0,0.0,0.15510056642920775,190.71921109499587,190.71921109499587,0.5333333333333333,1.3455318821366073,1.2695630703923337,1.2359610114222146,1.2425668356115138
 03/17  17:00:00,19.158333333333328,21.18678078011092,9.010870278255396,-5977.750697180714,0.0,0.0,3353993.8698296016,1190.9921864150533,241.01220268910262,0.0,0.0,0.09115172709525061,102.23900513494958,102.23900513494958,0.31666666666666665,1.3746892553549228,1.2925981075029687,1.2561244765467767,1.26310426842435
 03/17  18:00:00,19.399999999999988,21.176458088135558,5.736923340933046,-5750.889707137769,0.0,0.0,1966647.5904015608,683.72945429777,139.16585957027985,0.0,0.0,0.04678361097426763,65.90755611398646,65.90755611398646,0.2,1.3844373234169551,1.3005691935552666,1.262890380013135,1.2699932576720978
 03/17  19:00:00,19.14166666666666,21.188033478402325,8.682819119105485,-5559.0802473337935,0.0,0.0,3025086.124468211,1052.273457654416,213.87730670930824,0.0,0.0,0.07418118937021527,102.97708492490553,102.97708492490553,0.3,1.3791446815761748,1.2968866486404724,1.259186020677563,1.2662460184373925
 03/17  20:00:00,17.194999999999997,21.186967202183038,6.071361890572794,-6107.927581114085,0.0,0.0,2250123.0022028955,780.2860203416719,157.09287706032916,0.0,0.0,0.06408457719573991,90.09925964605559,90.09925964605559,0.23333333333333334,1.3245002997011777,1.2561133907615045,1.2211829914224428,1.2277215115127968
 03/17  21:00:00,14.979999999999997,21.182638016754698,11.592371925309468,-4609.801820030037,0.0,0.0,4002204.571014872,1300.1170616849263,266.1670714477444,0.0,0.0,0.09969869583339244,226.0087736588337,226.0087736588337,0.35,1.2394482075446613,1.1882891010365377,1.1622821187020718,1.1681909915280368
 03/17  22:00:00,13.263333333333334,21.205303773626596,8.797187998133845,-6290.977887892863,0.0,0.0,3048624.816763243,967.7410423754167,201.60523859425743,0.0,0.0,0.0800976488064517,201.62248876849262,201.62248876849262,0.3,1.1847940554300356,1.1464174241281893,1.1246726666636857,1.1303711203809372
 03/17  23:00:00,11.063333333333334,21.178915743125973,12.120222740008595,-4365.018745089617,0.0,0.0,4344476.832479762,1367.1437267406006,286.6313538379566,0.0,0.0,0.12700514458137155,314.3527284998485,314.3527284998485,0.4,1.1096226259104534,1.090133649287401,1.07326955706725,1.0787822333267036
 03/17  24:00:00,9.431666666666667,21.179748701434068,15.234044290572864,-3688.4848653375325,0.0,0.0,5418773.003147892,1663.9862626215217,360.1418882882764,0.0,167.38204916414,0.16308975417930008,433.09904116395415,433.09904116395415,0.5666666666666667,1.0500875327261447,1.0540171408097008,1.0328449454896043,1.0383265771508798
 03/18  01:00:00,8.590000000000002,21.175431259114156,13.394207633775041,-5199.7786873474915,0.0,0.0,5232729.8655371005,1709.7467404876595,357.64785291885363,0.0,161.41797287794964,0.19291013561025186,361.4686357418389,361.4686357418389,0.5,1.0201591182957221,1.0442735193227028,1.0125816502720146,1.0180682614267706
 03/18  02:00:00,8.041666666666666,21.159372847823605,20.878234703632167,-3175.1618669676322,0.0,0.0,8602963.730912648,2876.956029304849,582.3231491676338,0.0,133.98523484575705,0.33007382577121464,555.4845903483762,555.4845903483762,0.6666666666666666,1.0008714836325443,1.0067217712804901,0.9995345435831068,1.0050324466078728
 03/18  03:00:00,7.2316666666666665,21.15280828208827,21.98347428577399,-2473.9362214421426,0.0,0.0,8836333.723172676,2937.276310829266,611.4529381411813,0.0,132.68568932759737,0.29908370992210337,578.0685819176763,578.0685819176763,0.7666666666666667,0.9740650513254188,0.9870829172541182,0.9815778897028224,0.9870679160255219
 03/18  04:00:00,6.39,21.1604034776195,26.543476596167633,-2109.398413805194,0.0,0.0,9489880.193837438,2986.690337837702,677.3352184006158,0.0,137.03343139091547,0.2858315923782533,703.0097289768192,703.0097289768192,0.9,0.9441470951975117,0.9644714498756662,0.9617346563109628,0.9671074745618111
 03/18  05:00:00,6.099999999999997,21.17105770075141,30.01375191256263,-1941.6846629402871,0.0,0.0,10821054.317078214,3408.063301944621,770.2298939739992,0.0,126.19916331685619,0.3306510851671399,816.6125696270718,816.6125696270718,0.9833333333333333,0.9337635557851545,0.9562444019300297,0.9545881804550922,0.9601760524023832
 03/18  06:00:00,6.099999999999997,21.166011065142968,24.66573347711455,-2793.9668165324993,0.0,0.0,9440273.45561202,3007.4667107228424,668.2017556192648,0.0,130.1673383127479,0.27920190378467385,717.3284986763564,717.3284986763564,0.9666666666666667,0.9339902902736411,0.9567347557335724,0.95459817715193,0.9602902588164832
 03/18  07:00:00,5.531666666666667,21.170184515190044,29.620064559996806,-1704.7899805725708,0.0,0.0,11236807.006359847,3586.772349445347,806.9792683750525,0.0,117.52849857717132,0.3734108729841083,840.2695069594921,840.2695069594921,1.0333333333333334,0.9152598369995667,0.9438470084774176,0.9421014181558097,0.9478532500464153
 03/18  08:00:00,4.6899999999999995,21.15548208113174,31.097962362767763,-1663.2105462098261,0.0,0.0,10882750.8651713,3405.784706973564,848.0486074158673,0.04501731684481959,107.39427337850609,0.39279344159804486,951.1005753362164,951.1005753362164,1.0833333333333333,0.8861067992669026,0.921632412408104,0.923045472728064,0.9285481383135862
 03/18  09:00:00,5.588333333333333,21.16536220609619,32.04719592091551,-1196.7404745308993,0.0,0.0,11900655.550968777,3803.101488237322,867.761692859454,0.010467081951487206,111.33491541374416,0.41623525294556946,891.7898499538758,891.7898499538758,1.0666666666666667,0.9140633650818427,0.9394750788424263,0.9414651431370543,0.9471021490143167
 03/18  10:00:00,8.715000000000002,21.164431423650036,25.367976684685402,-2707.3608918676578,0.0,0.0,9652965.782700188,3140.739821282636,665.6071077526882,0.0,110.0849213817632,0.2930906759659109,619.5021623540359,619.5021623540359,0.9,1.0180057297249447,1.015141618686701,1.0113608739905595,1.0166454177475535
 03/18  11:00:00,11.426666666666668,21.163210662107588,24.807775024114108,-2111.515478284238,0.0,0.0,9434197.994159754,3117.1442869189655,632.782393240269,0.0,0.0,0.25871847304469997,517.0105011785857,517.0105011785857,0.85,1.1109895207988865,1.0870690166033878,1.0746732662532514,1.0797353350314651
 03/18  12:00:00,13.336666666666668,21.163455301737134,20.726654469459046,-3706.0448993220652,0.0,0.0,8345167.346022161,2853.119459182292,556.5969900998656,0.0,0.0,0.25203005149631047,382.30492746809693,382.30492746809693,0.7166666666666667,1.1744650148538371,1.1230404040907125,1.1179494928817928,1.1233002841737576
 03/18  13:00:00,15.588333333333336,21.170588721599714,15.752464607339755,-5130.434895811482,0.0,0.0,6174941.069046318,2120.066429763548,419.40118617137836,0.0,0.0,0.18990835029679445,264.06649261552684,264.06649261552684,0.5833333333333334,1.2496282358310935,1.1724327581073637,1.1694841089238222,1.1753123917998942
 03/18  14:00:00,17.26833333333333,21.166255540001547,15.87079353534491,-4307.185846262173,0.0,0.0,6466739.988019405,2277.6408561500034,446.7358774531628,0.0,0.0,0.19602966851398385,213.27255825552618,213.27255825552618,0.55,1.3078456070353681,1.2399328488028971,1.2098259069579897,1.2160034523577599
 03/18  15:00:00,18.368333333333332,21.18266872886402,15.390133384803315,-4953.474457332368,0.0,0.0,5961172.494364768,2100.861768613861,422.96882667183115,0.0,0.0,0.17116445773763736,186.6810827481532,186.6810827481532,0.5833333333333334,1.3449960708883875,1.2693747462801364,1.2356781171460283,1.2421820867422455
 03/18  16:00:00,19.46833333333333,21.151347591563397,8.954483171563133,-6041.759747772147,0.0,0.0,3324484.9590831045,1173.3515436254663,238.0439745858992,0.0,0.0,0.0882347445008092,92.57922231219315,92.57922231219315,0.31666666666666665,1.3814756075315318,1.2979573318959767,1.2610905007157915,1.2680076017116435
 03/18  17:00:00,19.69,21.18026948482109,8.673134598819457,-5209.269911979352,0.0,0.0,3022616.5965948887,1059.754169145764,216.0359263470252,0.0,0.0,0.0736801958139396,92.61025942619052,92.61025942619052,0.3,1.3973460337141714,1.3111125574293396,1.2719636428118573,1.2791629373750046
 03/18  18:00:00,20.02,21.149301512079454,2.8566047627664326,-5236.2070867945595,0.0,0.0,974207.0870191436,344.4363766952268,70.20786492039423,0.0,0.0,0.02277843134162532,26.67981250261753,26.67981250261753,0.1,1.3904717267560676,1.304699341636273,1.267094735405433,1.274275253708331
 03/18  19:00:00,20.29,21.214507077859604,0.0,-8700.09146703555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42247881698803,1.3314539226507045,1.2895148919210768,1.2970284695251164
 03/18  20:00:00,18.294999999999998,21.209908304564912,5.780801603804175,-7157.65828849378,0.0,0.0,2005844.4708459114,689.6084479235552,140.71197065677154,0.0,0.0,0.0490534938708655,74.51466810587107,74.51466810587107,0.2,1.3737379920388026,1.295180118705853,1.25550137667011,1.2624728677092618
 03/18  21:00:00,16.131666666666668,21.170539086417516,2.9365569327767926,-6107.126103392725,0.0,0.0,1036395.2766422797,346.502904192395,70.49399699565207,0.0,0.0,0.026914467077256452,49.86819544476411,49.86819544476411,0.1,1.291314155588829,1.2286635268446724,1.198161689022315,1.2043824356136137
 03/18  22:00:00,13.843333333333332,21.202165873484212,5.8015691166471415,-6831.322009006565,0.0,0.0,1991921.1920003407,637.7177749572072,132.4329557571448,0.0,0.0,0.05012782587770865,121.6135144312699,121.6135144312699,0.2,1.219180771528651,1.1739342288310184,1.1483558571782242,1.1541658700126889
 03/18  23:00:00,11.631666666666666,21.186736219830554,8.915218131320781,-5450.968841931976,0.0,0.0,3128218.6819322677,976.7170927632376,205.955550986902,0.0,0.0,0.08620350995667711,223.4634923965151,223.4634923965151,0.3,1.129617891157055,1.1044105646020275,1.0869237516663717,1.0924148222873762
 03/18  24:00:00,9.963333333333335,21.183828967279762,9.117515645221207,-5263.204001386677,0.0,0.0,3260152.7192764436,1009.1339781453993,215.3048238074058,0.0,86.28618652310485,0.09666863862814509,250.28096727108303,250.28096727108303,0.3,1.0727088049535043,1.061068591052539,1.0481733972907852,1.053604289221009
 03/19  01:00:00,8.900000000000002,21.185564168623806,15.37432211427538,-3892.815968272889,0.0,0.0,5519363.860775088,1690.6053262974215,368.2235330828671,0.0,165.93069620730338,0.17034651896348282,440.9903941635581,440.9903941635581,0.55,1.0289422888956516,1.029159573568984,1.0185366737181178,1.0239676487658131
 03/19  02:00:00,8.590000000000002,21.168023654830634,16.586896590751046,-4117.413206056781,0.0,0.0,6268987.711280879,1994.9456289682353,420.8543914582727,0.0,158.6139141612518,0.19039327855103244,448.42876642436084,448.42876642436084,0.5666666666666667,1.0192526178649262,1.023317749317204,1.012216786993615,1.0174565703262646
 03/19  03:00:00,8.300000000000004,21.171311215369542,16.888048298863033,-4518.432166438007,0.0,0.0,6688458.683597838,2179.9293190765125,456.47859352005867,0.0,150.26926864979276,0.24865365675103618,455.15196665530596,455.15196665530596,0.5833333333333334,1.0082007101255106,1.0118830711806814,1.0045071976333853,1.0099298102078191
 03/19  04:00:00,8.041666666666666,21.154711375663297,21.372727990407974,-2980.358327461011,0.0,0.0,9013394.901907513,3034.963151899113,612.4439990765331,0.0,128.86907125727802,0.3556546437136098,552.7634460980979,552.7634460980979,0.7,1.000002307967743,1.0061402198906706,0.998965378782536,1.0043951948613437
 03/19  05:00:00,7.489999999999998,21.153714359226772,21.283551092171617,-2647.798886137867,0.0,0.0,8421429.996866424,2742.7328430034777,576.6766917756102,0.0,138.75676950314042,0.26781537016874046,568.5926073589678,568.5926073589678,0.7666666666666667,0.9813037803759862,0.9921393734154653,0.9864758851489464,0.9918599094387488
 03/19  06:00:00,6.631666666666667,21.15422539237103,22.683089302178292,-2200.26654154902,0.0,0.0,8576557.995737752,2757.8483040539127,604.9935715639806,0.0,139.70025254952543,0.24274347848362118,591.1540709541932,591.1540709541932,0.8166666666666667,0.9527771881108043,0.9710762173182217,0.9673792956938458,0.9727781174325549
 03/19  07:00:00,6.099999999999997,21.15671361721263,21.973152601762127,-2416.9121026694893,0.0,0.0,8674744.168395706,2796.233895312852,609.3073637895515,0.0,135.9676001690664,0.22984450188295752,611.220349025128,611.220349025128,0.85,0.9332907440842511,0.9562196040975278,0.954093014187104,0.9597165051319306
 03/19  08:00:00,5.841666666666666,21.16157217223215,25.740032799231688,-1856.7594110940468,0.0,0.0,9814320.367560973,3108.5904366415753,691.3915510852135,0.0,130.57356808471792,0.2948864626790119,721.6734821959494,721.6734821959494,0.9166666666666666,0.9250456141900335,0.950265550789677,0.948582405839969,0.9542350168624655
 03/19  09:00:00,6.168333333333334,21.16881287644476,24.214501259153415,-3133.8229334993366,0.0,0.0,9029652.468049206,2806.1426560852005,629.6643604104376,0.0,136.58985245058776,0.31462888993756477,711.6461501311727,711.6461501311727,0.85,0.9347343472742803,0.9557388289364313,0.9551180856085532,0.9606998692152172
 03/19  10:00:00,8.715000000000002,21.16113492368391,26.227065786648026,-2118.3408196106707,0.0,0.0,9560726.288988061,3046.8860869820533,664.4596224966798,0.0,114.43025420000609,0.2702183708398253,624.6925271862451,624.6925271862451,0.9,1.0165035141684262,1.0140536212254523,1.0105773080482505,1.0156285134505856
 03/19  11:00:00,11.995000000000001,21.152744206085394,21.132498953872325,-2669.805659134659,0.0,0.0,9006486.401404724,3083.6380440315147,591.4366397566369,0.0,0.0,0.29880171654611004,430.19305876867026,430.19305876867026,0.7166666666666667,1.1278307274972923,1.0851781187773244,1.0860117620399055,1.0911845848182185
 03/19  12:00:00,14.488333333333335,21.17733785174664,15.474072726295296,-4824.687526170479,0.0,0.0,5914451.7963349465,1967.2722237255743,394.33897116007086,0.0,0.0,0.17550675533870555,296.09999500079937,296.09999500079937,0.5666666666666667,1.211350749720897,1.1138974555349608,1.143148490717036,1.1486971591267021
 03/19  13:00:00,16.426666666666666,21.178384992313458,15.647617713116448,-4788.869637923129,0.0,0.0,6198232.1811987925,2134.3513628027163,421.9639998307563,0.0,0.0,0.1844844762328216,238.5599828919588,238.5599828919588,0.55,1.2774335054988615,1.2162907009970703,1.1888040293276945,1.1946913422829606
 03/19  14:00:00,17.76833333333333,21.16240822316557,13.054269815797669,-4371.665262588474,0.0,0.0,5507234.091208599,1963.8149754875355,388.65864679371236,0.0,0.0,0.175324684672964,161.9653718678126,161.9653718678126,0.5,1.323282201841534,1.2519863565097458,1.2206353709009081,1.2268663482734632
 03/19  15:00:00,18.868333333333332,21.18908287912847,11.96560899656486,-6032.716981182973,0.0,0.0,4453557.472898638,1551.9654567274167,315.19939895456804,0.0,0.0,0.1190067629487013,140.35084247506578,140.35084247506578,0.43333333333333335,1.3599005450583224,1.2815395802114842,1.2461722893684175,1.2527313960578816
 03/19  16:00:00,19.709999999999997,21.190127990343065,8.811259484948232,-5536.4841834693525,0.0,0.0,3179913.422194761,1114.8873415548467,227.5168848281119,0.0,0.0,0.08082558617588423,91.49439142754873,91.49439142754873,0.31666666666666665,1.3902772356302655,1.3049969505314636,1.2672264165653773,1.2741955234253743
 03/19  17:00:00,20.310000000000002,21.140100050108064,2.8801689696615673,-4796.645740356948,0.0,0.0,1002798.8565727004,351.3286150815204,71.81444224831972,0.0,0.0,0.023997440178877047,28.12471575688834,28.12471575688834,0.1,1.406354761312792,1.3181561806135391,1.2783818034529622,1.285571919371707
 03/19  18:00:00,20.858333333333338,21.25706622726433,2.862713246066512,-9844.370310163084,0.0,0.0,986018.0252632757,347.4636740209436,71.04166512156546,0.0,0.0,0.0230944315854756,25.65014667861674,25.65014667861674,0.1,1.4249018958001212,1.3329225192403962,1.2913525993078825,1.2987807729186334
 03/19  19:00:00,20.841666666666665,21.209136087732347,0.0,-8400.961947753338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248551114660066,1.3333774192682055,1.291322065245261,1.2987436861235389
 03/19  20:00:00,19.153333333333332,21.183488874163128,2.869249578573115,-6635.760621295322,0.0,0.0,991949.7818396828,341.78905028988896,69.83334857970436,0.0,0.0,0.02343256505732226,32.58497921343807,32.58497921343807,0.1,1.3979739044865787,1.3129976791881488,1.2725355768371083,1.2796335570759547
 03/19  21:00:00,17.23166666666667,21.18821607905155,2.8697671612164046,-6845.776025432655,0.0,0.0,985503.2821005785,327.67784282958445,67.07259261316877,0.0,0.0,0.023459340319438502,44.705621603623705,44.705621603623705,0.1,1.3415960547758925,1.2692163696280652,1.233207616156563,1.2397620805738812
 03/19  22:00:00,14.685,21.15847516025275,2.9148430262786706,-5559.282577591801,0.0,0.0,1015931.7534782657,326.8693651891396,67.51761481064476,0.0,0.0,0.025791176824787418,59.00964691121863,59.00964691121863,0.1,1.2633061008658466,1.2081786976939926,1.1788873051954656,1.1848747807410647
 03/19  23:00:00,11.663333333333332,21.18785341798463,12.02316171659665,-4718.558254202521,0.0,0.0,4316350.351169367,1352.0571467513278,283.34574251075077,0.0,0.0,0.12198404432459649,298.95750180236723,298.95750180236723,0.4,1.1296434581400867,1.1056015470366731,1.0869925422822546,1.0924100290592509
 03/19  24:00:00,10.85833333333333,21.177453089327926,12.928976575522531,-4833.078051055362,0.0,0.0,5068921.36183995,1662.1127136282255,335.39900171751054,0.0,0.0,0.1688430930020456,312.18969901924237,312.18969901924237,0.45,1.0930805295474961,1.072999347433492,1.0621102138266574,1.0674404646061821
 03/20  01:00:00,10.841666666666667,21.168874857638492,13.012653155194858,-4973.925853875671,0.0,0.0,5123994.312217152,1681.0323878284175,340.3231270383177,0.0,0.0,0.1731717975727318,312.91838513214753,312.91838513214753,0.4666666666666667,1.0944033135346223,1.0755963361580958,1.063023868768129,1.06831705756037
 03/20  02:00:00,10.600000000000001,21.174607478770035,16.12043421899422,-3880.7075311586686,0.0,0.0,6271482.242311503,2030.9306378084148,416.4407851601229,0.0,0.0,0.20894392448110954,396.78838015329126,396.78838015329126,0.5666666666666667,1.0849315275345823,1.0755963361580958,1.0565810880603597,1.0618490588733864
 03/20  03:00:00,10.600000000000001,21.16850751987617,16.246370199250872,-4107.3661096463875,0.0,0.0,6364930.4912893865,2068.6914037042525,424.1129255941067,0.0,0.0,0.2154587659754149,397.3165478951231,397.3165478951231,0.5833333333333334,1.0847431998083708,1.0755963361580958,1.056449099109704,1.0616978967063693
 03/20  04:00:00,9.979999999999997,21.15745017753024,24.264376338123693,-1882.4326612220223,0.0,0.0,9745468.983081551,3206.2590168014044,646.4989298987454,0.0,65.20414097645832,0.31332363243803213,577.2951593479203,577.2951593479203,0.8333333333333334,1.0651384897641005,1.0591048452979346,1.043263788769738,1.048407550575449
 03/20  05:00:00,9.709999999999999,21.170582210992745,25.625743431533376,-2726.591763289952,0.0,0.0,9605397.81949085,3100.6642690956082,653.4514779465247,0.0,133.8673406455832,0.25602214005782814,584.7928283034742,584.7928283034742,0.8833333333333333,1.0535140011744712,1.0450693822991206,1.0355813565339147,1.0405506263392519
 03/20  06:00:00,8.295,21.166758483823056,24.727833068672872,-2459.6432846444814,0.0,0.0,9256454.029789668,2925.365015491941,629.8799511892563,0.0,140.83805712984898,0.26152502563301977,631.1763866421527,631.1763866421527,0.8666666666666667,1.0104630875676361,1.0157820457567697,1.0063621840074943,1.011468772196177
 03/20  07:00:00,6.6999999999999975,21.162173358901647,20.701653538567047,-2825.169544690537,0.0,0.0,8301857.2258038055,2646.8044616443685,566.6745527795745,0.0,139.05362166129774,0.2549345784139009,597.4531668406823,597.4531668406823,0.7666666666666667,0.952995998748639,0.9706076617986342,0.967323677971718,0.9728057484181438
 03/20  08:00:00,6.39,21.155947228276464,21.573534568755925,-2359.1606426152944,0.0,0.0,8651813.015450614,2771.29011721643,599.13700670957,0.0,136.26972746349855,0.24612943209735297,605.2537683475584,605.2537683475584,0.8166666666666667,0.9432722643415281,0.9638971177200758,0.9607960230395574,0.966306979864685
 03/20  09:00:00,6.668333333333334,21.154502302538866,22.27465017619761,-2201.0450338080796,0.0,0.0,8898461.809396598,2864.9240194364706,618.7728983313344,0.0,135.31827040947877,0.25582183145429577,598.7156556357689,598.7156556357689,0.8333333333333334,0.9500626623913795,0.9681235589551973,0.9653691342579215,0.9708416174659706
 03/20  10:00:00,8.956666666666669,21.157561829759114,21.073636191163924,-2504.5013964834934,0.0,0.0,8713345.179670649,2857.7460542649173,581.499646515532,0.0,111.16747369386256,0.285939620215534,530.2594312140357,530.2594312140357,0.75,1.0239608210078255,1.0203350959298423,1.0152547094699367,1.0205179272253293
 03/20  11:00:00,11.995000000000001,21.149799814920808,21.05064875995581,-2088.322151499028,0.0,0.0,8869441.678160423,2986.177043820712,575.1329309563688,0.0,0.0,0.24437212446562204,430.47088614770325,430.47088614770325,0.7166666666666667,1.1261993716145051,1.0955063800097284,1.084858038715239,1.0900700053400436
 03/20  12:00:00,14.74666666666667,21.16809132404334,19.698331530435546,-3419.7477205963883,0.0,0.0,8228240.760902548,2819.914101936551,549.1769939551106,0.0,0.0,0.26903581156480255,343.43094016118414,343.43094016118414,0.7,1.2195225004718124,1.1507387924400174,1.1488372141441916,1.1543487642112704
 03/20  13:00:00,17.546666666666663,21.159165669457927,19.861400897708126,-3386.513358052653,0.0,0.0,8684571.443656104,3088.327087130857,602.9107195709165,0.0,0.0,0.27747161424956734,247.55023495055914,247.55023495055914,0.7,1.3138382634843109,1.2436753549333508,1.2141546593012393,1.2202315785952547
 03/20  14:00:00,19.158333333333328,21.17157742614435,15.465344836212612,-5127.698271622924,0.0,0.0,6140502.2894112775,2163.2906676304906,438.7616738464996,0.0,0.0,0.17505524957877489,166.33022836291264,166.33022836291264,0.5833333333333334,1.3705127168653684,1.2902045126362292,1.25368680054518,1.2602279117123927
 03/20  15:00:00,20.02,21.16969364917843,15.555896810864278,-4532.129858220803,0.0,0.0,6312884.65000141,2257.161599030667,458.2644223040509,0.0,0.0,0.17973962778943162,141.8050607004357,141.8050607004357,0.5666666666666667,1.3982532344511276,1.3115163466123023,1.2730781635441482,1.2799284788815914
 03/20  16:00:00,20.858333333333338,21.20190416291624,8.596826808672521,-6807.399123841556,0.0,0.0,2993866.8868536386,1050.2924321014175,215.37076715228554,0.0,0.0,0.06973268886179707,73.21447872383119,73.21447872383119,0.3,1.4288343254919733,1.335728124749486,1.2943178771954602,1.3016453277599502
 03/20  17:00:00,21.41,21.18997692444315,5.7432803172242,-6270.143336577927,0.0,0.0,2006232.7987406254,712.843848067347,146.54722040532167,0.0,0.0,0.04711246610236935,43.39163326392292,43.39163326392292,0.2,1.4463264855538884,1.3497530812209213,1.306491022696387,1.3141086262184565
 03/20  18:00:00,21.700000000000003,21.126032496701804,0.0,-4824.699443671014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566372939037204,1.3587491520419872,1.3137398271416145,1.3214805874911948
 03/20  19:00:00,21.131666666666668,21.11405828462549,2.8845001761359925,-3637.3824238170055,0.0,0.0,1013826.4797497819,357.6025656955492,73.37251546528798,0.0,0.0,0.024221499447741154,25.39103565407958,25.39103565407958,0.1,1.450375886804897,1.3543920287992461,1.3093305118988448,1.3170053632923973
 03/20  20:00:00,19.72166666666667,21.19015957397556,2.9104256077244837,-6887.365192274551,0.0,0.0,1036876.5674682278,360.4821610893134,73.7017229961255,0.0,0.0,0.0255626576864452,31.385220092493284,31.385220092493284,0.1,1.4099354305161982,1.3224566201343364,1.2809472381813656,1.2881463197273872
 03/20  21:00:00,16.884999999999998,21.18711855513874,5.800156492774766,-6109.746466513514,0.0,0.0,2029136.636991305,671.3441361917507,137.7052140376588,0.0,0.0,0.05005474890160665,94.51461392589196,94.51461392589196,0.2,1.3249037028750645,1.257462720679792,1.2216644536234047,1.2280427560085694
 03/20  22:00:00,14.121666666666668,21.194382951348107,8.664022345654157,-5778.487180246079,0.0,0.0,2977094.231299229,937.5193712474436,196.08432304682725,0.0,0.0,0.07320880642302093,185.30883947890672,185.30883947890672,0.3,1.214248941151484,1.1694016039802948,1.145044429311694,1.15068346881651
 03/20  23:00:00,13.300000000000008,21.17704163607006,9.057643381732174,-4885.109387289834,0.0,0.0,3311614.95897826,1066.5582941760135,218.98452147676986,0.0,0.0,0.09357136407847776,195.00035933133398,195.00035933133398,0.31666666666666665,1.1769828323459375,1.1392251783468954,1.1194708021649524,1.124925778830343
 03/20  24:00:00,13.610000000000001,21.177768162500612,12.034864492681692,-4226.882201150436,0.0,0.0,4375428.526298307,1409.7981717901914,290.5825305424482,0.0,0.0,0.12258944502963748,254.12769506990554,254.12769506990554,0.43333333333333335,1.1851912918373062,1.1448206463177153,1.1250982799341964,1.1305699977031083
 03/21  01:00:00,13.59,21.18783951037192,14.430382262098082,-4121.234624594267,0.0,0.0,4973931.7672341755,1549.754953349398,324.97651757416503,0.0,0.0,0.12151521194097402,317.6584732711802,317.6584732711802,0.4666666666666667,1.1871667827885526,1.1472967149575204,1.1264636144567968,1.131923214501742
 03/21  02:00:00,13.300000000000008,21.182692394265608,12.135898195507169,-4411.5757412362145,0.0,0.0,4465712.834929563,1435.9474492372854,295.7744040825897,0.0,0.0,0.12781605745723218,260.7375386132914,260.7375386132914,0.45,1.1757477489856674,1.1383830449722823,1.1186708455084309,1.124081265103605
 03/21  03:00:00,13.300000000000008,21.176001171763616,12.531417081322974,-4016.82799639223,0.0,0.0,4836925.393948013,1591.9510893468919,320.16910705438653,0.0,0.0,0.14827679349027809,261.41886898377317,261.41886898377317,0.4666666666666667,1.1754286139077579,1.138247071434388,1.118483239169522,1.123864889404113
 03/21  04:00:00,13.610000000000001,21.1950808644649,14.627539559355291,-4394.320353259899,0.0,0.0,5124183.008300651,1608.7281339631222,337.20452718327294,0.0,0.0,0.1317144301346844,319.84828744618153,319.84828744618153,0.5833333333333334,1.1845250115596997,1.1450074222912805,1.1247500372808106,1.130143162945437
 03/21  05:00:00,13.33166666666667,21.1832468354462,15.511747188355292,-4906.973869404499,0.0,0.0,5924575.348326489,1931.9326071436421,389.0623207028862,0.0,0.0,0.16098591251230493,324.7849585868619,324.7849585868619,0.5833333333333334,1.1783039093121148,1.1424490799759766,1.120469689222381,1.1258257274326504
 03/21  06:00:00,11.35333333333333,21.168701095026684,16.16848411682242,-4224.034454566974,0.0,0.0,6388135.205424979,2083.176724216851,422.53924209850396,0.0,0.0,0.2114296117924747,376.20785244778807,376.20785244778807,0.5833333333333334,1.1146303236091997,1.1194596926573372,1.076869177320016,1.0821032478121908
 03/21  07:00:00,10.31,21.160935674053135,24.472173717102418,-1973.6648509720535,0.0,0.0,9628561.505209286,3133.9308905261696,636.9792067223466,0.0,0.0,0.27795968354862344,562.1229324511631,562.1229324511631,0.85,1.0734734055032402,1.0605861801243672,1.048980127545806,1.0540587673993034
 03/21  08:00:00,9.979999999999997,21.16201064631918,20.879403382055308,-2944.5257219087916,0.0,0.0,7917380.084686557,2529.5406864681504,528.5855505004971,0.0,75.5345875655725,0.19856564843395266,493.4379359998619,493.4379359998619,0.75,1.0646415338780326,1.0550639742348098,1.0433132742634161,1.0481282658208115
 03/21  09:00:00,9.709999999999999,21.157888529159134,20.50398841674651,-2632.161084452869,0.0,0.0,8381633.126970666,2743.5866431492673,552.3833445142246,0.0,137.03002520934103,0.2549631813169827,502.4351215396968,502.4351215396968,0.75,1.0533005178473445,1.0446807237386164,1.0351145651184273,1.0403186347368576
 03/21  10:00:00,11.136666666666667,21.156546616221718,23.45989942446882,-2007.6019673631838,0.0,0.0,8910222.121486334,2854.647204549823,585.020578032171,0.0,0.0,0.24528540601636042,531.3463833793944,531.3463833793944,0.7833333333333333,1.0984680888346674,1.0760172668790886,1.066047462441294,1.0711326618696508
