Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/21  11:00:00,12.199999999999994,21.171255194231353,21.615402992525038,-3547.844033155862,0.0,0.0,8528930.940587685,2837.8609207004774,565.3795790127975,0.0,0.0,0.23051645665625523,421.15707893722106,421.15707893722106,0.7666666666666667,1.137642246026222,1.1092993816184522,1.092907881869777,1.0979399123830011
 03/21  12:00:00,12.768333333333334,21.163867057862966,24.129518250650328,-2516.20129621455,0.0,0.0,9434153.09106828,3130.587603784757,626.6548437130515,0.0,0.0,0.25887189675133215,470.4085689245259,470.4085689245259,0.8666666666666667,1.1556884189967052,1.120851761448039,1.1051753670305915,1.1102904801123026
 03/21  13:00:00,14.178333333333335,21.166552070628153,23.873235320169105,-2551.0843858075987,0.0,0.0,9433819.33815825,3174.504916894855,624.0262505484432,0.0,0.0,0.24759356148585682,418.13553568269424,418.13553568269424,0.8333333333333334,1.2021987790793887,1.1527905901407642,1.137150408368398,1.1424032819069503
 03/21  14:00:00,15.31,21.15940876062424,20.53739653356087,-3260.928078872761,0.0,0.0,8769904.02592865,3059.863172330137,581.9453700612689,0.0,0.0,0.27050790439289224,320.3033125066489,320.3033125066489,0.7,1.2416569155916304,1.1842925051581004,1.1641338193322863,1.1697553213686755
 03/21  15:00:00,16.168333333333333,21.164405370812734,19.57242981103501,-3485.5141852768256,0.0,0.0,8183154.033395063,2867.9020531550996,558.4654365863264,0.0,0.0,0.262522742431713,293.28880773792724,293.28880773792724,0.7,1.27051846456421,1.2104348967797531,1.1840072115755933,1.1898423541632845
 03/21  16:00:00,16.131666666666668,21.185736251694117,12.17814005436392,-6184.508108589391,0.0,0.0,4619239.097112564,1562.3708247201707,313.0680735759772,0.0,0.0,0.13000128692315374,196.905538269157,196.905538269157,0.4666666666666667,1.273140908883774,1.2142929956726116,1.1858535470029028,1.1917089215255765
 03/21  17:00:00,15.858333333333338,21.171119688404207,12.335090995273115,-3875.043563952623,0.0,0.0,4686319.51253098,1589.0004484599929,320.8237099108324,0.0,0.0,0.1381205749957257,205.2252356405723,205.2252356405723,0.5,1.261343673192979,1.2042141751834425,1.1776438012417592,1.1834875946751013
 03/21  18:00:00,16.41,21.20100818440106,11.56496530552106,-5395.057079826245,0.0,0.0,4010804.046885559,1322.1339496691844,270.7694958769823,0.0,0.0,0.09828091369160655,193.35513349470364,193.35513349470364,0.38333333333333336,1.279573075076771,1.2178913045160373,1.1901609651727898,1.196166319457411
 03/21  19:00:00,16.131666666666668,21.24709894488419,3.0643615414834744,-9413.248799146437,0.0,0.0,1153033.245971613,395.2091951120448,79.20085075742463,0.0,0.0,0.03352597529173896,49.02710728167695,49.02710728167695,0.11666666666666667,1.2808817672302875,1.2203538153945117,1.1910022607559987,1.1970575451272394
 03/21  20:00:00,14.721666666666666,21.179928189162403,14.59408824128105,-4093.2497515811315,0.0,0.0,5115729.805727807,1651.215248260734,339.5477991463602,0.0,0.0,0.12998394743557687,282.0373277661736,282.0373277661736,0.4666666666666667,1.228729460374655,1.1802091818660956,1.1550161112565505,1.1607146324016109
 03/21  21:00:00,13.59,21.17349195456153,9.387068608302842,-4997.209923168388,0.0,0.0,3589103.024395142,1192.912861036996,240.05024251432087,0.0,0.0,0.11061298420133522,189.25167983048587,189.25167983048587,0.35,1.187779614523636,1.148016017038026,1.1269253824427017,1.1324143137871359
 03/21  22:00:00,12.163333333333334,21.175961128536276,12.04422129904084,-4156.892825221775,0.0,0.0,4359878.067022451,1381.1504825751824,287.07236478905844,0.0,0.0,0.12307348549367754,278.93070802167483,278.93070802167483,0.4166666666666667,1.1440217706027365,1.1154040909259477,1.0968854283549232,1.1022737954208695
 03/21  23:00:00,10.531666666666666,21.16720076278035,16.05437673088091,-3404.82792031155,0.0,0.0,6224202.084385233,2018.3828350954288,411.8825494068473,0.0,0.0,0.20552667975332714,394.72797083483806,394.72797083483806,0.5333333333333333,1.0855574002185109,1.0723712243774075,1.056966626522894,1.0622757605275455
 03/21  24:00:00,10.0,21.17444108107487,16.43089535068138,-4846.325436822053,0.0,0.0,6319473.585165155,2037.3738872970862,419.8246586518906,0.0,0.0,0.2028292142717597,409.3802769188503,409.3802769188503,0.5666666666666667,1.0647258962336397,1.0613899094577692,1.0428745486411484,1.048151522703774
 03/22  01:00:00,9.431666666666667,21.17561034544516,16.305807615534434,-4380.397523797501,0.0,0.0,6321892.603597801,2029.0879322171852,424.6211667908112,0.0,156.29329094380515,0.2185335452809741,425.9685287125254,425.9685287125254,0.5833333333333334,1.047609670899927,1.0533614190820095,1.0312154094686758,1.0364989539713847
 03/22  02:00:00,8.900000000000002,21.15151401947453,21.55987821154158,-2630.4770592624436,0.0,0.0,9375846.84331086,3190.9338859709023,625.0960749434722,0.0,126.93276358122732,0.3653361820938635,523.3824795360634,523.3824795360634,0.7,1.0276584014425876,1.0262863927119208,1.017671781120376,1.0229797860095602
 03/22  03:00:00,8.900000000000002,21.162110042246447,25.221212795984123,-2212.1353080284357,0.0,0.0,9447237.664103236,3030.8463224834563,645.4165159844256,0.0,139.36918742240584,0.2766156525239729,608.4992707034393,608.4992707034393,0.8666666666666667,1.0270753201687588,1.0255621210712358,1.017618438209669,1.0226635838611247
 03/22  04:00:00,9.158333333333331,21.177462232622155,22.75948148660673,-3484.45873376542,0.0,0.0,8900489.915475905,2854.465064595839,590.851842677558,0.0,139.52087057389429,0.3023956471305287,601.8881941589538,601.8881941589538,0.8166666666666667,1.0356444663056534,1.0313398354838836,1.0230893155787184,1.0283601759369962
 03/22  05:00:00,9.709999999999999,21.169207190885803,26.794648388218768,-2035.6357623166482,0.0,0.0,10439880.484612102,3370.790144742721,694.764697279096,0.0,130.5965695229532,0.33637628767659916,663.0340516012276,663.0340516012276,0.95,1.0538943745136282,1.0447950466135496,1.0355660333668186,1.0407300296926185
 03/22  06:00:00,9.121666666666668,21.174927059350473,23.614830072985566,-3254.8358947223014,0.0,0.0,9171940.384687653,2942.8075947290868,613.4039474837103,0.0,138.67500289683747,0.2972520615126876,603.5908126215421,603.5908126215421,0.8333333333333334,1.036018419173206,1.033714085692951,1.0234503655778322,1.0286334759518254
 03/22  07:00:00,8.041666666666666,21.16544887888151,27.743753604110566,-1596.649615493898,0.0,0.0,11017053.794716872,3556.55718919174,749.8836111181743,0.0,121.47939658355831,0.3310332798297148,735.3092635251851,735.3092635251851,1.0333333333333334,0.9985823499703901,1.0051179856197747,0.9980622375558187,1.0033880879189825
 03/22  08:00:00,7.489999999999998,21.16002663632485,27.409579371780623,-1681.0105226772837,0.0,0.0,11083622.014270766,3684.9226674182482,774.3603673234483,0.0,117.85087419785536,0.39000778143929105,663.2939293682833,663.2939293682833,0.9333333333333333,0.9797414988816928,0.9908999418718126,0.9854640897848433,0.9908222978319067
 03/22  09:00:00,8.078333333333335,21.155551553876187,30.717358024047194,-490.8481829439872,0.0,0.0,12562138.344085,4189.859172881307,867.9343851286454,0.0,107.51837974013912,0.4257456400493686,730.8798360913272,730.8798360913272,1.0666666666666667,0.9977332822192803,1.0019616251136885,0.9975873182282542,1.0028961598203805
 03/22  10:00:00,10.036666666666665,21.170135008976256,24.62358174046631,-2798.73443932458,0.0,0.0,9760086.781056413,3204.1259888098884,653.2558074639915,0.0,63.50762995807746,0.2739514382385912,566.3530428294364,566.3530428294364,0.8833333333333333,1.063013599331775,1.0506511740447868,1.041891754046313,1.0469622056728864
 03/22  11:00:00,12.546666666666663,21.164279205722313,24.471210847650582,-2552.261481481065,0.0,0.0,9388198.129032709,3104.35097693468,629.1500219689865,0.0,0.0,0.24881325438105983,477.8087494361889,477.8087494361889,0.8833333333333333,1.1463328781306754,1.1107111634408795,1.098858718127198,1.1038993143777682
 03/22  12:00:00,14.158333333333333,21.152704228643127,20.913580031320706,-2602.5293054939402,0.0,0.0,9135574.72609495,3193.468408460601,602.1857485821656,0.0,0.0,0.3076280304384834,356.34347013950975,356.34347013950975,0.7166666666666667,1.2034294640179608,1.15362578779806,1.1377260546442838,1.1431858929849275
 03/22  13:00:00,15.278333333333336,21.176535889314803,19.169685869514062,-4324.422919089529,0.0,0.0,7727922.546174199,2645.534481523042,520.1887034384716,0.0,0.0,0.24168824432836242,324.93216420286336,324.93216420286336,0.6666666666666666,1.2393127532440964,1.18037593345185,1.1624495737904228,1.1680844344118484
 03/22  14:00:00,16.41,21.177801343327946,15.276477056149437,-4436.773206039875,0.0,0.0,5828115.335344288,1980.2327050959227,396.46067127773017,0.0,0.0,0.16528485951244634,236.90908562670788,236.90908562670788,0.5666666666666667,1.27858001760287,1.2174801758644933,1.1896230543110182,1.1954829135990388
 03/22  15:00:00,17.526666666666664,21.170844163359185,12.886088223255172,-5042.118952410951,0.0,0.0,5351522.528266542,1895.2225733882858,373.6056326329604,0.0,0.0,0.16662441954268664,165.69865193591505,165.69865193591505,0.4666666666666667,1.313635283632597,1.2442385141100012,1.2139713462634782,1.2200849172579922
 03/22  16:00:00,18.61,21.185725605713426,11.740351454423402,-4634.464789852127,0.0,0.0,4231160.923328438,1457.6430432172413,296.04814216787383,0.0,0.0,0.10735388043285729,144.37036804563175,144.37036804563175,0.4166666666666667,1.3530195733300876,1.2753367417097399,1.241276307140137,1.2478010238310462
 03/22  17:00:00,19.158333333333328,21.1807131681824,5.8160897987693865,-5852.8509180796955,0.0,0.0,2057312.4785928715,711.1298379081784,145.20118360594063,0.0,0.0,0.05087900073832292,67.03590703939133,67.03590703939133,0.2,1.3708171503022812,1.289711584038378,1.2536359239296142,1.2603574262858561
 03/22  18:00:00,18.831666666666663,21.196843680214464,5.7525435280718735,-6562.648406456449,0.0,0.0,1997529.3833092095,682.0398546059084,139.51051128969627,0.0,0.0,0.047591664741852245,69.57571569666054,69.57571569666054,0.2,1.3700564058220996,1.290161353238246,1.253131702779849,1.2598251165565617
 03/22  19:00:00,18.61,21.367921096079577,0.0,-15187.151712034549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35212807827456,1.2755995366819202,1.2405907795135533,1.2471286906499095
 03/22  20:00:00,18.02166666666667,21.286292754018508,2.912567701524686,-11001.350052208,0.0,0.0,1030537.2509057777,347.09418061351,70.85898107876694,0.0,0.0,0.02567347114536148,41.82710002145427,41.82710002145427,0.1,1.3424641596291085,1.2686260618763454,1.2338637421507521,1.240318923286486
 03/22  21:00:00,15.185,21.18462783930435,8.792813027051206,-5300.8277959527295,0.0,0.0,3103171.403341197,1004.3521948250127,206.44394120705874,0.0,0.0,0.07987132553420269,170.9910096728157,170.9910096728157,0.3,1.2582284654140432,1.2050967964983454,1.1754362369291025,1.1813125849408037
 03/22  22:00:00,13.300000000000008,21.18258463898454,9.135979059432346,-5117.073056228067,0.0,0.0,3385138.136475772,1099.4201995952046,223.63797981472865,0.0,0.0,0.09762377644328053,196.78885137621353,196.78885137621353,0.3,1.1774781306727613,1.1393772227191759,1.1197573078788166,1.1252297530606414
 03/22  23:00:00,13.610000000000001,21.207964581144584,8.688911530597379,-6329.675262924567,0.0,0.0,2997395.5039905864,938.958437917873,196.85517168147103,0.0,0.0,0.07449635819732,191.26266317464112,191.26266317464112,0.3,1.1848204397806537,1.1445148907632263,1.1248092171911517,1.1302962558475673
 03/22  24:00:00,14.468333333333334,21.183769020231452,12.002274732807301,-4478.743361878698,0.0,0.0,4392580.7551645115,1434.7011546921267,292.1537985914554,0.0,0.0,0.12090353192135464,234.10419581706591,234.10419581706591,0.4,1.212206012710302,1.1650847352885831,1.143676247086162,1.1492277200822676
 03/23  01:00:00,14.69,21.176416152367104,12.220886003065965,-4354.905585326374,0.0,0.0,4619130.40334287,1530.288196452342,307.4781019804382,0.0,0.0,0.1322125936501908,228.4125065710865,228.4125065710865,0.4,1.2232859005236882,1.1748246853797306,1.1513491841698893,1.1569056707968768
 03/23  02:00:00,14.709999999999999,21.163722343757644,12.77450299875922,-4211.766848793548,0.0,0.0,5092157.6302478155,1725.4161602323352,343.6715022681828,0.0,0.0,0.16085196238456487,228.3918408058711,228.3918408058711,0.48333333333333334,1.2210997906150305,1.1727309667433476,1.1499266107916317,1.1554383921869933
 03/23  03:00:00,15.0,21.176807692973544,15.24611263819362,-4227.91127133591,0.0,0.0,5744414.542283174,1903.7120409202316,384.38117324017463,0.0,0.0,0.16371406640275823,277.83409734984195,277.83409734984195,0.5333333333333333,1.2318825393667743,1.1814977765800272,1.15738443726504,1.1629247387321333
 03/23  04:00:00,13.863333333333337,21.19244249791593,11.657323497779547,-4934.598655645301,0.0,0.0,4089929.316060482,1283.2323804384314,267.63657631996085,0.0,0.0,0.10305873002366989,252.6602271915399,252.6602271915399,0.38333333333333336,1.199986375623218,1.1583614443634542,1.135301254979902,1.140775519059072
 03/23  05:00:00,12.800000000000006,21.193248549266986,12.046502087666207,-4872.917622025823,0.0,0.0,4413560.612564835,1402.3413329476075,288.6292489728042,0.0,0.0,0.12319147382668603,271.7957484607473,271.7957484607473,0.4,1.1592908416136465,1.1253933982255968,1.1073238621938135,1.112682946434689
 03/23  06:00:00,12.231666666666666,21.171113742283435,14.955721808309152,-3234.1656874387795,0.0,0.0,5414108.42421278,1689.4604953479788,352.7780741107654,0.0,0.0,0.14869174931560322,353.84651448980185,353.84651448980185,0.5,1.1418705079184408,1.1128060179546213,1.0954259580810453,1.1007240234070976
 03/23  07:00:00,11.390000000000002,21.18202291893595,12.457593311444358,-4572.723616619505,0.0,0.0,4662419.981278455,1476.677362489039,309.36015195267936,0.0,0.0,0.14445778832359654,302.5349293742564,302.5349293742564,0.5,1.1119737944403665,1.0936949453790985,1.0750737996600606,1.080286789035607
 03/23  08:00:00,10.841666666666667,21.17546733937623,16.139337284794838,-4062.1606524261374,0.0,0.0,6360091.0696759615,2061.07889058956,418.70820556231007,0.0,0.0,0.20992180607774677,390.7123330184129,390.7123330184129,0.5833333333333334,1.093445112111217,1.092931099740859,1.0624035914889862,1.0676215239503497
 03/23  09:00:00,8.585,21.176508896874385,26.534833530104393,-2368.0333103117378,0.0,0.0,10140750.716421477,3195.632817061319,679.632460381176,0.0,113.89892249545532,0.3091567848493769,716.7860561133431,716.7860561133431,0.9333333333333333,1.0201429855301118,1.0246324960813091,1.0127435196931958,1.0180010926420178
 03/23  10:00:00,5.511666666666668,21.15385808700068,28.621574247450784,-1405.9406009821687,0.0,0.0,11109565.726269113,3593.1220992393287,810.1824061217224,8.58184157038604,109.59841664567293,0.408270386751971,811.0894697242169,811.0894697242169,1.0,0.9148196271223966,0.9447476613972958,0.9419630915825427,0.9475184681553471
 03/23  11:00:00,4.141666666666667,21.16447312754515,36.05815001423102,-1053.4880116824215,0.0,0.0,11931530.183435306,3524.8410231116954,901.5997429699868,35.210714321253896,102.82984795262945,0.3732660532679976,1181.3347508147,1181.3347508147,1.2333333333333334,0.8662359003124446,0.9071768112455812,0.9097185464206949,0.9153139474014028
 03/23  12:00:00,4.778333333333332,21.136161422980834,46.45748251458139,591.230052321998,0.0,0.0,13862014.705541011,4466.322428361941,1103.5187554944457,29.27098870698037,100.0,0.3891581793350349,945.2988480514664,945.2988480514664,1.5,0.8857083008590462,0.9210504020619241,0.922634726496712,0.9282781795017946
 03/23  13:00:00,6.426666666666666,21.159528955605182,32.06869168617994,-539.2547998254188,0.0,0.0,12488385.577557454,4062.4183207481346,888.3297921787104,0.0,109.78743651089191,0.3415994423548508,802.4424801404257,802.4424801404257,1.15,0.9416848660386049,0.9611440941454572,0.9600102204470603,0.9653215656090048
 03/23  14:00:00,7.7683333333333335,21.169028591450612,23.234844814967925,-2998.3169120333505,0.0,0.0,9140269.045664454,2889.9918297712165,618.0786750051941,0.0,134.69802350553462,0.3104027964925114,653.2783408955281,653.2783408955281,0.85,0.9877095134357633,0.9950462388498543,0.9907060794670394,0.9960314085462441
 03/23  15:00:00,9.178333333333335,21.17325580806805,28.11724369611035,-2105.1032907263607,0.0,0.0,10557942.905034812,3346.4346777107803,712.4380176474299,0.0,127.74230690281017,0.27416984862022553,683.6510455400299,683.6510455400299,0.9833333333333333,1.033994007794717,1.0294455942172405,1.0223488455311471,1.0272945536425158
 03/23  16:00:00,10.31,21.162369737702818,20.143694882126795,-3022.508425957438,0.0,0.0,7816134.095406042,2519.4391849814047,517.6782503981872,0.0,0.0,0.24537226914256363,477.2873676955144,477.2873676955144,0.7,1.0731235629166669,1.0587673171409742,1.0487004223952574,1.053821786544453
 03/23  17:00:00,10.85833333333333,21.170353934232523,16.148722850756492,-4251.141388516183,0.0,0.0,6374625.641804055,2070.157552286378,419.3992190279565,0.0,0.0,0.21040733431558573,385.26151745303883,385.26151745303883,0.5666666666666667,1.0919439595761167,1.0617527699673024,1.0613816525566449,1.0665800648612669
 03/23  18:00:00,10.841666666666667,21.1689997488584,15.601043734475919,-3980.3940565332846,0.0,0.0,5893476.438932955,1865.8753946589102,387.1902009704315,0.0,0.0,0.18207514025128682,384.72575771849273,384.72575771849273,0.55,1.0932560884107212,1.0681851351641318,1.0622794182631388,1.0674804066373256
 03/23  19:00:00,8.843333333333334,21.16814296684536,16.873306905137994,-3984.3782451401735,0.0,0.0,6361597.402866816,2014.6219328472462,433.67128146751133,0.0,131.16373243211973,0.20149530480407543,442.1114878029027,442.1114878029027,0.6333333333333333,1.030906781863414,1.0554232808468047,1.0200335041074386,1.0252594592544895
 03/23  20:00:00,7.510000000000002,21.163367561456756,25.20232667053261,-2224.359848418242,0.0,0.0,9738844.959517155,3119.1614979106002,670.6476994329408,0.0,132.46605862766384,0.28207916907003944,660.9913439569241,660.9913439569241,0.8833333333333333,0.9795719812509112,0.9898913477263929,0.9853868467959788,0.9906455139125404
 03/23  21:00:00,6.663333333333333,21.17848958775836,26.398391424406956,-2541.266605195314,0.0,0.0,9850749.127250263,3011.0333453206813,672.770040796045,0.0,133.81563748949262,0.31914594298834703,789.5432092563445,789.5432092563445,0.9333333333333333,0.953431107375005,0.9728085899619489,0.96771711423597,0.973132252711687
 03/23  22:00:00,5.599999999999997,21.17112825589187,22.981291690222697,-3253.4279442574752,0.0,0.0,8667393.384715505,2641.6780987700454,604.2137389816795,0.0,137.2259611835315,0.31387019408234257,732.4867616207354,732.4867616207354,0.85,0.916208944613412,0.943340930799177,0.9426305330262824,0.948310470172625
 03/23  23:00:00,6.168333333333334,21.181012742416087,25.882964586577636,-2749.772894624667,0.0,0.0,9742385.01866708,2963.3120901136967,666.9772918331147,0.0,132.2039876060913,0.3389800619695435,813.0128986145653,813.0128986145653,0.9,0.9342238927728812,0.9551222247161787,0.9547113076866284,0.9602850755680562
 03/23  24:00:00,6.131666666666666,21.16704821901976,23.711022048694094,-2818.1526401160013,0.0,0.0,9230269.919735614,2890.947298453864,644.5699886769504,0.0,130.74876032284615,0.28561601192340474,710.5113622370535,710.5113622370535,0.9166666666666666,0.93466807222903,0.9583476990309724,0.9550126883523518,0.9605755453832909
 03/24  01:00:00,5.8583333333333325,21.17113508581442,28.47529768662703,-1705.8298143500967,0.0,0.0,11114640.087967344,3510.058514159303,781.3543895726813,0.0,118.02110439339434,0.32997377671781775,823.1991492634695,823.1991492634695,1.0333333333333334,0.923830157426269,0.9487042975188886,0.9477874088823895,0.9533745852116863
 03/24  02:00:00,5.841666666666666,21.167127232725026,24.142740849811307,-2399.3200142895143,0.0,0.0,9403565.777628114,2942.854113297742,658.6680974737225,0.0,129.99949192613246,0.3216016833911903,719.793670952833,719.793670952833,0.8666666666666667,0.9241991527598484,0.9498042569072599,0.9480106426282701,0.9535996024261356
 03/24  03:00:00,5.290000000000001,21.16132039155953,24.779773312186126,-2050.4344985051935,0.0,0.0,9671541.942150155,3045.313669464138,694.4107681232003,1.1227855350101317,124.11218286468353,0.29002549985160925,738.9513185012669,738.9513185012669,0.9666666666666667,0.9057007241232393,0.9364869524239378,0.9356149244127677,0.9413058069276791
 03/24  04:00:00,5.0,21.170144837783134,31.72106394198129,-1632.3110279026287,0.0,0.0,11121006.103573937,3205.738534091097,795.187902201815,32.42761737379171,111.15965741953754,0.3923769405141963,1149.7336704224706,1149.7336704224706,1.0833333333333333,0.8947953773869929,0.9275150178957221,0.9286396364180638,0.9341653705333106
 03/24  05:00:00,4.6899999999999995,21.15951523779065,28.974923979203314,-2022.591443875855,0.0,0.0,10218383.117791481,3011.127762248219,748.7815393228228,39.522688844361596,110.54481165852556,0.39695275495555,1029.5178818894244,1029.5178818894244,1.0166666666666666,0.8848463160597121,0.9207529655580534,0.921992979118137,0.9275799097438757
 03/24  06:00:00,4.709999999999999,21.17039897978445,31.87001001572463,-1666.3844492255905,0.0,0.0,11060970.624067998,3159.3926846938753,791.1523503759643,41.27523767977738,109.73552851119491,0.39901140858577794,1175.7164568812998,1175.7164568812998,1.0833333333333333,0.8844007195639954,0.9193092726880262,0.9216960408084375,0.9272736819146222
 03/24  07:00:00,5.3100000000000005,21.163087884856605,24.732922676331967,-2410.60747054617,0.0,0.0,9713104.289155753,3057.0255837653517,695.6745973196277,0.0,124.31127648155923,0.28893162010795237,737.871424664511,737.871424664511,0.9666666666666667,0.905210840210853,0.9348170549981979,0.9352932316068083,0.9409770940579439
 03/24  08:00:00,5.599999999999997,21.1737547978564,27.529348442114287,-2006.5080149375601,0.0,0.0,10668544.778865218,3317.422482198,749.266903257095,0.0,121.2051179257689,0.29180833386114513,831.1159974721267,831.1159974721267,1.0333333333333334,0.9155177565764812,0.9430699224745898,0.9421865653519187,0.9478122000619924
 03/24  09:00:00,5.8583333333333325,21.160183733624514,25.43879005451789,-2093.7076719913707,0.0,0.0,10150421.90974254,3258.2228038996454,724.0175703634379,0.0,120.73051037948878,0.3230624582088588,718.9480696714927,718.9480696714927,0.9666666666666667,0.9239213456542198,0.9486649344143822,0.9478406672109713,0.9534354673671442
 03/24  10:00:00,6.409999999999999,21.16874258850801,28.999564317920136,-1453.4441630496722,0.0,0.0,11433835.676970953,3657.142770963868,800.7815896329238,0.0,116.12068182308681,0.3570616675098055,799.3785615319592,799.3785615319592,1.0333333333333334,0.942389431200575,0.9621541452418448,0.9602630910733139,0.9657674866564673
 03/24  11:00:00,7.2683333333333335,21.15303751744988,27.172291982015384,-1303.0081444187051,0.0,0.0,11230984.903324364,3742.3736049353533,786.5100998042673,0.0,113.48391211434186,0.39479035036939,667.9990835176577,667.9990835176577,0.9666666666666667,0.9709011885398797,0.9826102696914618,0.979468692332265,0.9848629216459699
 03/24  12:00:00,8.058333333333334,21.16366788823482,29.668730290684906,-936.9592414055058,0.0,0.0,12081407.860111628,3983.3162128144804,827.4621606098748,0.0,112.64290081536069,0.385410687008256,728.6045173790627,728.6045173790627,1.0333333333333334,0.9979500928971308,1.0033978455231274,0.9977001784494525,1.0029972906041005
 03/24  13:00:00,8.610000000000001,21.152393174429058,26.846853865330413,-1232.19218205751,0.0,0.0,11331280.161344836,3827.8956462229135,776.1230033079889,0.0,114.43430593560171,0.38304746658857597,616.8759656620581,616.8759656620581,0.9666666666666667,1.0165790195255482,1.0171733240689937,1.0102848409008465,1.0155506512713193
 03/24  14:00:00,9.158333333333331,21.16440134414623,29.048517735915475,-1011.0163478616004,0.0,0.0,11983008.78498524,3987.7665603981764,807.3062255625713,0.0,114.66505795813035,0.36040136596111494,680.6716355408182,680.6716355408182,1.0333333333333334,1.0351685734616374,1.0313074388302703,1.0228518888359077,1.0280832563101734
 03/24  15:00:00,9.709999999999999,21.15793869783968,25.038691558480757,-1832.0825142954632,0.0,0.0,10535695.507050423,3545.4895233004745,707.8092977051388,0.0,119.22390182474194,0.30427057141670605,575.3003769428246,575.3003769428246,0.9666666666666667,1.053968879864391,1.0454200206001611,1.035551932117874,1.040786354088741
 03/24  16:00:00,10.568333333333333,21.174118955483248,26.506709418905206,-1999.7790854493117,0.0,0.0,10732493.051527921,3548.2314221274337,707.2257031614704,0.0,0.0,0.32174067448711213,621.7646441496657,621.7646441496657,0.95,1.0827910425592384,1.0665896431189368,1.0550971972772298,1.0603458576415294
 03/24  17:00:00,11.978333333333332,21.161820139668237,24.4609410588696,-2351.443081025279,0.0,0.0,9864413.983348222,3328.0848293880613,654.6590112554358,0.0,0.0,0.3184265118254602,489.88207290391506,489.88207290391506,0.85,1.1297453264284087,1.101489449067557,1.0871967078058735,1.0925085056500714
 03/24  18:00:00,12.231666666666666,21.167257259644202,23.765231766641758,-2851.1835750959426,0.0,0.0,9501977.639345763,3201.0178730544485,627.0264059853113,0.0,0.0,0.2873084940059597,476.41899405312614,476.41899405312614,0.8,1.1412897805339821,1.1162451092355445,1.095135617305348,1.100398809557268
 03/24  19:00:00,11.699999999999994,21.23257297909669,6.490621294435785,-8549.161246845759,0.0,0.0,2551000.7243602537,848.0557987323409,170.42687433477712,0.0,0.0,0.08577344288446424,143.89876529123728,143.89876529123728,0.23333333333333334,1.122489515979978,1.112995312093946,1.082169278364071,1.0875151900495779
 03/24  20:00:00,10.253333333333336,21.15161233518695,17.962514568170697,-3564.733556865901,0.0,0.0,7163009.7650648,2417.112785284917,482.2417193526672,0.0,56.674216297934514,0.21754735499105138,396.08465595492964,396.08465595492964,0.6166666666666667,1.078721294365678,1.070147999077199,1.0525042331020402,1.0577769553981977
 03/24  21:00:00,8.331666666666667,21.171669218486628,19.297996067870606,-3710.662678655683,0.0,0.0,7317291.941791719,2310.274764143922,491.94792698601174,0.0,150.33481852181725,0.2483259073909137,534.8563566810789,534.8563566810789,0.65,1.0107871647786895,1.0470627782188364,1.0062739812526778,1.0116538635497851
 03/24  22:00:00,7.2316666666666665,21.16832589185971,16.761894465417328,-3003.3593674859653,0.0,0.0,6529173.942584924,2080.6821850988363,449.7011046455284,0.0,151.5744909176829,0.24212754541158538,477.59615527652784,477.59615527652784,0.5833333333333334,0.9736063338886686,1.0470627782188364,0.981201533692153,0.986668679073117
 03/24  23:00:00,6.6999999999999975,21.16168121379967,16.919494696519358,-2665.359484008843,0.0,0.0,6661177.408785928,2123.239519068881,459.60988347892254,0.0,149.94391556820267,0.2502804221589867,487.1320953540641,487.1320953540641,0.5666666666666667,0.9534465506485331,1.0154018736125332,0.9676277000376151,0.973152301318009
 03/24  24:00:00,6.39,21.168122952518953,16.606173530140264,-3721.5264774720263,0.0,0.0,6335249.241634122,1971.8407994601007,440.71381014344576,0.0,153.514517863609,0.21761221040334622,496.7174276953566,496.7174276953566,0.5833333333333334,0.9440564085762138,0.9680159783508605,0.961318281312717,0.9668781600588392
 03/25  01:00:00,5.531666666666667,21.157351056719957,18.225320767593118,-3290.888467041046,0.0,0.0,7103842.774931779,2276.9619120495627,508.1830369261283,0.0009941009419618344,144.86785485218246,0.2355719055352212,517.7625355884497,517.7625355884497,0.65,0.9157875051534439,0.943919466024361,0.9424545868379138,0.9480746726511502
 03/25  02:00:00,4.121666666666667,21.15626605473653,23.518617086178292,-2279.5718827148125,0.0,0.0,7989802.878465467,2294.408659079103,597.1978484369595,0.030885239089083753,140.255108517305,0.22479937013446852,817.8918302602275,817.8918302602275,0.8833333333333333,0.868179576284943,0.909762024611706,0.9107066733490903,0.9165661366327544
 03/25  03:00:00,3.61,21.171793353251925,25.17351443345945,-1963.2005974684105,0.0,0.0,8577592.264859026,2348.9661295358496,622.0143803377764,0.03220949740263067,138.5714687037167,0.27893319810774664,975.1457080756346,975.1457080756346,0.9,0.847641537390368,0.8928163006751714,0.8969520205452031,0.9030268177181059
 03/25  04:00:00,3.3316666666666666,21.164385245678883,26.849384818952164,-1206.4690739594828,0.0,0.0,9151344.472274745,2582.470389324226,689.436858413344,0.03598900302463341,129.4456843825174,0.31209424215728,981.2797681653726,981.2797681653726,1.0,0.8396488179334155,0.8884001366599029,0.8917751425430652,0.8977681205601696
 03/25  05:00:00,2.231666666666667,21.163967786705477,37.73113539211188,-274.6309726033011,0.0,0.0,12016820.429728534,3538.107849968817,970.0785172406706,1.5048340260193374,105.40894418188424,0.36732416602713747,1161.371264923475,1161.371264923475,1.2833333333333334,0.8021091278834215,0.8607787513003,0.8670814127460804,0.8731616045809343
 03/25  06:00:00,1.9583333333333333,21.14229847857054,43.85304732726694,-140.96253003485035,0.0,0.0,12774364.947867226,3961.878961759649,1081.933919924758,12.905784316107544,100.0,0.3790845139682362,1042.3336956713802,1042.3336956713802,1.4666666666666666,0.7915040046306612,0.8526156048007582,0.8599241916809751,0.8664432180561168
 03/25  07:00:00,1.631666666666667,21.14880460401084,56.148223743544776,660.5929245688293,0.0,0.0,14346713.220747195,4331.15295779948,1220.6253215257457,19.223698659921432,100.0,0.3808312309024279,1218.1920495565842,1218.1920495565842,1.7,0.7817511052608108,0.8459565337016176,0.853422303760016,0.8599181876737094
 03/25  08:00:00,1.1000000000000005,21.131641941792413,62.11830529454612,1112.7368284534741,0.0,0.0,14550530.748517206,4513.270161127907,1315.9465886651158,15.073969014337363,100.0,0.4597485145476879,1106.9548047464634,1106.9548047464634,1.7333333333333334,0.7632095107181533,0.8328130708611738,0.8409953932659402,0.8476587540682872
 03/25  09:00:00,1.6683333333333337,21.142441736613012,62.82407653527583,1328.75269718585,0.0,0.0,15190041.721729668,4634.98104801428,1328.6149898509568,5.376622294648737,100.0,0.43723401171991294,1207.2496646917778,1207.2496646917778,1.7666666666666666,0.7813539573153699,0.845201301819536,0.853020806097781,0.8594986805047619
 03/25  10:00:00,3.956666666666666,21.14024682369072,41.95441855018564,62.21922395064418,0.0,0.0,13003380.725060988,4141.660829014005,1060.635958604558,2.786795091101601,101.30392596368164,0.3937083077377472,940.7241274411267,940.7241274411267,1.3833333333333333,0.8565520672576049,0.898753319002003,0.903190814291943,0.9090160628279128
 03/25  11:00:00,6.736666666666666,21.162556677471223,30.67793106073493,-850.5876983741648,0.0,0.0,12212935.63317161,3980.569543595762,857.563350926371,0.0,110.44971941853365,0.4186959037600398,775.7311814387157,775.7311814387157,1.0333333333333334,0.9516328742519335,0.9671554960941965,0.9665407535429209,0.9719735248699218
 03/25  12:00:00,8.368333333333332,21.15563632545122,26.218978518244814,-1609.619965350849,0.0,0.0,10856302.465788858,3621.0626426556146,746.7130086004995,0.0,118.80219984188093,0.35395800948575207,620.9487195220012,620.9487195220012,0.9666666666666667,1.0078064503949078,1.0100834812128963,1.004349993020673,1.0096206451152925
 03/25  13:00:00,8.900000000000002,21.165579403525268,29.11581432639316,-1149.3741341804541,0.0,0.0,11882936.749931935,3935.507719716715,804.8319126947883,0.0,115.74145249873621,0.3606147117749768,688.2657350975221,688.2657350975221,1.0333333333333334,1.026713763696648,1.0254465330400693,1.017133031028409,1.0223624574687011
 03/25  14:00:00,8.900000000000002,21.151438224513793,27.108457701449606,-1157.2836891069776,0.0,0.0,11437914.836167572,3884.485094914542,782.3921637395098,0.0,114.28621328170901,0.390965668179471,604.0870472850987,604.0870472850987,0.9666666666666667,1.0269076281225051,1.02549807862485,1.0172864876120344,1.02253813493194
 03/25  15:00:00,9.468333333333332,21.164152639937956,29.41231748922431,-999.7163203558069,0.0,0.0,12074715.837100774,4050.6956534733154,815.2348365832366,0.0,108.07932522918684,0.3723698003939398,670.0870484649515,670.0870484649515,1.0333333333333334,1.045503240948952,1.038483207628875,1.029863329453037,1.0351218707726253
 03/25  16:00:00,9.69,21.163300221191125,24.63714903563185,-2456.899569195804,0.0,0.0,9867346.846242912,3270.338478160072,662.6521610347812,0.0,131.84449342534927,0.3004186335573014,578.7793635625512,578.7793635625512,0.8833333333333333,1.0548542713279676,1.047037506312567,1.0362348627414768,1.0414529196501212
 03/25  17:00:00,10.020000000000003,21.15981712001609,21.374847114921465,-3265.7492805479988,0.0,0.0,8682955.276998874,2912.5958263640546,579.8017408467015,0.0,65.6143378397975,0.28713854660584415,489.57317271043814,489.57317271043814,0.7166666666666667,1.0639225419734293,1.0480722650021692,1.0424773797361018,1.047654910152817
 03/25  18:00:00,10.600000000000001,21.17662253105901,16.421329827483756,-4585.998020475816,0.0,0.0,6494083.897425081,2147.673859137846,433.33044977294526,0.0,0.0,0.22450966821571913,393.50811638449426,393.50811638449426,0.5833333333333334,1.085640723639655,1.0530740669417624,1.0570317448638844,1.062365625308312
 03/25  19:00:00,9.979999999999997,21.17064540422156,12.935466701679088,-4895.84543805342,0.0,0.0,4960195.731298056,1607.03980313151,333.5297410579824,0.0,82.62182327326096,0.16917883615584373,327.8612072821859,327.8612072821859,0.4666666666666667,1.0675643822250782,1.0692914881785354,1.0447597620118934,1.0500982896025584
 03/25  20:00:00,9.141666666666667,21.18044879511969,15.997121982475608,-4688.59397619532,0.0,0.0,6027432.901347295,1911.0113506428117,405.59950966310856,0.0,159.48703742808897,0.20256481285955522,431.8824973908122,431.8824973908122,0.5833333333333334,1.0373036039615742,1.0692914881785354,1.0242154605967504,1.0295668246538525
 03/25  21:00:00,8.331666666666667,21.185333170178946,15.52240720478149,-5075.813791115404,0.0,0.0,5617916.399469572,1711.883786351751,377.07447744582817,0.0,164.3985671202053,0.17800716439897352,452.76884211770465,452.76884211770465,0.5833333333333334,1.0110805086037389,1.0692914881785354,1.0064810134788875,1.0118784898341031
 03/25  22:00:00,7.2316666666666665,21.18026359785509,15.610352067912089,-4602.412836633549,0.0,0.0,5628509.882708871,1690.1747537396475,381.682415630844,0.0,163.4886653711315,0.18255667314434243,481.29146877707166,481.29146877707166,0.5833333333333334,0.9739234916017231,1.0692914881785354,0.9814154763334806,0.986912910832747
 03/25  23:00:00,6.131666666666666,21.170277321183782,19.673389822275034,-2898.979497555259,0.0,0.0,7396446.229530573,2264.014480284159,513.575135920822,0.0,146.93478716597946,0.25131320794636897,610.3483587521836,610.3483587521836,0.7,0.9359860901734002,0.9637952910506689,0.9559065496929245,0.9615090059239878
 03/25  24:00:00,5.290000000000001,21.162847600419237,22.44766945599646,-2821.9414295736196,0.0,0.0,8067297.546551105,2454.903233669027,575.6384168087844,6.542769903189321,142.64476696812682,0.2604575126613677,683.8486082282665,683.8486082282665,0.7666666666666667,0.9066026721232471,0.9385514386682475,0.9364047004798898,0.9420141946943115
 03/26  01:00:00,5.0,21.16381225513512,30.90918541133878,-2012.107470431404,0.0,0.0,9401279.549780212,2648.0378457299694,672.1268395175888,46.427850626785435,130.62932659154978,0.28116863461813707,1018.7484590619332,1018.7484590619332,1.0333333333333334,0.8956062177293507,0.9285947469650613,0.9289928052213553,0.9347126824408852
 03/26  02:00:00,5.3100000000000005,21.16521564644447,22.185861592816867,-2859.3555184850584,0.0,0.0,8418338.679829558,2649.8515096047327,599.6154291967739,0.0,139.52674063403052,0.27226620892499115,633.1747578324998,633.1747578324998,0.8,0.9054865402315173,0.9351986412946052,0.9354754015114503,0.9412117048572136
 03/26  03:00:00,4.98,21.164062003703325,26.550045988379495,-2599.505485374434,0.0,0.0,9450022.605066694,2751.2924373944415,659.888507070882,34.71915115482213,126.89930635791447,0.3270393946571416,944.9822382314383,944.9822382314383,0.95,0.8956642329792429,0.9294336487370971,0.9290327784093587,0.9347257127125936
 03/26  04:00:00,3.8316666666666674,21.16332299171226,34.7785004599984,-1383.7148388072615,0.0,0.0,11200506.377097461,3143.9045861224063,818.4678380069432,81.35881509088644,103.06125155187372,0.40637965909153506,1283.164730910965,1283.164730910965,1.2,0.8563866235304929,0.9003796833110383,0.9032090087091258,0.9088028341218215
 03/26  05:00:00,3.0416666666666665,21.16087072884314,36.05112333433501,-1823.5004399859463,0.0,0.0,10758994.295796974,3128.0421706627412,835.7925641053259,76.38010997776612,106.897075871361,0.2932272711627357,1136.1673708361607,1136.1673708361607,1.2666666666666666,0.8290776782261445,0.8799997252578168,0.8849102569130445,0.8909228019159098
 03/26  06:00:00,2.49,21.151893710915413,48.383309242202316,-39.7800011228964,0.0,0.0,13228756.239944834,3902.7764709751496,1059.0424205260335,82.85327938740951,93.33333333333333,0.377705903223088,1296.1982145391473,1296.1982145391473,1.6,0.8103687213413935,0.8664020010790217,0.8723513158002378,0.8786943166010315
 03/26  07:00:00,1.9416666666666669,21.150988959187924,49.25103929598652,-718.6986113303341,0.0,0.0,12296625.832331672,3649.713996906536,1004.8544591012085,75.2188931266692,106.66666666666667,0.36853649317551185,1152.9951081942152,1152.9951081942152,1.5,0.7917908004450551,0.8533324787783789,0.8599763172689951,0.8663980463045465
 03/26  08:00:00,1.9583333333333333,21.144044151600436,60.20478027557917,866.9407495124149,0.0,0.0,14526207.884915985,4303.184131579017,1198.6868199326514,92.58477613142622,93.33333333333333,0.35924970350346325,1347.0236380643705,1347.0236380643705,1.8666666666666667,0.7916915296726404,0.8532528803438957,0.8598930537870475,0.8662137442419151
 03/26  09:00:00,3.078333333333333,21.151073337267164,46.482237889456094,-746.1151284999137,0.0,0.0,12267442.87778282,3684.289777194505,985.3366477976846,69.07752300409166,106.66666666666667,0.35096023626099465,1106.0968754571934,1106.0968754571934,1.4666666666666666,0.8281039457235654,0.879043755105306,0.8841183407529726,0.8902457463949737
 03/26  10:00:00,4.778333333333332,21.145863963855753,42.58230589630943,593.3181110116382,0.0,0.0,14035437.609834703,4443.647582550718,1085.7102010521853,30.550576160511483,93.33333333333333,0.32119664128005765,1048.5014367201916,1048.5014367201916,1.5333333333333334,0.8858271982358215,0.9212065425177649,0.9227483217024176,0.928387568569293
 03/26  11:00:00,5.8583333333333325,21.14343092630248,34.77042562098519,2.700127976989218,0.0,0.0,13069648.86829498,4384.630147525828,975.1856494639147,0.0,106.66666666666667,0.2881008357471051,717.0867353782952,717.0867353782952,1.2833333333333334,0.9233132204813346,0.9489750180064722,0.9479617314560779,0.9531539166734
 03/26  12:00:00,6.409999999999999,21.146881147606088,34.62335651996344,464.00794249101307,0.0,0.0,13841529.262394384,4635.226185779194,992.9479902591246,0.0,95.49660955541863,0.4236161402934755,794.8615699104645,794.8615699104645,1.2,0.9420411832629142,0.962781358756206,0.9605652396775911,0.9656069948741541
 03/26  13:00:00,7.2683333333333335,21.151338131326188,29.847908033820836,-804.4507750916256,0.0,0.0,12100041.77535676,4085.7879789080125,853.9260961167037,0.0,109.78233152615609,0.3558050386335479,664.2816543807775,664.2816543807775,1.05,0.9704647062672739,0.982120077324065,0.9797700983431331,0.9846367268584404
 03/26  14:00:00,7.800000000000003,21.14842532468186,33.10397249583057,281.98127375588905,0.0,0.0,13582265.151736982,4585.850354054269,945.4720022856242,0.0,99.48804108091925,0.42388406297862957,737.1668848601801,737.1668848601801,1.15,0.9895471199241003,0.997244814782329,0.9924315416262074,0.9974201180218742
 03/26  15:00:00,7.800000000000003,21.17105373820151,24.383672036224116,-2828.165663730881,0.0,0.0,9682752.718866294,3126.290432579388,661.3559354140093,0.0,130.27965970411122,0.29792454581014155,646.7491101305077,646.7491101305077,0.9,0.9900280375986695,0.9980393490140325,0.9923056600557613,0.9976561221771256
 03/26  16:00:00,9.505000000000003,21.163706561692948,25.478207369069022,-2284.419512765777,0.0,0.0,9578603.052393842,3100.26513205628,653.6126655989489,0.0,84.90792183525868,0.28236287665819704,586.7815488053587,586.7815488053587,0.8666666666666667,1.043798559310145,1.0341690806573027,1.0289319539152715,1.0340073451767133
 03/26  17:00:00,10.221666666666666,21.158987733215533,25.264004515115932,-2027.9516118426768,0.0,0.0,9863271.899060361,3276.1910330308588,665.164124574237,0.0,47.502556328071336,0.27477913422087535,558.7223226325578,558.7223226325578,0.8833333333333333,1.073911621671834,1.061027494950393,1.0493726028748522,1.0544452193353853
 03/26  18:00:00,9.709999999999999,21.166148214670837,20.783084077662572,-3558.0487556200283,0.0,0.0,8170657.525871467,2710.2955740699026,552.1187637358533,0.0,136.42297162079512,0.25923034763757985,498.870310002066,498.870310002066,0.7333333333333333,1.0549098086808077,1.0451819162086136,1.036218383983334,1.04151606619465
 03/26  19:00:00,10.0,21.39443058398523,6.249100042860348,-15325.492875331342,0.0,0.0,2304387.2516938145,729.295235274452,153.81207074685398,0.0,0.0,0.07327921630748789,163.8597820041229,163.8597820041229,0.21666666666666667,1.065840114354559,1.0524817509358848,1.0435238277612526,1.0488948303967716
 03/26  20:00:00,9.431666666666667,21.29338676887364,9.25936360164207,-9970.48046075212,0.0,0.0,3349475.0683084643,1039.2111378854006,222.9710365977861,0.0,179.19867429246023,0.10400662853769876,259.8047939474604,259.8047939474604,0.35,1.0511314109157333,1.0477094050252205,1.0335586650211932,1.0389866454232928
 03/26  21:00:00,8.331666666666667,21.17326142574728,15.369175106929163,-3329.191873340557,0.0,0.0,5519881.044349834,1669.5236838562173,367.92358951062636,0.0,165.98394856133646,0.17008025719331768,451.77211586330424,451.77211586330424,0.55,1.0114576823071264,1.0424188126835139,1.006745836879223,1.0121601785271361
 03/26  22:00:00,6.663333333333333,21.172083700443626,12.716828408984489,-4219.152859162085,0.0,0.0,4629126.561461714,1396.4108045442533,319.0407269644333,0.0,168.42632469615498,0.15786837651922495,395.32468189805866,395.32468189805866,0.48333333333333334,0.957316297918737,1.0424188126835139,0.9702665956190529,0.9758264007416643
 03/26  23:00:00,4.721666666666668,21.17727654075413,17.478779322573374,-3333.3859416268997,0.0,0.0,6131363.629190757,1759.516250249915,436.5563794315172,16.769533961508202,150.6192911775382,0.23870168766041724,657.4584867458666,657.4584867458666,0.6166666666666667,0.8901350628026007,0.9692863347866577,0.9252260808530758,0.9311099999087763
 03/26  24:00:00,3.9000000000000017,21.18583683376652,19.532750436822404,-3174.402416743602,0.0,0.0,6544484.276978778,1628.5324200469645,433.9736285760686,24.088234861646313,153.63079280811658,0.22198421436935276,911.5444067764354,911.5444067764354,0.7,0.8592497823354729,0.9014838884726527,0.9046033991189365,0.9106926654271107
 03/27  01:00:00,3.3316666666666666,21.156913619572673,23.955812597468935,-2151.9466211773224,0.0,0.0,7992508.875141744,2234.0770692667957,584.2947457946851,34.963452500482134,134.12022721452962,0.27598016452162705,928.9856902270188,928.9856902270188,0.8666666666666667,0.8414336508722321,0.8893494059980677,0.8928047233274652,0.8989775119254372
 03/27  02:00:00,3.058333333333333,21.16220103252256,31.981901519375455,-2092.099164132421,0.0,0.0,9979217.429452054,2860.5104221693864,767.6059467277167,39.557888468853065,118.81011732747638,0.33277207074862036,1078.1460983313298,1078.1460983313298,1.1,0.8293642883910711,0.8795989300547127,0.8850754946466561,0.8910811623985454
 03/27  03:00:00,3.61,21.15745161339563,39.71323026053197,-1425.258726241094,0.0,0.0,11427972.947886052,3434.6617072819704,902.5341678854239,60.337654548778985,106.66666666666667,0.25529375725775094,1085.6635225831592,1085.6635225831592,1.4,0.8474032253545093,0.8932023255019917,0.8970193241376146,0.9030892631836891
 03/27  04:00:00,3.9000000000000017,21.142173577928727,60.20356304658126,1101.8611972300607,0.0,0.0,14915296.98134319,4451.000924392526,1192.4815181085144,98.13493425548558,93.33333333333333,0.4051120625852931,1349.0016818166107,1349.0016818166107,1.8,0.8576771988962647,0.9012701327715347,0.9037089367030637,0.9095849509243564
 03/27  05:00:00,3.9000000000000017,21.131052338336794,69.2452552730017,1383.0852372214276,0.0,0.0,14889980.750619475,4398.133052072487,1218.4795319801672,101.43506527113365,106.66666666666667,0.37531617173389786,1316.686824076364,1316.686824076364,1.8666666666666667,0.8577855590947612,0.9012278978448028,0.9036743752368512,0.9096362679203298
 03/27  06:00:00,3.9000000000000017,21.140667336796096,71.67298864283252,3524.275127371055,0.0,0.0,18081672.618320335,4694.153656866965,1282.4903062649018,114.2501174104753,91.15219804170047,0.4845697256019931,2191.289790061814,2191.289790061814,1.95,0.8577900390005115,0.9009384718551048,0.9036428841033258,0.9096003658552837
 03/27  07:00:00,4.158333333333333,21.159089907599345,62.07738469539049,3433.2124932372594,0.0,0.0,18687756.241240792,4742.252526080745,1240.4050716915096,118.84757043842157,78.68184064010887,0.451195588248917,2443.294486844368,2443.294486844368,1.95,0.8662541403798426,0.906809550771628,0.9095230504194897,0.9152198996494623
 03/27  08:00:00,4.709999999999999,21.15237004638274,75.16914590417765,3468.157147757608,0.0,0.0,19494911.225064985,5376.564849415171,1429.734246393033,133.00213766908766,74.5930322565588,0.47028319669931623,2126.880803196541,2126.880803196541,2.2,0.8848465262219257,0.9204788521714286,0.921991319415483,0.927570121270005
 03/27  09:00:00,5.0,21.139754366178394,72.93514600520247,4701.01254515457,0.0,0.0,20430102.328482784,5102.492475661831,1352.1871269358153,85.6942860519278,85.55612570093591,0.5483447195224671,2633.620595283392,2633.620595283392,1.9333333333333333,0.8953038494368237,0.9273273907481159,0.9286477973650569,0.9343900877352507
 03/27  10:00:00,5.878333333333334,21.142646919420226,61.497671361346164,4255.824633664576,0.0,0.0,19474499.923845008,5688.18375666415,1352.6744790739456,0.0,97.03861082079854,0.4818319695858563,1663.1084402770857,1663.1084402770857,1.7166666666666666,0.9238710645408365,0.9475374934678182,0.9479521389394301,0.9534100933404515
 03/27  11:00:00,7.526666666666667,21.146439514158125,57.99056338060124,3841.9386294455694,0.0,0.0,18761315.272755343,5569.225037521505,1280.080011904013,0.0,104.02171804674475,0.44301666937748446,1493.8180096256704,1493.8180096256704,1.65,0.9794325272281161,0.9890039372761507,0.9853759178929773,0.9905780121966761
 03/27  12:00:00,9.178333333333335,21.130188106631316,37.4096142060144,1204.3191987048717,0.0,0.0,14737512.931826584,5139.212399544834,1058.119290018927,0.0,100.0,0.35427598158627993,595.8771956135079,595.8771956135079,1.3333333333333333,1.034105328903353,1.0312396624182865,1.0226381001382223,1.027532191662506
 03/27  13:00:00,11.136666666666667,21.14360358263915,36.57172852947374,1200.1504358843124,0.0,0.0,15087193.70280071,5265.62502776162,1032.7606561926257,0.0,0.0,0.2703928539912825,596.8496742861297,596.8496742861297,1.3666666666666667,1.0995714103100371,1.0807294872155973,1.0672311728108768,1.0719464008681905
 03/27  14:00:00,12.768333333333334,21.13228068365166,32.3631586601007,944.3666188544167,0.0,0.0,14296500.180043314,5154.0451226983705,963.9159507932878,0.0,0.0,0.3159394045744158,459.931909424769,459.931909424769,1.2166666666666666,1.1555357313252188,1.1226798510691978,1.1054975795272999,1.1102846676706624
 03/27  15:00:00,13.300000000000008,21.157990939179346,30.012482471234705,-346.8574238320114,0.0,0.0,12939475.308694834,4565.677124943902,858.7418686794806,0.0,0.0,0.39244216141372695,503.1132693317287,503.1132693317287,1.0333333333333334,1.1750165961634906,1.1377123683490666,1.1182819787296632,1.123631501140382
 03/27  16:00:00,13.300000000000008,21.16008824877226,24.34359355874481,-2101.443731519522,0.0,0.0,10265930.76196367,3570.8241476119447,682.4153170778666,0.0,0.0,0.29123376041797194,441.0531331676105,441.0531331676105,0.9166666666666666,1.1756456077835165,1.1382704977921958,1.1186727267312873,1.1239960406020562
