Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 03/27  17:00:00,13.610000000000001,21.16819907647477,23.43384539447484,-2852.0269810275445,0.0,0.0,9577627.661357848,3294.458604570938,636.0925357897702,0.0,0.0,0.3115656654773883,431.88220990343814,431.88220990343814,0.7833333333333333,1.1856587443963837,1.140335070674844,1.125452286042705,1.1309127765013278
 03/27  18:00:00,13.59,21.172060191859007,15.270611594187965,-4859.788545368969,0.0,0.0,5653011.276041127,1860.57585934659,377.1083976221271,0.0,0.0,0.16498143109673888,312.15901747428654,312.15901747428654,0.55,1.18752130154326,1.1435057722468334,1.1266972799453854,1.1322235637715026
 03/27  19:00:00,11.595,21.197677834894566,6.142460748885571,-6522.9463776978,0.0,0.0,2264948.534994189,734.8304073555092,149.9296627703546,0.0,0.0,0.06776261893877354,141.86363314265742,141.86363314265742,0.2,1.1391087783019258,1.111243106141946,1.093436134981143,1.0988898125427184
 03/27  20:00:00,9.69,21.168587605516525,15.972341889741358,-4107.592422484552,0.0,0.0,6061636.990963971,1945.5413271609125,404.5937723725553,0.0,159.74341908494162,0.20128290457529185,417.555913566991,417.555913566991,0.5666666666666667,1.0603423192277766,1.0725505588552557,1.0398099774552005,1.0452178405395307
 03/27  21:00:00,9.400000000000002,21.15659325032519,25.580752282937055,-2042.988562317988,0.0,0.0,9772936.211450363,3215.280223388113,667.9671640724498,0.0,135.09525929378057,0.29603237994927045,588.1025182686702,588.1025182686702,0.8666666666666667,1.0449671727181766,1.039927540244626,1.0296239618621787,1.0347858457836028
 03/27  22:00:00,9.400000000000002,21.167866192689935,25.099011490293343,-2539.186671031294,0.0,0.0,9329193.917372867,3020.6182591741517,639.5286838165125,0.0,140.48303778487636,0.2716242285812968,587.4767664829316,587.4767664829316,0.8666666666666667,1.0444501668415798,1.0386018974636175,1.0293965348459337,1.034457386079252
 03/27  23:00:00,9.709999999999999,21.161711057281238,20.77127622752578,-3522.07354691651,0.0,0.0,8022418.049511582,2618.6272024791383,541.520080052979,0.0,145.1288642130758,0.2542405522097585,494.99263559816785,494.99263559816785,0.7166666666666667,1.0539400247723494,1.042194253580264,1.0357022691374027,1.0408612070409407
 03/27  24:00:00,10.0,21.18520233711627,12.897434232732959,-5861.920740547415,0.0,0.0,4851590.553980315,1543.9369835005698,322.6002219094076,0.0,0.0,0.14758244867699943,326.0013809897419,326.0013809897419,0.45,1.064612371322617,1.047294563431774,1.0427913333644798,1.048056375602388
 03/28  01:00:00,8.55333333333333,21.15936760722322,21.031079508396974,-3009.5292862153883,0.0,0.0,8254209.031545071,2675.2942116725476,559.4036831465513,0.0,142.63346088086362,0.27070020866354394,537.2295947657941,537.2295947657941,0.6833333333333333,1.0203067588394417,1.0259458871517262,1.0127780498061232,1.0180952398383492
 03/28  02:00:00,6.941666666666667,21.169214000136257,25.527819053679895,-2876.3102963076167,0.0,0.0,9336733.232449139,2933.3639722782264,656.1409933889353,0.0,137.50378754910344,0.289479367790092,678.6985406522858,678.6985406522858,0.8666666666666667,0.9617754729945013,0.9772679309891477,0.9735233606583542,0.9787868843550205
 03/28  03:00:00,6.131666666666666,21.1683370736949,27.316570261094345,-2019.468453247919,0.0,0.0,10252347.010293467,3176.8417151339913,714.549103488664,0.0,127.60213555546639,0.3251911888073576,810.3811393240017,810.3811393240017,0.9833333333333333,0.934916084730195,0.9582106254310399,0.9552491368859486,0.9607885747412865
 03/28  04:00:00,4.721666666666668,21.163435567149538,33.48840689346108,-2040.5819157744836,0.0,0.0,10557408.408582736,3171.6187119220986,787.2920984813749,55.85330088888235,114.37138330085223,0.3106458554716497,997.0008363435039,997.0008363435039,1.1666666666666667,0.8873057750260596,0.9232204498505033,0.9235881020091732,0.929296237223378
 03/28  05:00:00,3.3316666666666666,21.14588588531018,56.05843475871545,647.7095506667625,0.0,0.0,14187490.22015232,4270.257779698348,1134.2934168489,97.95543232146143,93.33333333333333,0.2995634725307464,1284.1035663219957,1284.1035663219957,1.8333333333333333,0.839224936114693,0.8873638563616509,0.8916580338434907,0.8975848262862101
 03/28  06:00:00,3.058333333333333,21.146344436770615,52.354877040841764,-238.12288708860288,0.0,0.0,12845941.459533524,3854.7853085250795,1043.9518383472696,82.13172853055931,106.66666666666667,0.30331206849954667,1159.7406213067559,1159.7406213067559,1.6333333333333333,0.8289179299742245,0.8802140947872252,0.8846229066548813,0.8906508055467388
 03/28  07:00:00,4.178333333333333,21.146072915874456,53.0228169009306,600.4821591707296,0.0,0.0,14075347.721666474,4231.942857410375,1113.1788015308261,95.21815945928536,93.33333333333333,0.4034326618507377,1274.3730743902393,1274.3730743902393,1.6666666666666667,0.8657440336423848,0.9063934098828086,0.9091850826250394,0.9150011836627566
 03/28  08:00:00,4.4316666666666675,21.152576257816897,41.392830590442486,-915.3894979613561,0.0,0.0,11953190.93163306,3620.5321353718728,932.2550741459743,65.65980643139868,106.66666666666667,0.32893717662255817,1068.4555770496981,1068.4555770496981,1.3833333333333333,0.8763933552243012,0.9144714390551356,0.9163924350621424,0.922164996257319
 03/28  09:00:00,3.9000000000000017,21.141594345566045,53.71781489200294,1135.375081137882,0.0,0.0,14874857.806925543,4626.330113113584,1212.9657590885856,31.176644645973944,93.33333333333333,0.3345593721430714,1158.3371592885144,1158.3371592885144,1.7666666666666666,0.8575134173707303,0.9005560301113341,0.9038456427977707,0.9096880041789185
 03/28  10:00:00,4.778333333333332,21.145598821515822,38.81013675832955,-216.310819852422,0.0,0.0,12770952.509083733,4127.387650127231,1008.4272448522258,0.03338958255141616,106.66666666666667,0.2820998373806159,861.0940042319091,861.0940042319091,1.3833333333333333,0.885760878178637,0.9211774165386761,0.9227886752361744,0.9283900632357549
 03/28  11:00:00,6.426666666666666,21.149050385176526,33.0194914654684,202.25954492622597,0.0,0.0,13407959.718720566,4469.479393510806,952.5746650806292,0.0,97.61244129852881,0.42666098059550384,792.924829064045,792.924829064045,1.15,0.941890568908702,0.9612518896278578,0.9602059059461429,0.9655068540312488
 03/28  12:00:00,8.336666666666666,21.1553046283038,28.01329286595009,-1194.3718631165723,0.0,0.0,11593318.714883575,3911.7517165849576,797.3697066394154,0.0,114.91251603392499,0.41157807991686784,625.5033595964427,625.5033595964427,0.9333333333333333,1.0057050404292904,1.0074829400470817,1.0030173160241669,1.008304878738554
 03/28  13:00:00,9.709999999999999,21.147553329768147,32.34042660425323,404.325129056458,0.0,0.0,13746945.37504556,4723.364464448159,927.1364234178033,0.0,100.85507709580502,0.4834160533057281,657.6147509700531,657.6147509700531,1.0666666666666667,1.0535997248207554,1.0445451176261193,1.0354417899364308,1.0406544541613734
 03/28  14:00:00,10.0,21.165965999750338,24.883519880528013,-2270.3966578152886,0.0,0.0,10346990.934809946,3471.8482945511855,690.3721362967408,0.0,0.0,0.3232464569241985,566.9990038354571,566.9990038354571,0.9,1.0643165812978368,1.0537475604072284,1.04259909728693,1.0478354051626129
 03/28  15:00:00,9.431666666666667,21.162160554069274,28.702717668814042,-1239.6637483878565,0.0,0.0,11464044.524142824,3800.2119861514375,774.7580147182897,0.0,120.29632126251451,0.3579887566292177,674.352897940918,674.352897940918,1.0166666666666666,1.0465409875474667,1.0413477717258837,1.030578021455558,1.0358199946143118
 03/28  16:00:00,9.468333333333332,21.16876781202688,24.70144780951129,-2522.1661126804383,0.0,0.0,9474534.476933924,3101.638319450021,643.0994547287709,0.0,130.6799764863401,0.2723159312210193,588.0484306812584,588.0484306812584,0.8833333333333333,1.046051949483085,1.0385838285087723,1.0303748178426415,1.0355552595512798
 03/28  17:00:00,7.9849999999999985,21.158255713357065,21.677693801644036,-3002.991234040625,0.0,0.0,8738844.156250656,2912.1867911660156,602.7624563076155,0.0,133.791481985878,0.2929994034132705,561.2118747058616,561.2118747058616,0.75,1.0028940389799181,1.0163766072475169,1.001012397528029,1.0064595549065305
 03/28  18:00:00,6.668333333333334,21.162249367953684,25.88839335928102,-2471.9584716496483,0.0,0.0,9442750.943477144,2994.9641548574346,663.8504476678878,0.0,137.31603947685727,0.2895010771509757,690.8320011385385,690.8320011385385,0.85,0.9519257391549384,0.9689130552175668,0.966874993560508,0.972332478725967
 03/28  19:00:00,7.7683333333333335,21.20219027197891,13.314884693861767,-5954.644642027002,0.0,0.0,4996711.1307247225,1581.6006985325787,339.5063735073691,0.0,166.26453113797973,0.16632805456084393,377.6973135499383,377.6973135499383,0.45,0.9875044675829675,0.9939639483278779,0.990576779207824,0.9961243851206824
 03/28  20:00:00,7.7316666666666665,21.176638868216877,16.178661222770234,-3497.3095968833386,0.0,0.0,6086674.660782618,1913.9921803143732,414.06832726246506,0.0,157.60878250347434,0.2119560874826281,471.2575231026725,471.2575231026725,0.55,0.9910176192669385,1.0035691044393324,0.9928966978841917,0.9984498138903705
 03/28  21:00:00,6.373333333333334,21.182169222043413,17.140158469989863,-4795.874485645777,0.0,0.0,6043215.99793106,1839.336835614418,424.8814230412294,0.0,160.0514376092768,0.19767946921732477,505.18671584593744,505.18671584593744,0.6,0.945988094059767,0.9810553493943619,0.9626861016633529,0.9682795033299517
 03/28  22:00:00,5.290000000000001,21.150815380341875,21.624912815620856,-2422.2586533587696,0.0,0.0,8711939.924865356,2850.6468017300494,624.9949301977947,0.0,128.57315786375696,0.27003065746411214,635.6958193214134,635.6958193214134,0.8,0.9077002734584617,0.9376002695588613,0.9369576596547725,0.9427754844261377
 03/28  23:00:00,5.0,21.152595769299126,24.792582529814737,-2696.5407023913267,0.0,0.0,8343315.549891715,2515.5696222253755,628.1390706621871,0.02930866211179809,135.65699599927672,0.23699556252518933,776.1354159505273,776.1354159505273,0.9,0.8964488097352129,0.9288151348994482,0.9295482664707617,0.93540944292889
 03/28  24:00:00,4.6899999999999995,21.174532803621666,33.17440222675528,-2246.544692128229,0.0,0.0,10477512.741004167,3007.3526626763337,774.2868044157198,0.03962620910476755,125.56544366150881,0.29793949783108215,1079.9314850617907,1079.9314850617907,1.0833333333333333,0.8861193711128698,0.9218887447966131,0.9226044405049474,0.9284904992288472
 03/29  01:00:00,4.709999999999999,21.164384626523166,29.607998214020178,-2543.3876314906947,0.0,0.0,9463426.629209328,2752.434323256399,708.6412462119034,0.8990571098524287,130.11198390659987,0.2768742837277897,945.5114310222114,945.5114310222114,0.9833333333333333,0.8854207051418382,0.9201827073140306,0.9221889117516453,0.9280599649688978
 03/29  02:00:00,4.4316666666666675,21.164967437941627,31.756544582494197,-1581.1239774200521,0.0,0.0,10915580.101672068,3192.3003215725576,816.9801976474765,7.2474764585293965,113.37595026603657,0.3818900504487973,1106.6028004928817,1106.6028004928817,1.1166666666666667,0.8773665763092191,0.915772677413552,0.9168848160585404,0.9226761311683306
 03/29  03:00:00,4.158333333333333,21.15147435453229,38.74857844095799,-819.8754309151399,0.0,0.0,12047724.359759355,3772.838231874992,975.0571081959757,10.712863073731393,106.66666666666667,0.2863883906193108,979.7072614507924,979.7072614507924,1.3666666666666667,0.8662308503839538,0.9069576013403406,0.90965600523065,0.9155125063841419
 03/29  04:00:00,4.141666666666667,21.144085233595455,49.53090117325852,818.3402383718096,0.0,0.0,14404530.527050927,4517.288750348755,1171.4326096019397,17.826307916934088,93.33333333333333,0.4120463378989346,1128.5837311010778,1128.5837311010778,1.6,0.866408017633653,0.9071762771028486,0.9096632330009952,0.9156046448620161
 03/29  05:00:00,3.5900000000000003,21.14635970044873,47.41509780477827,-250.4709216351194,0.0,0.0,12848827.220679728,4004.6328429527784,1056.5447424059785,25.37545971187634,106.66666666666667,0.33519710634409067,1021.336771242563,1021.336771242563,1.5,0.8478708375838829,0.8937733572829626,0.8973223229573761,0.9033103528061884
 03/29  06:00:00,2.7316666666666674,21.13353219367699,63.53113903918647,2059.7596520691177,0.0,0.0,15859311.210128685,4604.685047784469,1286.6048709634406,41.663955474640346,97.46111899354231,0.4072257657098462,1512.73119423134,1512.73119423134,1.8333333333333333,0.8196041633664256,0.8745934172988663,0.8783249941754003,0.8845580988862424
 03/29  07:00:00,2.5100000000000002,21.131593012244767,70.32348545067983,3234.4369185573382,0.0,0.0,17507477.6811854,4817.343746569014,1358.5931084460437,59.963894744712846,92.30559925046398,0.41300562752309583,1897.223809358515,1897.223809358515,1.9833333333333334,0.8109072474478481,0.8671322760999876,0.8725038601605998,0.8788727106561891
 03/29  08:00:00,2.49,21.134140634457037,63.68719526572432,2076.8969093203077,0.0,0.0,15746688.004082376,4323.846668503721,1225.4029593394937,53.06342617385767,104.28752155293846,0.397292325345023,1708.8217253212513,1708.8217253212513,1.7666666666666666,0.8111181943017068,0.8680271984767316,0.8726432161869307,0.87899368772829
 03/29  09:00:00,3.3366666666666673,21.130426296354948,63.55859457924943,4255.480516171657,0.0,0.0,18527144.12691845,4735.856025022414,1288.4219546865518,40.48715360079568,88.66375044528648,0.45481100032523153,2337.395077824053,2337.395077824053,1.8333333333333333,0.8381757102005383,0.8843624533348493,0.8905639635388156,0.8967365641493742
 03/29  10:00:00,5.588333333333333,21.132335550801294,47.863813747696604,1219.3631550694117,0.0,0.0,14652897.897581326,4886.654047557022,1171.5960965264817,5.839822802198936,106.66666666666667,0.3089931461766362,768.4910101328688,768.4910101328688,1.55,0.9126946557961908,0.940737121588242,0.9407614022138446,0.9462776142494534
 03/29  11:00:00,7.2683333333333335,21.136240434927483,41.805129939508035,1708.132628403577,0.0,0.0,15663955.124881152,5340.507069669726,1158.0064191987153,0.0,93.33333333333333,0.3855604996399891,756.609823089582,756.609823089582,1.4666666666666666,0.9705732995453827,0.9838669259380538,0.9796753490582588,0.9847308238449292
 03/29  12:00:00,8.626666666666665,21.154000511357243,28.23169050868261,-1083.7688681515012,0.0,0.0,11734904.36040069,3990.1433323566616,806.6154906122694,0.0,113.87759688664444,0.3546320643439604,612.4501676670614,612.4501676670614,1.0,1.0160233622479173,1.0163718454370931,1.0101378899621016,1.0152321196888598
 03/29  13:00:00,10.020000000000003,21.16330930583429,27.480253645159337,-1351.7664064411267,0.0,0.0,11312143.25073395,3763.657272042174,752.9129322774709,0.0,53.03181123609088,0.29008067201940013,642.8699745577676,642.8699745577676,1.0666666666666667,1.064011369200203,1.052292829166982,1.0423572150086566,1.0475870297631567
 03/29  14:00:00,10.600000000000001,21.172892937153854,23.758304460732152,-2998.2412582923466,0.0,0.0,9501609.124468926,3142.2869560874283,630.3764300711292,0.0,0.0,0.2921496204814199,542.5159407617741,542.5159407617741,0.85,1.0846252907866794,1.069005711153023,1.056444362479493,1.0616143440168533
 03/29  15:00:00,11.736666666666666,21.15997110927466,25.106939486408116,-2120.683520314086,0.0,0.0,9780487.154027818,3262.386799556934,655.7909122067377,0.0,0.0,0.2646746080216223,501.6538997514614,501.6538997514614,0.8833333333333333,1.1205284202896064,1.0932456736868825,1.0811863964395512,1.0862379980301606
 03/29  16:00:00,12.49,21.17070078127057,23.05008147281111,-2819.944178638747,0.0,0.0,9129833.338884644,3048.640135757535,599.6398130856601,0.0,0.0,0.2472485489397645,470.2805877737903,470.2805877737903,0.8,1.1493882304934082,1.1208288876475325,1.1006012266171024,1.1059530266284279
 03/29  17:00:00,13.078333333333335,21.17797043324502,12.900534709081352,-5429.294621382782,0.0,0.0,5101832.248967487,1725.3636985919948,341.1223329443052,0.0,0.0,0.16737175612684238,260.1631566857076,260.1631566857076,0.4666666666666667,1.1653618564413937,1.130599902280582,1.111497222455736,1.1169598947305859
 03/29  18:00:00,13.899999999999995,21.18797172165756,11.85277402824361,-5393.626321075744,0.0,0.0,4195635.743705482,1358.2628297047384,279.4801602984634,0.0,0.0,0.113169654823368,245.51352465996237,245.51352465996237,0.43333333333333335,1.1970891188968507,1.154517487437679,1.1332250745949692,1.1388469369870853
 03/29  19:00:00,13.59,21.181123077514567,11.83947246177721,-4748.591709142823,0.0,0.0,4186318.247061551,1346.7838170697364,277.66320766367477,0.0,0.0,0.1124815464926276,251.00363770673033,251.00363770673033,0.4,1.1888081360758354,1.1485160142624502,1.1274945027876664,1.1331022202388898
 03/29  20:00:00,12.731666666666666,21.181156774735516,12.283313297372445,-4319.403236949952,0.0,0.0,4559911.506263347,1489.7164521205254,301.9964214298069,0.0,0.0,0.13544204345870628,269.39602234857807,269.39602234857807,0.4,1.1608274751719023,1.1271810315721542,1.108290782697106,1.113794049288572
 03/29  21:00:00,10.753333333333336,21.17433171808076,15.066240907435322,-3407.355415415523,0.0,0.0,5369072.95604784,1666.1148042521404,353.83517976326596,0.0,35.983762917772125,0.15440905434180033,391.74369183935426,391.74369183935426,0.5,1.0974835826742317,1.0809558252152616,1.0650584172953517,1.0704640264634875
 03/29  22:00:00,9.400000000000002,21.185985715294297,12.237525095153776,-4826.007463472969,0.0,0.0,4411257.520044736,1356.2318279897422,291.7630371392133,0.0,173.38532864552468,0.1330733567723765,339.02373261388743,339.02373261388743,0.43333333333333335,1.0454256380064382,1.0417525941135053,1.0297067474504618,1.035079836452279
 03/29  23:00:00,8.263333333333334,21.176376650041036,15.693989323435078,-3374.3872072808094,0.0,0.0,5735001.873737653,1759.3962284305192,386.9662424668346,0.0,162.62333131546205,0.18688334342268972,453.50605292664864,453.50605292664864,0.5666666666666667,1.0106003253050813,1.0324608794335917,1.0061695376720758,1.0115830532408219
 03/29  24:00:00,7.510000000000002,21.170466216516868,16.20326176621925,-3705.540050990317,0.0,0.0,6118910.232211305,1908.1348582397745,416.69161392802175,0.0,157.35425851292382,0.213228707435381,470.933099222367,470.933099222367,0.5666666666666667,0.9804717425428636,1.002518978986495,0.98581686855876,0.9912825262240514
 03/30  01:00:00,7.800000000000003,21.163336106085918,17.15303652657949,-3489.66650345738,0.0,0.0,6889995.371497033,2246.359740027829,472.5899849111722,0.0,147.5276275430791,0.26236186228460456,463.3760986560883,463.3760986560883,0.5833333333333334,0.9907530233983084,0.9977493240831096,0.9927338773018857,0.9981544624007689
 03/30  02:00:00,8.058333333333334,21.15648623047844,21.376475859484355,-2571.0241094864828,0.0,0.0,8439220.39354836,2744.1690872483564,573.3352143013437,0.0,140.65626870977982,0.2845406328283481,544.9269590076534,544.9269590076534,0.7166666666666667,0.998394211808028,1.003907438401816,0.9980363354149995,1.0033134904588998
 03/30  03:00:00,8.041666666666666,21.163026997819202,24.042760334592582,-2528.86057291566,0.0,0.0,9310325.000365382,2984.1582815734737,635.9755973516277,0.0,134.7061086782676,0.2891721948966641,638.1848726215277,638.1848726215277,0.9,0.998860812072172,1.0049186155197087,0.998320136672071,1.0036126251756592
 03/30  04:00:00,8.058333333333334,21.174201544087754,28.03038518788879,-2119.4416289852584,0.0,0.0,10603478.850450125,3369.8225417814806,724.3927540051259,0.0,129.56254578923873,0.31409123151763385,728.4409390616887,728.4409390616887,0.9666666666666667,0.9983771988221647,1.0037426497451738,0.9980340516407116,1.0032788893853668
 03/30  05:00:00,8.041666666666666,21.161362465094502,25.461445830540274,-2376.5270047667477,0.0,0.0,9716837.046073833,3116.779194852745,670.2874947702595,0.0,133.75197300719864,0.2982257102478473,636.2708650716594,636.2708650716594,0.9,0.9984023585239065,1.0045755015480824,0.9982099640993144,1.0033162712473176
 03/30  06:00:00,7.2316666666666665,21.175405853553443,25.681282559140993,-2441.0677208957923,0.0,0.0,9695835.137903934,2978.327694850078,652.6094180229622,0.0,134.86835254282943,0.31211156625049097,764.5368264414459,764.5368264414459,0.9166666666666666,0.9719771931906759,0.9856147121603044,0.9800958912581451,0.985512838882175
 03/30  07:00:00,6.39,21.17385867081646,23.80103843382417,-3089.2054930387917,0.0,0.0,9256079.786329696,2906.459617877806,642.0086881947983,0.0,132.10817661881296,0.2568539398801768,700.0954940076314,700.0954940076314,0.9166666666666666,0.9431489448988529,0.9641261414487983,0.9607110674636242,0.9662436749941926
 03/30  08:00:00,6.409999999999999,21.163794687816207,28.178747924626798,-1421.1754308226868,0.0,0.0,11135327.380006826,3548.7334496066956,778.8879323306523,0.0,116.66810374237737,0.32444380090163816,797.4085882796088,797.4085882796088,1.0666666666666667,0.9426506520619751,0.9624768078803357,0.9604003843209432,0.9659223321076934
 03/30  09:00:00,6.6999999999999975,21.170111234455366,24.52253617931457,-2714.384010023701,0.0,0.0,9713659.004264638,3100.042113226009,675.1631171805797,0.0,127.85129977208017,0.2775519105531656,687.7697466347298,687.7697466347298,0.9333333333333333,0.9528699835402684,0.9706592916684402,0.9672628054808644,0.9727361865353898
 03/30  10:00:00,7.526666666666667,21.16573540465423,27.295946513735938,-1633.8238910985297,0.0,0.0,10862066.150278231,3476.185033146581,741.0456426497447,0.0,120.70824239404784,0.31287997864777073,750.0765403462168,750.0765403462168,1.0333333333333334,0.9795705458549938,0.9888478107414221,0.9852233817859913,0.9906069701114094
 03/30  11:00:00,8.868333333333332,21.177695543894465,22.74543076962369,-3467.365902804987,0.0,0.0,8860382.5064002,2816.0443526069216,589.6483314123353,0.0,139.66624315739148,0.30166878421304233,608.9619731126919,608.9619731126919,0.8166666666666667,1.0251828476966398,1.022936004230427,1.016012552014024,1.02128768310155
 03/30  12:00:00,10.278333333333334,21.166184915549156,28.16981263306517,-1664.9620056793287,0.0,0.0,11001421.128944209,3594.5724658572344,734.3412223416209,0.0,41.3783775869131,0.31807684497395006,633.1465568604061,633.1465568604061,0.9833333333333333,1.0720881713560122,1.0575582680890079,1.048048993785053,1.0531207016484558
 03/30  13:00:00,11.41,21.1696779943651,24.557225405138585,-2753.075890569416,0.0,0.0,9755401.15216497,3235.763451119006,647.0357756931395,0.0,0.0,0.2827880392409211,512.4603234415329,512.4603234415329,0.85,1.1108070048627285,1.0883704080885646,1.074519852619079,1.0795340776875844
 03/30  14:00:00,12.836666666666666,21.164710556448238,27.74613245296037,-1693.7570030618188,0.0,0.0,10788360.853241906,3594.1146228395955,716.3762052506747,0.0,0.0,0.2784425038103826,523.262693621776,523.262693621776,0.9833333333333333,1.1572579741501805,1.1190809765056742,1.1063352057778952,1.1114192534312337
 03/30  15:00:00,14.158333333333333,21.172093845582356,23.958902166058277,-2953.5818782541437,0.0,0.0,9442650.870372115,3202.1465062152897,626.2619512533917,0.0,0.0,0.23400807818068342,410.7461475899339,410.7461475899339,0.8666666666666667,1.203714085066605,1.1575409033762294,1.1381926383774152,1.1434467048343249
 03/30  16:00:00,14.399999999999993,21.161634877325795,23.07985576448225,-2313.5660203480006,0.0,0.0,9468581.454975108,3236.8043406725515,619.7654737616655,0.0,0.0,0.23349095956767343,398.87081924387695,398.87081924387695,0.8,1.2127000787860156,1.1668923997319494,1.1440710252935185,1.1496150544980184
 03/30  17:00:00,14.399999999999993,21.171703248520128,15.835306389459166,-4639.1261445298205,0.0,0.0,6227546.775096392,2108.775124262589,417.6654746944363,0.0,0.0,0.19419386964173366,290.45058849623547,290.45058849623547,0.5666666666666667,1.2131681693040184,1.1670937858918928,1.144363597047698,1.149949504653202
 03/30  18:00:00,14.709999999999999,21.184861329595105,11.829500153490521,-5479.162395769699,0.0,0.0,4213905.013177963,1374.8152299577316,281.33293927615756,0.0,0.0,0.11196566526720073,227.4665395584308,227.4665395584308,0.4166666666666667,1.2231292131562557,1.1742373500506171,1.1511516640806572,1.1568665142193926
 03/30  19:00:00,14.69,21.182474186887,11.851983747992458,-4457.923364717443,0.0,0.0,4227835.452937923,1383.9329668656906,282.51682576330927,0.0,0.0,0.11312877253887837,229.11715911360338,229.11715911360338,0.4,1.2253933171484674,1.1765135636711435,1.1526630120994836,1.1584166980866812
 03/30  20:00:00,13.83166666666667,21.180772018344012,15.461934467797997,-4534.073769279519,0.0,0.0,5834911.498682267,1940.3174662902052,390.5178628632481,0.0,0.0,0.1748788265294356,307.1001278079213,307.1001278079213,0.5833333333333334,1.1966951984525138,1.1606167088905879,1.1329948570933936,1.138573400420944
 03/30  21:00:00,12.163333333333334,21.17346394419114,15.67529828853422,-4692.52927170881,0.0,0.0,5950498.495722967,1948.0652389547047,396.2382599009334,0.0,0.0,0.1859164304761638,348.3830388755854,348.3830388755854,0.5833333333333334,1.1423403552566342,1.158704875813224,1.0957355355129712,1.1011373277536014
 03/30  22:00:00,10.221666666666666,21.178939839463148,15.87286226750819,-4603.7761074322125,0.0,0.0,6057370.736116816,1944.725422786806,400.7430141679996,0.0,59.634800512115085,0.1961366868745069,401.95908429670004,401.95908429670004,0.5666666666666667,1.0760493753141929,1.158704875813224,1.050518546495831,1.055848348630666
 03/30  23:00:00,8.831666666666669,21.180249166070137,15.807452575038079,-4682.9682289482525,0.0,0.0,5854245.09456533,1827.6368703906815,394.0316277666364,0.0,161.44940929871103,0.19275295350644503,441.1651704383777,441.1651704383777,0.5833333333333334,1.028201928868192,1.158704875813224,1.018051991587659,1.0234339500880318
 03/30  24:00:00,8.041666666666666,21.165165396449492,16.984152520454057,-3596.2217103921266,0.0,0.0,6762144.5457161125,2198.263958189475,462.3718319912102,0.0,149.27494793330945,0.2536252603334528,460.3943665650103,460.3943665650103,0.5833333333333334,1.0002331487197125,1.0784269538442048,0.999131855812864,1.0045499239868387
 03/31  01:00:00,6.663333333333333,21.15501142726564,21.456422298008746,-2448.5114864772922,0.0,0.0,8373945.838577274,2687.609039166315,579.0670225923145,0.0,139.46454659046182,0.2568386718982306,591.340146793904,591.340146793904,0.75,0.9554462539578326,0.9738271229359176,0.9691207618170357,0.9745699409322063
 03/31  02:00:00,5.290000000000001,21.154673763421325,21.588867380488338,-2372.067551730585,0.0,0.0,8226780.990915305,2580.3193312710687,583.7314246031867,0.0,140.2738436902321,0.2519013797373525,635.1481644236699,635.1481644236699,0.8,0.9068025791715599,0.9370676295089111,0.9363442565969352,0.9421032654380961
 03/31  03:00:00,5.0,21.169176217617032,30.64202284066592,-1978.65625455863,0.0,0.0,10418262.667005785,2931.871332955569,743.459376807803,28.480501184560545,119.99372735935758,0.32373480585780656,1147.9828253574915,1147.9828253574915,1.1333333333333333,0.8958394747113634,0.9285961989694376,0.9290833299691685,0.9348668528699632
 03/31  04:00:00,3.8633333333333337,21.167681849298766,29.5376649184037,-2460.9387873023243,0.0,0.0,9934759.530874118,2892.9493751957625,746.3344936736722,32.134822099458525,116.34290885677271,0.3495798409552047,1044.9181059964442,1044.9181059964442,1.0333333333333334,0.8590723741710268,0.9032065485861334,0.9048178338701435,0.9106355634405575
 03/31  05:00:00,2.7999999999999985,21.149936257021114,43.03041386740621,125.09407314659329,0.0,0.0,13208012.109511204,4004.534341468753,1070.2780166987734,36.84507274707744,93.33333333333333,0.40995716509946506,1213.8794528456515,1213.8794528456515,1.4666666666666666,0.8208617087731206,0.874038095285089,0.8794677322774166,0.8854953740766224
 03/31  06:00:00,2.49,21.148800228177738,44.52554802076834,-501.39486835786374,0.0,0.0,12397739.501627352,3800.254344031265,1028.1977811794566,28.06158872614069,106.66666666666667,0.32389406930418924,1061.674003249339,1061.674003249339,1.4666666666666666,0.8107568458613794,0.8666525858325297,0.8727378996052086,0.8790422051294049
 03/31  07:00:00,1.9416666666666669,21.139768253055014,61.34559303738154,1380.3069726538108,0.0,0.0,15175186.688076138,4672.070669378756,1312.9189445049763,31.88465502035321,93.33333333333333,0.39399886406684664,1227.502233317125,1227.502233317125,1.8666666666666667,0.7920800544385738,0.8530993405871066,0.8603349140769264,0.8667124536774536
 03/31  08:00:00,2.268333333333333,21.138200057276045,57.843256217107424,629.7287570709362,0.0,0.0,13839498.1355468,4298.518899219145,1214.9363900187382,20.83503147798317,106.66666666666667,0.4124246714555389,1064.0201244512862,1064.0201244512862,1.6333333333333333,0.801887075878648,0.8601688419855473,0.866665698390045,0.8729934784132294
 03/31  09:00:00,3.9366666666666665,21.1294370776193,68.76181437244668,2543.3160799974344,0.0,0.0,16824849.123742945,5314.985100563728,1462.4171122345501,4.803468858167262,93.33333333333333,0.5087044429110815,1169.7716911220336,1169.7716911220336,1.8666666666666667,0.85772787329497,0.9000621688979635,0.903740522378983,0.9096323975529124
 03/31  10:00:00,5.3100000000000005,21.1290065152286,54.374212923598506,3571.7510470694356,0.0,0.0,17520091.19025832,5247.938866364765,1235.390988045944,0.0,97.87694640498351,0.4545280392697257,1450.2270374222906,1450.2270374222906,1.55,0.905941965830647,0.9360931568350793,0.9358048305308088,0.9415176775393029
 03/31  11:00:00,6.995000000000001,21.14792945571311,63.99841248595935,4759.738017031997,0.0,0.0,20500381.353534058,5976.040104980796,1394.6631897085356,0.0,94.46188798079581,0.4975993699045895,1774.9642634971756,1774.9642634971756,1.8,0.9622711746840446,0.9741817634880788,0.9736506279550702,0.9791400673712543
 03/31  12:00:00,10.056666666666667,21.131130337081448,56.515501027789995,4421.308226178544,0.0,0.0,18892677.680558227,5974.601141387352,1296.208940056148,0.0,39.359525238001325,0.4412175573455071,1197.4494894176194,1197.4494894176194,1.65,1.0642551272335004,1.0497930799373694,1.0427506579713002,1.0479918022247436
 03/31  13:00:00,12.268333333333334,21.131606499505036,37.95096900519002,2124.591212768841,0.0,0.0,15906873.013498677,5684.005109105764,1088.5716184413454,0.0,0.0,0.3838562221207564,546.6166026006401,546.6166026006401,1.35,1.1397717069502182,1.110370640889393,1.0946051392761182,1.0995037520190523
 03/31  14:00:00,13.626666666666667,21.153954936456827,26.389310692581613,-1013.7795111694024,0.0,0.0,11780980.220464969,4216.801432142425,778.8383509262437,0.0,0.0,0.3557893848090226,426.65519417980613,426.65519417980613,0.9333333333333333,1.1856202163008345,1.1443221160108619,1.1254910112119128,1.1309737949837888
 03/31  15:00:00,14.709999999999999,21.169743458414793,25.900415221569673,-1946.8238782586802,0.0,0.0,10555401.456784133,3680.1639030989395,708.4916600396803,0.0,0.0,0.3398828073225112,443.5305673281163,443.5305673281163,0.9333333333333333,1.2242528115560745,1.17478219977761,1.1518952582815423,1.1576288023645416
 03/31  16:00:00,15.0,21.17250193509197,23.8607308123059,-2944.4985065023066,0.0,0.0,9408524.835358933,3267.6822737897087,633.5009339117615,0.0,0.0,0.24996952947905685,375.05636133183924,375.05636133183924,0.85,1.2341876231879518,1.1831154727175324,1.1590040136275142,1.1646162398721622
 03/31  17:00:00,15.0,21.167542766581583,16.12425283248202,-4701.046196432043,0.0,0.0,6442350.956350865,2249.043489303526,440.73278926586653,0.0,0.0,0.2091414666096608,271.46467804563514,271.46467804563514,0.6166666666666667,1.235208715689187,1.1827688918608446,1.159427757080627,1.1652820970207232
 03/31  18:00:00,14.69,21.170178392911623,18.83801909478054,-3920.3485486283703,0.0,0.0,7266391.9267878765,2498.780106300108,492.3685537953519,0.0,0.0,0.22453066583560088,335.77824991963627,335.77824991963627,0.65,1.2262125256671281,1.1761155580305087,1.1532027923499755,1.1590444025631554
 03/31  19:00:00,13.83166666666667,21.1700749173312,16.116855634948948,-5007.102982222556,0.0,0.0,6354141.523272957,2193.73999967405,430.3826739205291,0.0,0.0,0.20875879940580183,305.23565104920544,305.23565104920544,0.5666666666666667,1.1983784383845542,1.1590200977738518,1.1340300019410288,1.139776831575036
 03/31  20:00:00,12.731666666666666,21.16458570688919,24.044518443646066,-2187.3135025411107,0.0,0.0,9080064.380636232,3057.9378538616174,611.2174129639076,0.0,0.0,0.23273272929021568,463.2465581609119,463.2465581609119,0.8666666666666667,1.1595233897359072,1.1304032597294666,1.107838008192921,1.1130576723787693
 03/31  21:00:00,11.063333333333334,21.16014481701675,21.6300015977394,-3160.6454825518226,0.0,0.0,8631805.78483052,2931.09736102255,576.7036305828481,0.0,0.0,0.2560571154178041,453.49790857835234,453.49790857835234,0.7333333333333333,1.1046271270037953,1.0879450593264859,1.0702497786626304,1.0754357970667143
 03/31  22:00:00,9.69,21.16563154780724,24.703921177910242,-2357.870903143073,0.0,0.0,9197208.87313249,2985.2344386085783,624.5988356636984,0.0,142.19097700323758,0.27339726908321876,579.09611685367,579.09611685367,0.85,1.055948495704964,1.0482715122861341,1.03702017662514,1.0422637091010478
 03/31  23:00:00,8.831666666666669,21.1653506531331,23.969206894047748,-2714.099969748594,0.0,0.0,9295583.21443309,3035.7239197546614,632.3358290711539,0.0,134.84689227989438,0.30110044997948077,610.743418866689,610.743418866689,0.8833333333333333,1.027390440133797,1.0268506494384875,1.0175952997515003,1.022924331019401
 03/31  24:00:00,8.041666666666666,21.17246616598047,27.76087888391696,-1857.5193697283044,0.0,0.0,10938136.706056785,3569.2547133356848,748.3215568151628,0.0,121.76884015679316,0.3024894839237021,731.019519366901,731.019519366901,1.0333333333333334,0.9998073533968876,1.006154977547557,0.9988718516379355,1.0043107875577337
 04/01  01:00:00,6.921666666666666,21.16521179452228,24.778567599728202,-2673.6048488181355,0.0,0.0,9535915.756854808,3063.0199759013904,665.0202092270689,0.0,130.5380776070189,0.30088737550419875,678.2183733758258,678.2183733758258,0.9,0.9628324400844739,0.979579282849933,0.9740096946733613,0.9795032066730206
 04/01  02:00:00,5.221666666666667,21.17570993363342,28.981185842315835,-2288.697423889919,0.0,0.0,10237303.160679333,3015.7647156011426,718.7484654900014,20.977145243609197,125.35108499398294,0.3046879561853177,975.220553735435,975.220553735435,1.05,0.9046893029905113,0.93678950083299,0.9350964936624507,0.940758388854047
 04/01  03:00:00,3.8316666666666674,21.1621226896985,30.36258406428474,-2322.7606611765923,0.0,0.0,9946144.952386927,2868.7451400789487,745.6926899965058,55.23085947753738,112.72106945829,0.36135942705273366,1085.1834715524212,1085.1834715524212,1.0833333333333333,0.856881062891847,0.9007579860962045,0.9035703563341946,0.9091795798104133
 04/01  04:00:00,3.0416666666666665,21.165168408917427,37.775220888169805,-1187.0601670056349,0.0,0.0,11745128.926271273,3391.3101058164157,904.839270786005,60.423820720703,100.63595223129981,0.43835855160937104,1254.3966841626645,1254.3966841626645,1.2,0.8292395107891658,0.8802330870403601,0.8850538603775762,0.8909384176504866
 04/01  05:00:00,3.058333333333333,21.150452476950427,37.50716992169591,-1102.4571648864464,0.0,0.0,11484166.705180746,3465.100743350258,920.1487100519486,57.9080641081119,100.0,0.2633879530332068,1090.9110722294447,1090.9110722294447,1.4,0.8288292736820295,0.8797191354917835,0.8847206305696654,0.8907649214391439
 04/01  06:00:00,2.7316666666666674,21.155706325071456,50.05610479531518,-103.91567376435269,0.0,0.0,13362176.517402649,3954.1112708380833,1069.791004904462,64.20559243808275,100.0,0.3801773623763651,1255.1536870223854,1255.1536870223854,1.5666666666666667,0.8189114431358249,0.8727337143704709,0.8780294756824101,0.8842677694255952
 04/01  07:00:00,1.9416666666666669,21.13471779864056,62.23678864642825,776.0593769388583,0.0,0.0,14198228.37959682,4285.893537055752,1217.5485712962359,76.87657804616401,100.0,0.36046031068605966,1217.417319330389,1217.417319330389,1.8333333333333333,0.7920937236231591,0.8539894956571883,0.8601110355043454,0.866519858362656
 04/01  08:00:00,1.3900000000000001,21.135819821776263,76.92607860413369,2054.0847055223617,0.0,0.0,16174236.877372991,4682.259737761292,1366.7727159084832,69.95548311619744,100.0,0.4400782215487376,1507.529824782578,1507.529824782578,2.0,0.7736466970201572,0.8405218016167176,0.8478053118833853,0.8545034284479147
 04/01  09:00:00,2.5466666666666673,21.140991294575397,60.25946207971131,1856.9097821814087,0.0,0.0,15783916.439928599,4698.384760627985,1305.6336956346927,23.973564827705733,92.35938751917128,0.4094759703457509,1392.4845562054059,1392.4845562054059,1.8166666666666667,0.810016465071766,0.8652305410039614,0.8720593611992279,0.8783051969134716
 04/01  10:00:00,5.346666666666664,21.142379648969413,38.57855561036077,106.70550481682876,0.0,0.0,13209634.618190678,4353.45858532863,1023.6656755355926,0.01836285579149659,106.66666666666667,0.35098526646015155,783.1594454355564,783.1594454355564,1.3166666666666667,0.9038158575076873,0.9343317670690054,0.9348453501695515,0.9402904388877379
 04/01  11:00:00,8.095,21.135911757131918,41.17089315308484,1747.3016817441521,0.0,0.0,15770816.79982962,5401.715491755111,1146.6504053177216,0.0,93.33333333333333,0.3654911981542657,719.8274799913248,719.8274799913248,1.4666666666666666,0.9970110223509302,1.0034116304653817,0.9975302248528286,1.0024884791572684
 04/01  12:00:00,10.278333333333334,21.138099335288118,34.33771497355579,603.0756911879987,0.0,0.0,13931671.97481778,4868.1871264651945,974.2548893807738,0.0,40.0,0.27144352793002596,550.518660356592,550.518660356592,1.2833333333333334,1.0711823100353848,1.0592339973292184,1.0478690040539775,1.0526297169830146
 04/01  13:00:00,12.236666666666666,21.134821040550303,36.76367023327567,1831.4255861223248,0.0,0.0,15818065.14788507,5629.9094570087,1069.288907091518,0.0,0.0,0.3334004909531131,544.4640774352041,544.4640774352041,1.3666666666666667,1.1371945116357938,1.1089720811166524,1.0929073317937488,1.0977096414500938
 04/01  14:00:00,14.178333333333335,21.156626552682624,26.01849157204257,-1323.0297410235585,0.0,0.0,11569193.565003159,4120.038624446106,764.8739862041231,0.0,0.0,0.3518590689656829,404.6270410623949,404.6270410623949,0.9166666666666666,1.2033539531879198,1.1578209354747702,1.1377878292463277,1.1432106832987148
 04/01  15:00:00,15.31,21.164107098435487,23.746073198519436,-2574.414214441805,0.0,0.0,9767509.47803107,3402.8424119571073,653.3304086885997,0.0,0.0,0.28615078163973773,363.8367767172636,363.8367767172636,0.85,1.2425952385173071,1.1878809011252907,1.164796688650011,1.1704012088134246
 04/01  16:00:00,16.168333333333333,21.17003533312176,19.64835693650792,-3450.8647030592506,0.0,0.0,8066664.207237693,2836.427285322688,547.3453474716446,0.0,0.0,0.24598807667371952,286.44347867096354,286.44347867096354,0.6833333333333333,1.2711752566764167,1.2105881328193233,1.184423783428207,1.1903407217201363
 04/01  17:00:00,17.26833333333333,21.17545166753378,12.572640903609688,-5320.37097658624,0.0,0.0,4975214.874328181,1754.6585067127676,347.77493944915994,0.0,0.0,0.1504093585240361,168.12036224896343,168.12036224896343,0.4666666666666667,1.3074791835433253,1.2388547592799566,1.2095684824678121,1.2157725088642948
 04/01  18:00:00,17.490000000000002,21.17312317375646,11.680927918806379,-4151.2609338935545,0.0,0.0,4119971.522884909,1395.8940830006597,284.5489508317304,0.0,0.0,0.10427981919327224,164.84220712013914,164.84220712013914,0.4166666666666667,1.3191816337562183,1.2494187717915177,1.217666105666563,1.2239522405939018
 04/01  19:00:00,17.199999999999992,21.18545768246341,8.872298601637112,-5366.983668400786,0.0,0.0,3187943.589161964,1086.2097105321334,220.36579362886343,0.0,0.0,0.08398322364668541,128.09462596711361,128.09462596711361,0.3,1.30810973833911,1.24047826591585,1.209922253405189,1.216130091404775
 04/01  20:00:00,16.37333333333333,21.199598335045998,8.816882705232018,-5989.753950208554,0.0,0.0,3137503.32418735,1048.4451582933373,212.69578900040258,0.0,0.0,0.08111648309638123,142.48621172611016,142.48621172611016,0.3,1.2852102276648403,1.2236223132440158,1.1940537892234775,1.2000872631446993
 04/01  21:00:00,14.411666666666667,21.169469987147934,11.714287580865363,-3985.6162400874696,0.0,0.0,4116387.5430603777,1322.7376341751453,272.82696759873573,0.0,0.0,0.10600556040062978,232.72706605473897,232.72706605473897,0.38333333333333336,1.221403815395994,1.175313043010997,1.1499796148717196,1.1556364261689036
 04/01  22:00:00,12.163333333333334,21.19031139190279,8.909219337618683,-5582.303560177485,0.0,0.0,3133332.1224988773,981.6959423521779,206.6899441519677,0.0,0.0,0.08589318410661781,212.245975950332,212.245975950332,0.3333333333333333,1.1449685308185589,1.1162892549085035,1.0974965340608387,1.1029269643501707
 04/01  23:00:00,11.100000000000001,21.18784388638559,14.496494377643545,-4177.172081200002,0.0,0.0,4949835.142349074,1487.9427103201062,321.5813630991995,0.0,0.0,0.12493528262096668,378.52617793284884,378.52617793284884,0.4666666666666667,1.1023996953169977,1.0821535567917855,1.0684191855858236,1.0737489663016753
 04/01  24:00:00,10.531666666666666,21.189588274330433,12.19034509050665,-4796.552187253535,0.0,0.0,4416389.8607579935,1370.8879264146142,291.17659696446657,0.0,0.0,0.13063267023188033,315.39646133337493,315.39646133337493,0.4166666666666667,1.0855450379213398,1.0708777962440008,1.0569548658681223,1.0622586740911668
 04/02  01:00:00,9.69,21.186704199688457,15.263368594163238,-3965.6094676743573,0.0,0.0,5484502.8598577725,1679.0439992914241,363.97115471965657,0.0,167.07865185158033,0.16460674074209844,415.5555095151211,415.5555095151211,0.5833333333333334,1.055421146078292,1.0624977359994394,1.036539079066474,1.0418164614211394
 04/02  02:00:00,8.573333333333332,21.170139338132138,16.547042517589055,-3851.5419432717918,0.0,0.0,6493575.313015111,2081.7720759750164,438.0325158967037,0.0,153.79740827933182,0.23101295860334078,442.10305142483026,442.10305142483026,0.5833333333333334,1.0192614834176779,1.0554968363684403,1.01202288199967,1.0173278959211476
 04/02  03:00:00,6.921666666666666,21.156784497433303,21.39074139131866,-2324.217899282979,0.0,0.0,8332433.260770514,2662.3297581130014,574.5404116769272,0.0,140.83694553645722,0.27016130415091705,579.8768782550422,579.8768782550422,0.75,0.9630408449751996,0.9794882514518761,0.9741926530698479,0.9795671550368253
 04/02  04:00:00,6.099999999999997,21.158191849463876,21.43722644247122,-2559.8731552085605,0.0,0.0,8554199.298241816,2737.510565614983,596.3372647972806,0.0,136.39106106962677,0.2086022911267401,605.149348596423,605.149348596423,0.85,0.9328601485638958,0.9558873677635896,0.9538007110418529,0.9593580844128379
 04/02  05:00:00,5.221666666666667,21.152413980283843,22.386144906816728,-2361.347066493763,0.0,0.0,8393945.152805693,2588.474466800052,606.9912653320829,2.1964491358703015,135.76835255348914,0.25648082828132174,690.5187887753467,690.5187887753467,0.8666666666666667,0.9047605945616117,0.9365311532730676,0.9350995768502376,0.9407396215678838
 04/02  06:00:00,4.141666666666667,21.172232808627907,31.56034675346357,-1930.0327120574152,0.0,0.0,10950141.43465858,3172.561374178253,816.2086246180878,4.287986736737003,114.45381658825202,0.3629046010324207,1107.8817164053855,1107.8817164053855,1.1,0.866360629733007,0.9072648697102469,0.90968030580012,0.9153696932049549
 04/02  07:00:00,4.158333333333333,21.154598150143265,31.547637885932048,-1566.2685961021305,0.0,0.0,10999765.322844481,3385.103222501335,859.2279328065104,7.483725400745944,105.33899093594003,0.409004794652955,973.3106404226393,973.3106404226393,1.0833333333333333,0.866064108472978,0.9060116165265112,0.909660664508209,0.9151733731269986
 04/02  08:00:00,4.141666666666667,21.163958027352624,35.81648917166006,-1065.7582967149249,0.0,0.0,12038758.87982643,3604.8660362997352,924.6534753394301,15.501834572162958,102.74364969705358,0.42972570334989285,1127.841036415374,1127.841036415374,1.1666666666666667,0.8661623948382463,0.90719655263344,0.9097074706098226,0.9152259067820112
 04/02  09:00:00,5.915,21.160785062462978,26.61908047065885,-2258.605106941234,0.0,0.0,10076153.972285789,3170.8322440294505,729.0154108098254,3.0689185853815206,121.73274820341322,0.31934747807843405,773.7620823332155,773.7620823332155,1.0,0.9228261240139599,0.9447801075935798,0.9473262288552183,0.9528026498896089
 04/02  10:00:00,9.505000000000003,21.174797912640887,28.21767493438883,-2289.3561364696634,0.0,0.0,10621722.895641774,3401.2871983699,717.5833425317921,0.0,85.63231119621588,0.30664724379002956,664.2123815810079,664.2123815810079,0.95,1.0438627041468689,1.0350865091194197,1.0289368716245468,1.0339908215996039
 04/02  11:00:00,12.546666666666663,21.162781225902034,20.83375709563568,-3615.8202784146647,0.0,0.0,8591395.065235509,2907.5014547183528,564.7460172246144,0.0,0.0,0.27833906995104435,402.123313654867,402.123313654867,0.7,1.1453613662313527,1.1089617882955518,1.097997566746516,1.1032213334346526
 04/02  12:00:00,14.778333333333336,21.160467060842496,19.693075531342078,-3203.261248140689,0.0,0.0,8202122.512823587,2830.039477163679,549.866022401207,0.0,0.0,0.2687639115016248,330.22742248967444,330.22742248967444,0.7,1.2221198676216642,1.1392401096770317,1.150593060460458,1.1561203408720346
 04/02  13:00:00,16.168333333333333,21.178006054120328,12.626661594407128,-5425.407850999556,0.0,0.0,5039360.603955384,1737.900231035195,344.08746669104346,0.0,0.0,0.15320392316903234,192.06207236200592,192.06207236200592,0.5,1.2693528527813602,1.210000492013579,1.1832361053000844,1.1890255394019453
 04/02  14:00:00,17.836666666666662,21.18689029811789,15.246867179134956,-4967.67777680693,0.0,0.0,5843124.842333242,2022.1120834479814,406.9706976570831,0.0,0.0,0.16375309984358866,196.88853792652253,196.88853792652253,0.55,1.3228328522990513,1.2512884264386532,1.220392547268278,1.2265599499364372
 04/02  15:00:00,19.46833333333333,21.155190330632408,11.948076899523578,-4762.615852204811,0.0,0.0,4452112.593541956,1569.323738636705,319.09842406766904,0.0,0.0,0.11809980345186835,119.40875395083162,119.40875395083162,0.45,1.37973510952147,1.296387035883463,1.2600420598596866,1.2667790068227174
 04/02  16:00:00,20.310000000000002,21.202843757137025,5.825884161081702,-6880.649575118821,0.0,0.0,2077153.335420664,732.6295179153993,150.14404161576942,0.0,0.0,0.05138567657371565,51.62774149601372,51.62774149601372,0.2,1.4097653220013955,1.3205139945724873,1.2808737638602439,1.2880111332247057
 04/02  17:00:00,20.858333333333338,21.179165475661538,2.86654453738451,-6540.598240329872,0.0,0.0,990418.2242197024,349.65387501417155,71.63646141717773,0.0,0.0,0.023292629555622002,23.836942078562874,23.836942078562874,0.1,1.425357263343643,1.3332975010436021,1.2917709375190383,1.2991163774429821
 04/02  18:00:00,21.41,21.154383178646697,0.0,-6103.423400102272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278293464944154,1.3356247041843572,1.2935001206735917,1.3008749041318801
 04/02  19:00:00,21.700000000000003,21.41019575924198,0.0,-17154.59786698274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278293464944154,1.3356247041843572,1.2935001206735917,1.3008749041318801
 04/02  20:00:00,20.821666666666665,21.160076477269392,4.601736409899741,-6674.908519177026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4278293464944154,1.3356247041843572,1.2935001206735917,1.3008749041318801
 04/02  21:00:00,18.294999999999998,21.235416835314403,0.0,-9560.89729627743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278293464944154,1.3356247041843572,1.2935001206735917,1.3008749041318801
 04/02  22:00:00,14.685,21.179440431421458,2.7384605107364055,-6478.325971769631,0.0,0.0,870061.9662405106,258.99845988334835,55.640146355181464,0.0,0.0,0.016666666666666666,63.84199420256803,63.84199420256803,0.06666666666666667,1.3699918857426818,1.2971957173161326,1.2593340382686093,1.266335522046776
 04/02  23:00:00,12.800000000000006,21.190390989475315,5.900407977828051,-6276.42213891511,0.0,0.0,2073667.3446014845,652.7145606528734,136.69510132453954,0.0,0.0,0.05524089612783884,133.61967537053184,133.61967537053184,0.2,1.1645243542524664,1.130190412087142,1.1108791550918249,1.1162946945412864
 04/02  24:00:00,12.49,21.17443119373549,9.21757260200139,-4795.799682748376,0.0,0.0,3436574.214346899,1110.9487220257297,226.75924695873138,0.0,0.0,0.10184472263921962,204.9079982129708,204.9079982129708,0.3,1.1506507053514548,1.1190967159858842,1.1013967826871098,1.1067351433475423
