Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 04/03  01:00:00,13.078333333333335,21.177962362941468,12.06584870800133,-4267.837778561233,0.0,0.0,4399682.248220553,1408.5398495989255,290.7015998083623,0.0,0.0,0.12419230110954003,261.9092658692255,261.9092658692255,0.4166666666666667,1.163723191048615,1.1279568815664942,1.110423852281032,1.1157595627460881
 04/03  02:00:00,13.899999999999995,21.17092175862386,15.479849830790057,-3393.4153106129183,0.0,0.0,5885142.25979748,1939.1079501455076,392.8533229677709,0.0,0.0,0.17580561290111701,303.86838518614604,303.86838518614604,0.5666666666666667,1.195036323762899,1.152818821310373,1.131981813497586,1.1373747104919192
 04/03  03:00:00,13.59,21.181718515551786,12.869764013729414,-5563.867935099468,0.0,0.0,5168008.30373014,1735.6342579900909,343.23741984065725,0.0,0.0,0.1657799457285837,251.66230499779857,251.66230499779857,0.4666666666666667,1.1856680306110354,1.1465399488207655,1.125548705330991,1.1308775491386318
 04/03  04:00:00,13.041666666666666,21.1669924907104,16.536394795388386,-3988.0217950074198,0.0,0.0,6762180.871337969,2273.6431609079423,443.9649950068185,0.0,0.0,0.21146839524986488,329.4318176527923,329.4318176527923,0.5666666666666667,1.1667914457446196,1.1327169240306103,1.1126095913006673,1.1178688711633111
 04/03  05:00:00,12.800000000000006,21.170193173300838,12.984628586519086,-4988.279788799087,0.0,0.0,5244667.9858968165,1749.3807459166271,346.59866649099473,0.0,0.0,0.17172204808496166,269.2523569211942,269.2523569211942,0.5,1.1577317808402396,1.1255636431054903,1.1063721981750845,1.1116122234688732
 04/03  06:00:00,12.231666666666666,21.180872781070935,15.785396355802535,-4743.159626603755,0.0,0.0,6181968.675076459,2012.5085009850789,403.49392949040157,0.0,0.0,0.19161195494518898,350.096975969993,350.096975969993,0.55,1.1406517657093234,1.1147074199880471,1.094686009422321,1.0998698236949709
 04/03  07:00:00,11.699999999999994,21.18054153570795,15.577825566855248,-4782.030535378295,0.0,0.0,5895716.391721458,1876.4195506548401,389.04536369828764,0.0,0.0,0.18087403250170936,366.4104816246067,366.4104816246067,0.5833333333333334,1.120570606011912,1.0987090555307504,1.080950421807371,1.0860987573040748
 04/03  08:00:00,10.821666666666669,21.15639180846079,20.793280510882315,-2350.9269396044897,0.0,0.0,8617205.350443043,2862.8017211400124,566.6837786972355,0.0,0.0,0.2811804991352165,466.20016815649984,466.20016815649984,0.7166666666666667,1.0933475237450865,1.08457180801335,1.0624921214294225,1.0675280342593616
 04/03  09:00:00,11.446666666666669,21.15857233946547,20.440344593115466,-2887.691496694833,0.0,0.0,8586411.836788733,2874.1297420775686,562.4240466775315,0.0,0.0,0.2882599094501143,443.59117490847046,443.59117490847046,0.7,1.1081821489794828,1.076513127700294,1.0725082201343907,1.0776583377638151
 04/03  10:00:00,13.626666666666667,21.170984748984147,15.704735630402668,-4293.990999166997,0.0,0.0,6152176.135019597,2029.1400797216636,406.29769567174986,0.0,0.0,0.18743926466458044,312.1930536652398,312.1930536652398,0.5833333333333334,1.1816747807483492,1.1032601746109625,1.1228383576787244,1.1281095934318162
 04/03  11:00:00,15.84666666666667,21.177741717911207,12.937327258755158,-5069.0942966477405,0.0,0.0,5367620.056655731,1851.001446484802,363.77187756354573,0.0,0.0,0.16927508533274288,200.02620434254666,200.02620434254666,0.4666666666666667,1.252871411013579,1.1961219246092698,1.1719661442757834,1.177545987084623
 04/03  12:00:00,18.336666666666662,21.179341882732707,12.015808673134242,-4287.663367042229,0.0,0.0,4521480.011874096,1548.223517079289,315.77479152431266,0.0,0.0,0.12160366127155091,153.32098481600173,153.32098481600173,0.4666666666666667,1.3374890507030153,1.2629612396450025,1.230751135869947,1.236923358732942
 04/03  13:00:00,20.02,21.189603719383975,11.653870126237251,-4832.110605639638,0.0,0.0,4225736.063853365,1460.9406817588776,298.42663489830545,0.0,0.0,0.10288008236338135,117.23393320197104,117.23393320197104,0.4,1.3976294081411862,1.31001577233398,1.2725820743667278,1.2794172587010053
 04/03  14:00:00,20.858333333333338,21.190473658854547,11.71944054252166,-4858.515719333908,0.0,0.0,4304983.128665343,1512.6082073367627,311.20258990316074,0.0,0.0,0.1062721301954462,98.10131193232213,98.10131193232213,0.4,1.4276528870314178,1.334431892076826,1.2936231286479443,1.3008076706918463
 04/03  15:00:00,18.82666666666667,21.195822385330093,8.611592132496263,-5856.745142192145,0.0,0.0,3009075.6233104346,1015.963369581649,208.4600009158515,0.0,0.0,0.07049651937415513,107.12793304766568,107.12793304766568,0.3,1.3755096797904764,1.2964046223542245,1.257088635754473,1.263780954968596
 04/03  16:00:00,17.836666666666662,21.202277873542506,8.696155899961768,-6117.959461624187,0.0,0.0,3071765.696060349,1024.7724386561092,209.6437833879126,0.0,0.0,0.07487111938978466,126.08944292946778,126.08944292946778,0.3,1.3196725365690951,1.2489527534247171,1.2181125443918939,1.2242803763729888
 04/03  17:00:00,18.59,21.165248022810474,5.75126440990411,-5199.0663655680755,0.0,0.0,2007984.8347217864,675.5112306760168,138.39040217758526,0.0,0.0,0.047525494199498176,75.95118141257014,75.95118141257014,0.2,1.3543495247637927,1.2774324122015719,1.2422544552354646,1.2487141977753047
 04/03  18:00:00,16.595000000000002,21.219708789920553,2.907617119827778,-8177.4430848057655,0.0,0.0,1024350.6522364877,334.8809207502572,68.8186583735155,0.0,0.0,0.02541737074423518,50.40521300223328,50.40521300223328,0.1,1.3132738149572216,1.2467541795712374,1.2136773401504155,1.2198121771500514
 04/03  19:00:00,15.0,21.23815849210896,17.968149310642367,-10805.055018248273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.2733481965953295,1.2137399288761404,1.1859258365033685,1.1917619189529038
 04/03  20:00:00,15.0,21.199968422603437,14.302223602429537,-8051.585764805355,0.0,0.0,877841.5846962039,267.1476090281962,56.41472076396159,0.0,0.0,0.016666666666666666,56.81322469608277,56.81322469608277,0.36666666666666664,1.245922033615853,1.1937545017268474,1.1682596728005346,1.173973587743832
 04/03  21:00:00,14.121666666666668,21.20006196764848,9.006085263391387,-5891.738321210859,0.0,0.0,3305683.779033385,1068.6837823228968,218.31004180539333,0.0,0.0,0.09090419169414142,182.25602304379743,182.25602304379743,0.3,1.2106478181695393,1.1660518739975057,1.1426442530701058,1.1481393948734298
 04/03  22:00:00,11.026666666666667,21.17088710463975,12.692227235410032,-3793.9725148741622,0.0,0.0,4867505.955341488,1566.0190627637323,322.65903903378654,0.0,43.402167439543256,0.15659572396921628,307.60483681317976,307.60483681317976,0.43333333333333335,1.1086123519229807,1.0944500656387348,1.072759539286303,1.0780203407030677
 04/03  23:00:00,8.021666666666667,21.179376028861295,15.794138324775846,-4227.141574978549,0.0,0.0,5898532.238940598,1812.7344199745844,393.4345540939475,0.0,161.58716219490034,0.19206418902549846,461.5010013052558,461.5010013052558,0.5666666666666667,1.0011326207278652,1.0274420750164952,0.9997813849754403,1.0051463629303015
 04/03  24:00:00,7.199999999999997,21.173248602590498,16.109666083592426,-3365.070681536225,0.0,0.0,6081011.521503692,1861.5270425057672,412.25520887192476,0.0,158.32262519514185,0.20838687402429068,483.67338918904346,483.67338918904346,0.5666666666666667,0.9698082485720697,0.998481721067469,0.9786596106726237,0.9840746509257791
 04/04  01:00:00,6.941666666666667,21.187714792747176,15.428359199935569,-3931.128034152948,0.0,0.0,5518877.33429565,1607.9047789816157,372.34276586994383,0.0,165.37161365254366,0.1731419317372818,488.52894497951706,488.52894497951706,0.5833333333333334,0.9614419154742124,0.9833129030251512,0.9730559726509035,0.9784472638060682
 04/04  02:00:00,6.958333333333333,21.183416734732493,15.85650698960188,-3640.024609002044,0.0,0.0,5876617.367152628,1753.5834294011704,397.9318132711627,0.0,160.9418788299318,0.19529060585034108,488.3823429290606,488.3823429290606,0.5833333333333334,0.9597792837425696,0.9833129030251512,0.971937021336539,0.9772987474210559
 04/04  03:00:00,6.941666666666667,21.16620513709774,19.070787039444763,-2532.5468468328163,0.0,0.0,7160543.688810424,2144.1789837924716,481.1446166510572,0.0,152.68558563897128,0.23657207180514356,580.9685091022901,580.9685091022901,0.6333333333333333,0.9607406444267821,0.9782249560806053,0.972559891745267,0.9778857036369842
 04/04  04:00:00,6.6999999999999975,21.17806939576979,16.148166356206296,-3536.23662304801,0.0,0.0,6126252.7078638505,1845.7869670894406,416.5787775106934,0.0,157.92429078260025,0.2103785460869987,489.41578188102113,489.41578188102113,0.5666666666666667,0.9514451180986716,0.9703434516237345,0.9663139315495731,0.9716486560699068
 04/04  05:00:00,6.39,21.172527274463885,20.070083376255404,-2220.6987529088783,0.0,0.0,7844973.555431585,2413.350960962773,542.0835866082099,0.0,142.34659081494448,0.2882670459252775,595.6395008881676,595.6395008881676,0.7,0.9416471589676998,0.9661661291296906,0.9597213874557702,0.9650822012847597
 04/04  06:00:00,6.099999999999997,21.148202955484713,23.04884437783748,-1457.0239506324754,0.0,0.0,9314041.228042893,2988.2467063734366,653.2460662032416,0.0,131.45820713997915,0.271448079047166,603.8855381915258,603.8855381915258,0.85,0.9311158930574356,0.9543547558988805,0.9526493161390416,0.9580652272762707
 04/04  07:00:00,6.099999999999997,21.161828550801363,20.35733592716097,-2706.935450534367,0.0,0.0,7834449.892336971,2392.6343975734544,538.1777292395998,0.0,145.60639756225657,0.24636807640998354,604.42929180108,604.42929180108,0.75,0.9311702574499932,0.9543187282809809,0.9526763756088095,0.9580964631273219
 04/04  08:00:00,6.409999999999999,21.166763349538904,23.43837322047953,-2013.9439279267874,0.0,0.0,9070115.193821391,2779.0608420131002,619.9902400965168,0.0,136.9152148486308,0.25367837365487633,694.1080056691736,694.1080056691736,0.9,0.9409884468522546,0.9610191295339011,0.9592864417375889,0.9646599799016597
 04/04  09:00:00,6.6999999999999975,21.155457964468287,30.640037025860362,-447.74410810700306,0.0,0.0,12539578.658672648,4065.3283376568825,877.151799219517,0.0,106.02538815769192,0.42720211649837175,778.2272215562334,778.2272215562334,1.0666666666666667,0.9509701337817683,0.9688445292850646,0.9660690404937923,0.9713661587572775
 04/04  10:00:00,7.2683333333333335,21.15941213987513,26.72688007089317,-1596.359063397546,0.0,0.0,11079668.378241334,3622.4023030050894,766.9729417695085,0.0,117.2654991023034,0.3723363753681299,659.1773950347002,659.1773950347002,0.9333333333333333,0.9690413982864904,0.9812640328288292,0.9782497593556301,0.9834693166475501
 04/04  11:00:00,8.626666666666665,21.16682226596569,27.6583679044849,-1636.924292998109,0.0,0.0,11082496.300991638,3543.4193360454383,744.5683355857774,0.0,123.14581542862442,0.3343668106262439,695.5081025697964,695.5081025697964,1.0,1.0147600305856666,1.014594994234842,1.0090483261948018,1.0141354400593328
 04/04  12:00:00,8.573333333333332,21.17240644071721,23.310071450858747,-2981.1041812158887,0.0,0.0,9294468.810586281,2946.417815290882,621.227353554095,0.0,135.3484085154874,0.29776480330862093,613.9036778902865,613.9036778902865,0.85,1.015742227562423,1.0186949323089147,1.0097603002268432,1.0148172836020786
 04/04  13:00:00,7.800000000000003,21.143752509021212,35.78794584860205,864.8263824092923,0.0,0.0,14369025.346527752,4813.992658337914,1014.5172261583594,0.0,98.45543954900653,0.3789934334105609,731.3602094437937,731.3602094437937,1.2833333333333334,0.9879940479921689,0.9968096230477603,0.9913215132366354,0.9962491313496001
 04/04  14:00:00,7.800000000000003,21.145691590023254,31.591937518048237,-190.39859428102693,0.0,0.0,12783690.324667431,4300.8564639306,901.570240885788,0.0,109.41998712775714,0.3389074017739689,639.6045690918095,639.6045690918095,1.1333333333333333,0.9879815999452587,0.9967709972912024,0.9913339949313852,0.9962580538568948
 04/04  15:00:00,9.246666666666664,21.16651763469591,27.27172737134456,-1664.6379456142702,0.0,0.0,10890296.699253082,3503.104554947583,727.8801038758887,0.0,97.33662459087036,0.3330770172493756,667.8728099349988,667.8728099349988,0.9833333333333333,1.0349673218349478,1.0287071581672091,1.0228149114407405,1.0278479858727558
 04/04  16:00:00,10.29,21.174403246649607,23.19553960329728,-3053.4113383306694,0.0,0.0,9318832.42988919,3040.1727550702553,616.3599963890705,0.0,0.0,0.2913758219050836,550.1684194288204,550.1684194288204,0.85,1.0733100293189362,1.0610150297247332,1.0487179532340272,1.053816962732163
 04/04  17:00:00,9.121666666666668,21.16283913402367,27.492370250177935,-1276.4480678960526,0.0,0.0,11294906.581514856,3693.390819517148,754.8320435313823,0.0,119.01006263540866,0.33946630927004817,678.0617000658611,678.0617000658611,1.0166666666666666,1.0350090035871564,1.033561423938475,1.0227160036967513,1.0278776988247227
 04/04  18:00:00,7.163333333333333,21.170800777836654,24.33859260739215,-2702.4834054839175,0.0,0.0,9713537.15581754,3112.7149894842823,669.8675362554137,0.0,128.05897401238292,0.28363456813317517,667.2175552672255,667.2175552672255,0.9166666666666666,0.9699926968397425,0.9854631463279454,0.9787937438950577,0.9841590422564582
 04/04  19:00:00,5.841666666666666,21.150340958811874,34.33203506685097,141.4970114913187,0.0,0.0,13287724.799388118,4385.471504229029,970.6715136670559,0.0,101.23343864329436,0.38187051882452466,816.2633160151568,816.2633160151568,1.2333333333333334,0.9236638562991719,0.9495770874685489,0.9479382326516157,0.953321189975662
 04/04  20:00:00,4.721666666666668,21.131574265880978,56.27475836911451,3289.457426531349,0.0,0.0,17368071.570085417,4930.65876864996,1262.9682522630053,0.046640557966588087,95.11664230165462,0.4281387941082001,1703.897551058117,1703.897551058117,1.6666666666666667,0.8866913889452254,0.9244307291326501,0.9231178467006954,0.9287785093444245
 04/04  21:00:00,3.3316666666666666,21.130919428031483,62.9954562021472,3343.6993170513383,0.0,0.0,17369782.10382031,4777.931181196348,1314.9298041533193,11.111089947322734,94.10477362806984,0.39748125247985394,1846.5809284548027,1846.5809284548027,1.8166666666666667,0.8393558142161494,0.8896325895707918,0.891361473099362,0.8974589972042745
 04/04  22:00:00,3.368333333333333,21.145297540075095,45.48352882307789,-158.35196280624174,0.0,0.0,12764966.962597394,3916.584395077792,1056.718034154758,28.852409941646222,106.66666666666667,0.3112690757843829,1026.9114483227665,1026.9114483227665,1.5,0.8379895902355858,0.8862972098634235,0.890845359414423,0.8967411130726997
 04/04  23:00:00,3.9000000000000017,21.14910668405253,45.97824890449817,275.26229000385695,0.0,0.0,13516715.094663987,4053.0522377261605,1057.783674280852,63.31565425407804,93.33333333333333,0.32900956233148626,1209.5214616094697,1209.5214616094697,1.5833333333333333,0.8568539609002073,0.9001016994440459,0.9033647048580248,0.9091152249336631
 04/04  24:00:00,3.5900000000000003,21.144284841888986,52.62409080318621,9.683047534048091,0.0,0.0,13098019.802342547,3959.4750456919924,1065.1603563452377,74.41333838535598,106.66666666666667,0.3127380444610754,1094.0506357292243,1094.0506357292243,1.6333333333333333,0.8469965875194545,0.893668957242308,0.8966592382595928,0.9024596314550891
 04/05  01:00:00,3.299999999999998,21.13354356860071,71.55194546509132,2113.4728674592607,0.0,0.0,16226940.915149793,4829.897879384196,1349.1237936780074,95.33165355309691,93.33333333333333,0.42973224789695263,1375.7540912076583,1375.7540912076583,2.0,0.836887525188535,0.8860024418199994,0.8898109414652139,0.8957965433072936
 04/05  02:00:00,3.0416666666666665,21.13708266002091,62.747928345144054,2501.6249596043103,0.0,0.0,16163683.717510028,4196.093095039943,1158.3356060109304,100.41633430489534,96.47791325460172,0.4133099946805253,1964.853644885479,1964.853644885479,1.7833333333333334,0.8288551934857538,0.8807084230705597,0.8843529200731305,0.8905000394091466
 04/05  03:00:00,2.7999999999999985,21.134155628993955,69.33435016346763,2056.4839395035833,0.0,0.0,15823657.79212159,4403.114703607241,1246.2858257216335,107.26911472708339,99.10620399130467,0.3964121318822183,1626.027084451772,1626.027084451772,1.9166666666666667,0.8201705035004282,0.8738429542230417,0.8786310150201125,0.8848378167240933
 04/05  04:00:00,2.7999999999999985,21.136307875877414,72.75037588198437,1999.1201236655004,0.0,0.0,15988300.32693997,4693.403755160139,1332.9883412275206,79.20720002424561,100.0,0.3737487161405734,1399.360831250519,1399.360831250519,2.0,0.8201814110442558,0.8737978639053294,0.8786545824769494,0.8848646529002041
 04/05  05:00:00,2.49,21.13547892684732,66.80167153411361,3479.7855613003176,0.0,0.0,17776319.72629845,4675.840767131738,1309.56429392105,65.88897855695822,88.82816682027142,0.4424720403805131,2094.250099678436,2094.250099678436,1.9166666666666667,0.8104091122045184,0.8674945768842071,0.8721278726304563,0.8784513589724594
 04/05  06:00:00,1.631666666666667,21.155388298704096,62.146599712084466,2382.5597777483986,0.0,0.0,16659753.731451381,4483.489286528264,1264.8039826461345,56.13046492971541,88.08053180902704,0.4968761538805592,1917.5536748815173,1917.5536748815173,1.7833333333333334,0.781737366456882,0.8467883935204971,0.8531317701797497,0.8597241579734418
 04/05  07:00:00,1.1000000000000005,21.150035013754685,62.77066662215527,2569.715618165862,0.0,0.0,16741503.807391679,4532.0573895108655,1294.4805934167268,40.25778523906103,87.57083839574707,0.5083921833214643,1900.3725964336747,1900.3725964336747,1.7833333333333334,0.7631822787475601,0.8326257095406071,0.8408592077542042,0.8476381529157943
 04/05  08:00:00,1.1000000000000005,21.15626265730075,68.1193144785963,3938.795452664812,0.0,0.0,19365913.57158068,5189.392874979409,1467.0719391372234,30.605586303049602,71.19692268109523,0.5983189423512386,2252.6120403880295,2252.6120403880295,1.9666666666666666,0.763210879967779,0.8314392001391856,0.8409581056399666,0.8477013018145015
 04/05  09:00:00,1.41,21.159809589771033,55.37537443312672,2533.8016881824124,0.0,0.0,16878675.49543306,4552.751641491143,1272.229690744154,2.277091525251109,85.99753659278089,0.517576897424688,1952.0105689172376,1952.0105689172376,1.6666666666666667,0.7733904424448711,0.8395556240699247,0.847625160935272,0.8543147334566329
 04/05  10:00:00,1.9583333333333333,21.1483543101328,62.172071381895336,2889.7235278483754,0.0,0.0,17323023.95841528,4931.193616909779,1384.8701495783428,0.06884113995758642,81.88822172133237,0.42346835266163924,1742.3790066681609,1742.3790066681609,1.9166666666666667,0.7920419758424132,0.8529753021028806,0.8599672000378459,0.8664827144724582
 04/05  11:00:00,2.5100000000000002,21.142001276631728,61.331866442596926,3047.7452658534517,0.0,0.0,17307337.086212054,4680.213086035992,1306.7470614618367,0.06433626104396409,92.987188191402,0.40638708452555566,1917.8105254973254,1917.8105254973254,1.8,0.8105709351361644,0.8664310118626701,0.8722204957571813,0.878563322012701
 04/05  12:00:00,2.7999999999999985,21.131683191038622,59.51694380009944,4221.563368505123,0.0,0.0,18375110.665993918,4601.287134782836,1267.7490325279905,0.0630042864842596,92.2373495597118,0.4139223668456705,2364.6552947468276,2364.6552947468276,1.75,0.8209528610621376,0.875030764980602,0.8790758743611367,0.8853444099790689
 04/05  13:00:00,2.49,21.145714622035275,64.66595888677574,3330.5610567063172,0.0,0.0,17852032.832680907,5017.993655063724,1399.2732329580426,0.06886936223215775,84.55030790684025,0.44184601684418945,1831.31658434675,1831.31658434675,1.9,0.8107684565901331,0.8676675481661206,0.8723760583688404,0.8787188966800249
 04/05  14:00:00,2.5100000000000002,21.143842375328454,59.89589696851952,2001.8722933002748,0.0,0.0,15832920.12652068,4556.353752692452,1280.0082111960317,0.06230872266879227,98.80455851193399,0.39866208779500684,1519.3828722054177,1519.3828722054177,1.7333333333333334,0.8106650287134146,0.8665429294210302,0.8723272943837636,0.87865784006755
 04/05  15:00:00,3.058333333333333,21.130206856550977,57.582209476591046,1244.2171553209812,0.0,0.0,14654676.28103514,4674.941706931637,1285.7638707913334,0.06255196598973073,100.0,0.38769845603201436,1012.411965460372,1012.411965460372,1.7333333333333334,0.8291237556979318,0.8800379378431911,0.8848373323659461,0.8909015972774851
 04/05  16:00:00,3.61,21.14460167169113,54.203534491474485,1072.5569784169707,0.0,0.0,14678253.12988699,4565.535306181961,1229.1524856574788,0.06039589305520309,100.0,0.3991772348704992,1131.280671991883,1131.280671991883,1.6333333333333333,0.8477274051450568,0.8935873999822698,0.89721257768269,0.9031412939711702
 04/05  17:00:00,3.9000000000000017,21.165573183535624,26.29292638706831,-2699.4519926968032,0.0,0.0,9387299.012231754,2760.1926326758457,706.4509806293881,0.037682872950413886,121.79190422858038,0.3153262618107876,970.3729668103596,970.3729668103596,0.9833333333333333,0.8590916416902566,0.9016942994511328,0.9046427808596975,0.910642869959847
 04/05  18:00:00,3.9000000000000017,21.165022749887903,28.77202851335625,-2377.7060002783933,0.0,0.0,9108320.363133706,2595.871081690771,686.6233823988425,0.03510099814244145,133.66664106418452,0.23528793220895822,969.4278312337232,969.4278312337232,0.9833333333333333,0.8591677598622475,0.9016489236720453,0.9046833645406964,0.9107823547862728
 04/05  19:00:00,3.5900000000000003,21.1726715931568,27.28379631437473,-2677.760811670346,0.0,0.0,9103782.865343796,2603.515152956491,685.2250105452233,0.03550761145249181,131.58671853685487,0.2823280287525841,980.367189292717,980.367189292717,0.9666666666666667,0.8494632703737506,0.8952898013714343,0.8982514396712332,0.9043359389577669
 04/05  20:00:00,3.0416666666666665,21.171498169382396,29.629911140941008,-2667.164324214527,0.0,0.0,9814382.424795618,2907.3285846095628,771.6599586546429,6.67683768564225,118.06827282811203,0.35586967845333767,1015.4485414651714,1015.4485414651714,1.0166666666666666,0.8310133253097799,0.8818237483189963,0.8861565363106434,0.8922530012722312
 04/05  21:00:00,1.9216666666666669,21.167142060642572,27.83838733066206,-2253.791101980644,0.0,0.0,9294911.471538784,2644.1516551949017,725.144516087781,5.419161352216311,123.17250229362531,0.35373525003037254,1042.5550108791385,1042.5550108791385,0.9666666666666667,0.7935554634404627,0.8555431664301089,0.8612177323221866,0.867697788995004
 04/05  22:00:00,0.8416666666666667,21.165017261110144,27.985394917873954,-1268.7406029450708,0.0,0.0,9047023.815815572,2500.7207669138347,718.805089752039,1.40735962531474,126.89384168322532,0.3130916593212044,1066.6560888954523,1066.6560888954523,1.0333333333333334,0.7557283484941671,0.8273297966397681,0.8362989835259339,0.8430402964529041
 04/05  23:00:00,0.6,21.17277510226378,35.36837096020375,-1097.8842216027629,0.0,0.0,10812836.390917884,3034.898255753601,882.1384913231307,5.8053937710708,114.25334778959613,0.3205164819763926,1237.906696925314,1237.906696925314,1.2333333333333334,0.7471591072303251,0.8207280480319169,0.8307679977866071,0.837488094207404
 04/05  24:00:00,0.6,21.15361992135514,34.89057346999807,-1456.1185292896814,0.0,0.0,10919622.384473499,3305.5771344122577,943.8296986982768,10.203067811488268,100.0,0.2439183473331644,1086.736867233328,1086.736867233328,1.35,0.7469609120832303,0.8208905851751278,0.830567618242588,0.8373218200406447
 04/06  01:00:00,0.6,21.15735120626805,44.309845120246884,-329.42898467846294,0.0,0.0,12857839.099947244,3826.9189981124955,1091.5626780636399,6.611190755757506,100.0,0.34255323627691225,1231.6716757778568,1231.6716757778568,1.5,0.7464979131835079,0.8203978311932698,0.8302178927491078,0.837167056088441
 04/06  02:00:00,0.8583333333333333,21.14451940578854,43.24245274866558,-106.3227469389521,0.0,0.0,12425055.771802988,3837.412580200935,1078.8170038653175,4.543148489720752,100.0,0.362111624079111,1066.3138124390023,1066.3138124390023,1.4666666666666666,0.7547166291387927,0.8261952536125232,0.8355923104788977,0.8425181112124457
 04/06  03:00:00,1.1000000000000005,21.153952716578356,48.90917499334681,634.7838518746702,0.0,0.0,13488719.538465027,4044.0226695592796,1137.0715979717331,11.278522492147632,100.0,0.4030036418206174,1219.4766455887695,1219.4766455887695,1.5333333333333334,0.763071481572711,0.8321737237417491,0.8410800942366442,0.8478929628844156
 04/06  04:00:00,1.1000000000000005,21.139790967510997,50.357089576959055,159.5560496254669,0.0,0.0,13280832.56194157,4129.431495153204,1153.9840357846901,8.514405627065914,100.0,0.2361511904551244,1062.8188242237698,1062.8188242237698,1.7333333333333334,0.7630396845726374,0.8321560175779644,0.8411729299935458,0.8477839067089613
 04/06  05:00:00,1.1000000000000005,21.146416742434635,59.581609196125285,906.6213876842831,0.0,0.0,14688372.73419836,4460.945880331945,1280.1714449507704,3.8651615675081232,100.0,0.378402685164655,1217.8746372559795,1217.8746372559795,1.7666666666666666,0.7631430905497113,0.832645448704236,0.8410395090180306,0.8476934598458207
 04/06  06:00:00,1.1000000000000005,21.13061952934297,62.78415468924633,1225.8836437154173,0.0,0.0,14736619.401505992,4597.228749162287,1341.279734615314,2.40086739513571,100.0,0.4349699477509652,1110.1948278591658,1110.1948278591658,1.7666666666666666,0.7634714483735502,0.8330474027764299,0.8411769917580579,0.8478866185202135
 04/06  07:00:00,1.1000000000000005,21.139400297575882,67.33239080691078,1654.1984316302426,0.0,0.0,15637546.178557072,4724.385021224816,1388.212246699679,2.6449957506067565,100.0,0.4013033375910436,1293.009731372378,1293.009731372378,1.8666666666666667,0.763448713612379,0.8329471009762135,0.8411237164667769,0.8478850097619326
 04/06  08:00:00,1.41,21.13126789231521,61.213899200165294,1134.4828182620463,0.0,0.0,14607404.017150013,4551.651818050433,1313.0238853802946,8.356674749358216,100.0,0.4439180414942356,1100.7561665561404,1100.7561665561404,1.7333333333333334,0.773295776871273,0.8397562337150443,0.8476761906425948,0.8542458236941479
 04/06  09:00:00,1.9583333333333333,21.144389412779482,60.44566147817969,1120.42124255305,0.0,0.0,14994465.25505156,4597.98240969447,1297.048353932592,2.6809830396649446,100.0,0.39541731001850516,1183.4338183204877,1183.4338183204877,1.7666666666666666,0.7917519324720564,0.8532663025279248,0.8598850584031921,0.8662496165916768
 04/06  10:00:00,2.5100000000000002,21.13426301624292,54.47896258138611,774.356730198313,0.0,0.0,14142879.800531635,4485.536218526852,1231.4574632910474,0.0609247150794332,100.0,0.32441641182095887,1008.0730167919565,1008.0730167919565,1.7333333333333334,0.8101628706502233,0.8661397879329381,0.8722966991642276,0.8784670777756993
 04/06  11:00:00,3.058333333333333,21.14499572982496,57.122168770028345,1043.4823143062608,0.0,0.0,14903355.60200551,4625.978019284059,1259.1661458719566,0.06191320938311426,100.0,0.33284118328393564,1131.5664838992643,1131.5664838992643,1.7666666666666666,0.8286594060606342,0.8794481091699843,0.8846002275944029,0.8906229137889791
 04/06  12:00:00,3.61,21.130085761864255,58.339768818944165,1260.0657440750044,0.0,0.0,14836351.098132249,4759.417457228649,1294.58341669668,0.06279708241693106,100.0,0.39880146235055425,983.2344180466156,983.2344180466156,1.7333333333333334,0.8474456901106318,0.8934747050474232,0.8969611430533674,0.9028472725479203
 04/06  13:00:00,3.5900000000000003,21.14077959776244,61.191864096086164,1493.3387860128616,0.0,0.0,15473760.89367742,4839.587947724886,1321.4569758812781,0.06385573720185447,100.0,0.4100550140669869,1123.5171836297454,1123.5171836297454,1.7666666666666666,0.847796002978367,0.894418223712705,0.8971476439486694,0.903047999442092
 04/06  14:00:00,4.488333333333332,21.137980031020394,43.45302005306199,294.2407118298812,0.0,0.0,13411797.335148992,4360.943779347593,1087.9564348220936,0.041930948201253135,100.29051063749327,0.3121288666716787,891.3897041480045,891.3897041480045,1.5,0.8756594557422412,0.9137090309622254,0.9159804041327687,0.9216583213090869
 04/06  15:00:00,5.8583333333333325,21.16503361036824,30.485064649820263,-1170.5272877956197,0.0,0.0,11815567.166326176,3806.816174340687,844.190061688898,0.0,112.75246591619808,0.38911537028932935,810.4816648942904,810.4816648942904,1.05,0.9237516721673684,0.9484151277679961,0.9478658265058993,0.9533906404969398
 04/06  16:00:00,6.668333333333334,21.164520309770904,24.50973917387606,-2637.2927041748653,0.0,0.0,9553043.75028793,3049.7816095093417,669.2973695301778,0.0,129.39380875029636,0.27522478772585235,682.3990501208344,682.3990501208344,0.9666666666666667,0.9511316541807585,0.9682002851786328,0.966104130753429,0.9716130105607576
 04/06  17:00:00,7.199999999999997,21.165287901604575,29.838351657979413,-1592.2793225973999,0.0,0.0,10889018.659728564,3461.652286464904,764.3591461987588,0.0,128.21385985278098,0.3296675983387466,755.9705887708799,755.9705887708799,0.9666666666666667,0.9701602811688275,0.9829588374326896,0.9791238073454204,0.9843977558064735
 04/06  18:00:00,5.753333333333335,21.162510461677236,21.39093751516168,-3149.0028663311386,0.0,0.0,7652672.454119348,2334.7539129771044,542.3373877089455,0.004074764474340827,147.9196510047499,0.2162211000126795,639.0704859025586,639.0704859025586,0.7666666666666667,0.9254181654588999,0.9524885192309088,0.9491019887125758,0.9545854302838399
 04/06  19:00:00,5.278333333333334,21.18167730544787,19.909344137078797,-4329.412818810437,0.0,0.0,7191617.173937509,2248.4302976554,531.4045758803259,0.011849015977561684,145.83729525852996,0.2087769512322451,582.1329625163179,582.1329625163179,0.7166666666666667,0.9014230551336653,0.929477759600271,0.9328313429725239,0.9386043953577303
 04/06  20:00:00,5.531666666666667,21.200484280012567,18.64886781548275,-5982.805786360242,0.0,0.0,7076394.4292852655,2258.553659854619,503.63768494718414,0.0,149.48618241841945,0.16798829070434454,521.591860564192,521.591860564192,0.6666666666666666,0.9129006955742902,0.9394539325797134,0.9405356898348795,0.9462210776947402
 04/06  21:00:00,4.4316666666666675,21.151836256136754,26.254398939416653,-2434.4651781371795,0.0,0.0,8360695.591736224,2460.956595990055,639.2990434919856,0.03280534413502771,138.0424608661488,0.2313280355653614,811.868229593442,811.868229593442,0.9333333333333333,0.878216379746568,0.9164353345738427,0.9173978026885953,0.9233063321487873
 04/06  22:00:00,3.5900000000000003,21.167108583076143,28.947667698605056,-2131.4901616246248,0.0,0.0,9450400.587674992,2728.673996125534,711.7428152238048,0.03688142418189106,130.15102654406488,0.29070531254836707,976.1149779475949,976.1149779475949,0.9833333333333333,0.849155355372022,0.894920656659615,0.8979351090723408,0.9040672488176454
 04/06  23:00:00,3.61,21.152831598238162,27.206356286686788,-2442.1585501540376,0.0,0.0,8760660.832383148,2610.1953814773515,691.0750508784374,0.035459347428457313,133.08447094621465,0.2578082527438434,837.0588694188102,837.0588694188102,1.0,0.8482965444842511,0.8935297238354746,0.8975546671014254,0.9035334050891363
 04/06  24:00:00,3.9000000000000017,21.164974382830653,28.56450088688174,-2419.6754057978474,0.0,0.0,9556472.172454488,2785.7817478066017,729.6496509743002,0.03784667723424114,126.81606866615766,0.315512893334061,966.3046199041389,966.3046199041389,1.0166666666666666,0.8585861387229373,0.9012263130368428,0.9043222376361579,0.9102851936604525
 04/07  01:00:00,3.9000000000000017,21.1795118378782,28.927133162779022,-2685.2849705469716,0.0,0.0,9933853.55359566,2778.8901379520994,727.3461734983417,0.03793181098357913,126.31261340477856,0.3338551479548969,1104.4702449391434,1104.4702449391434,1.0333333333333334,0.8585497295335164,0.9011955932674095,0.9042141464231472,0.9102507565329032
 04/07  02:00:00,3.5900000000000003,21.16781358596596,26.284271450658217,-3006.0012004974105,0.0,0.0,9108960.846819207,2607.2019975740823,687.6553493856615,0.03622969613266532,127.21518671502402,0.337816803967511,974.7574095022679,974.7574095022679,0.9666666666666667,0.8484949091885015,0.8944184665024887,0.8975211508776348,0.9036246237657672
 04/07  03:00:00,2.7316666666666674,21.17224164901358,30.677014356359106,-1142.2993316673362,0.0,0.0,10027549.722388329,2733.712783013452,744.4806665516269,4.428824202925731,128.38929917225892,0.2884708299049941,1154.9550602464203,1154.9550602464203,1.1166666666666667,0.8195375131821125,0.8738589786586969,0.8785484853281542,0.8846008736274219
 04/07  04:00:00,2.7683333333333326,21.178170732095335,27.56158735051791,-1886.2049368443434,0.0,0.0,8692239.888356213,2310.8104459048627,637.2359380639512,20.305470086732456,138.7554545399279,0.2251616880030718,1051.2827121860132,1051.2827121860132,1.05,0.8186253910597944,0.8709542151250521,0.8781477515833124,0.884002738052812
 04/07  05:00:00,3.0416666666666665,21.170660009156865,32.042721718965666,-749.4667384656844,0.0,0.0,10039438.6233875,2676.0254102318963,734.9707886001415,29.029861208339398,128.82923005064623,0.27326058719899604,1206.3800401605185,1206.3800401605185,1.2,0.8292390140556873,0.8800291285668806,0.8851435032777153,0.8909485079797956
 04/07  06:00:00,2.49,21.1692234849789,31.895720209283883,-1154.3632249590785,0.0,0.0,9802584.186677486,2767.83082862923,770.7800556141628,31.597104102849055,120.60845261300531,0.36649545525636856,1072.6710953096722,1072.6710953096722,1.05,0.8105680016428096,0.8664614281600248,0.8726815366761416,0.8786840821269679
 04/07  07:00:00,2.5100000000000002,21.159240645802367,38.50136235409498,309.55212088507056,0.0,0.0,11851116.745713567,3441.524391161847,946.9628932831739,42.34792789966136,99.38337832088993,0.48526910354060504,1230.0166780891084,1230.0166780891084,1.2,0.8102351953286913,0.8655289678890222,0.8723746166143547,0.8784458567883183
 04/07  08:00:00,2.7999999999999985,21.16532324957278,33.3706932526733,-832.9331133518756,0.0,0.0,10298658.50197977,2983.3946949748374,815.7815569142655,37.22430357536011,113.63135184053786,0.41412644249560926,1070.0630638701998,1070.0630638701998,1.05,0.8204101282180448,0.8728998161477506,0.8791760489808348,0.8851179826883583
 04/07  09:00:00,3.368333333333333,21.161650713841997,36.561124237460525,88.5704155080292,0.0,0.0,11484295.767208878,3294.8496160247723,888.0286503647233,42.26554766984053,106.06164112767395,0.43168211039196697,1206.591325893817,1206.591325893817,1.2,0.8387521580738083,0.8851077068284323,0.8913742283889872,0.8971593792317701
 04/07  10:00:00,4.468333333333333,21.17503671334272,28.4098976532598,-1632.5217063049747,0.0,0.0,9081529.49110895,2485.409010143461,655.049012417711,33.55080227730205,133.85393663466098,0.25833905706249904,1031.3853491511406,1031.3853491511406,1.05,0.8757389991876813,0.9124364277126461,0.916173448937883,0.9215712795948586
 04/07  11:00:00,6.136666666666667,21.16666313527147,28.21690145644143,-1366.2297388777215,0.0,0.0,10739795.015025303,3364.569515934395,753.7277065239527,0.0,124.33272397062078,0.31543086849550944,800.9113797926748,800.9113797926748,1.0666666666666667,0.9319045588970928,0.9527267089785542,0.9532362505150388,0.9587941067235027
 04/07  12:00:00,7.510000000000002,21.161662795536838,27.230529852515357,-1875.5897466688534,0.0,0.0,10885720.937577968,3601.493977053459,761.5727964972472,0.0,120.3262096257295,0.3785980692527607,652.072234633241,652.072234633241,0.9333333333333333,0.9792186405168759,0.9893553843401097,0.9851122642558351,0.9904604095929043
 04/07  13:00:00,8.626666666666665,21.1607796735734,28.937462358082733,-1119.2854481313611,0.0,0.0,11705018.69191747,3866.249356814215,797.4910996543224,0.0,115.81431154375127,0.36325215822026685,698.4344266296739,698.4344266296739,1.05,1.0163393962670448,1.0159774480364592,1.010114814048271,1.0153771085860857
 04/07  14:00:00,9.400000000000002,21.169226421880964,24.9236837306325,-2625.296129999019,0.0,0.0,10011256.165054685,3311.1546690664777,675.7738904912181,0.0,130.45497196460212,0.3007884328953797,586.3431146052283,586.3431146052283,0.9166666666666666,1.0438295375805935,1.0383553186959438,1.028713387312183,1.0339425996573781
 04/07  15:00:00,10.020000000000003,21.16419769088143,28.901924462502635,-1374.164645265132,0.0,0.0,11583979.545805238,3857.920556897193,780.9433933666488,0.0,49.34979411662183,0.3477170067401227,643.8675678254101,643.8675678254101,1.0333333333333334,1.063870651525668,1.0519861393741683,1.042321128263268,1.0475325053710118
 04/07  16:00:00,10.85833333333333,21.162739366981036,25.293840018461704,-2382.748695352499,0.0,0.0,9680949.150761941,3203.7802870298055,654.370440670112,0.0,0.0,0.2797309640379206,534.8032073002856,534.8032073002856,0.8666666666666667,1.0927154534520613,1.0745672042778314,1.062142507122256,1.0672001700287572
 04/07  17:00:00,11.41,21.157359431146663,17.832679902353725,-4118.211393781577,0.0,0.0,7481905.742762742,2582.021033451912,500.33237535184713,0.0,0.0,0.25416232809735245,373.30889289165356,373.30889289165356,0.6333333333333333,1.1118294369919284,1.0875787074388226,1.075169207733085,1.0802863449040552
 04/07  18:00:00,11.390000000000002,21.183142591420157,15.882043855075763,-4913.349365524455,0.0,0.0,6080627.5330797555,1989.819679114595,404.42874294374616,0.0,0.0,0.19661166302943062,374.6841473853267,374.6841473853267,0.55,1.1136205727964699,1.0913162554952036,1.0760909865443358,1.081453485654093
 04/07  19:00:00,10.531666666666666,21.24332149751547,16.033440866492608,-8883.018707720012,0.0,0.0,3639073.868103826,1177.277548995605,242.4253393731895,0.0,0.0,0.11907551347259202,237.23684813605453,237.23684813605453,0.5333333333333333,1.0881568605681955,1.080072751341013,1.0587251669621918,1.0640691223655623
 04/07  20:00:00,9.431666666666667,21.18848674327741,23.362091960148472,-4920.405166410779,0.0,0.0,6910302.111231387,2295.7422308430628,475.41999452956713,0.0,137.66985270372484,0.2262811195121941,430.4739174053801,430.4739174053801,0.85,1.0506209013307115,1.0523140109744384,1.033336272598471,1.038666967569979
 04/07  21:00:00,7.763333333333334,21.174587896907248,24.520756851418405,-2804.695138670345,0.0,0.0,8985264.802405216,2842.8373393160477,619.9714656966247,0.0,141.4760080207069,0.26663178205879456,649.9869132632298,649.9869132632298,0.8333333333333334,0.9921756449226485,1.0016980569169895,0.9938942299764706,0.9991955009755572
 04/07  22:00:00,6.131666666666666,21.16479385387448,16.368450769615887,-3466.1143618341107,0.0,0.0,6176832.1884837765,1889.4533903469428,426.44190279221556,0.0,156.14806177536548,0.20534238814751854,508.55585122881166,508.55585122881166,0.5666666666666667,0.936399819374305,0.9629424651483507,0.9561843228720235,0.9617769499997731
 04/07  23:00:00,5.599999999999997,21.165339395083702,17.07781974707719,-2917.1851425204854,0.0,0.0,6548859.185021074,2029.0681885276854,460.10440183123615,0.0,151.79483483170324,0.1912179321126813,522.0593118789791,522.0593118789791,0.65,0.9160795122997023,0.9441199193936601,0.9425623323069626,0.9482243870271524
 04/07  24:00:00,4.721666666666668,21.175844041018227,19.98553962386337,-2597.0119268485655,0.0,0.0,7155283.2457671445,1937.911421304171,479.22262994333363,33.04423606383206,142.99951071402637,0.285002446429868,849.3689091560227,849.3689091560227,0.6833333333333333,0.8884123104663789,0.9252654441129263,0.9240403608791432,0.9298493412200295
 04/08  01:00:00,3.5900000000000003,21.14558968638512,33.58717179099159,-453.2196111182566,0.0,0.0,9799830.375931783,2893.541766392668,757.7549278879094,72.72688390295528,117.12458015053514,0.30513156818577036,966.226962685907,966.226962685907,1.15,0.8482137140902751,0.8942121850338054,0.897330357347594,0.9033618886583257
 04/08  02:00:00,2.7316666666666674,21.15766152527252,41.39605838933446,-491.4070232130859,0.0,0.0,10714529.124212451,2958.1979990589216,815.199804066196,76.05459371969097,122.14404489068569,0.3168266183695741,1176.0244511590188,1176.0244511590188,1.2666666666666666,0.8191603887931245,0.8726726257591505,0.8783242319783469,0.8843018320522622
 04/08  03:00:00,1.9416666666666669,21.165148773622306,31.051785115585073,-1111.593156678672,0.0,0.0,9351340.725603802,2472.7633302015915,703.6491932261614,65.4199296771752,123.08599017124905,0.3128544257003606,1167.6314029915998,1167.6314029915998,1.1166666666666667,0.7915299511393427,0.8526642570118427,0.8600376806659081,0.8661721452928092
 04/08  04:00:00,1.3900000000000001,21.163129377355826,46.83715049969689,284.33298454883817,0.0,0.0,12424543.439090448,3509.1492330452156,994.1871626829276,74.92391920738069,100.94681558058515,0.38602110381653093,1326.2745322657327,1326.2745322657327,1.45,0.7727198327017114,0.8391736660232725,0.8473518778313449,0.8539507081756719
 04/08  05:00:00,0.8416666666666667,21.13501741244147,67.67776460571638,1719.7358890599066,0.0,0.0,14389253.341133332,4303.436946199609,1264.7717984187825,78.9594901333919,100.0,0.3817210124695101,1214.7067127388707,1214.7067127388707,1.9,0.7542869999537994,0.8259590354828751,0.8350394816711568,0.8417996361211196
 04/08  06:00:00,0.6,21.13868117637457,75.89286512394682,1929.4253372566386,0.0,0.0,15873466.136494718,4499.502688032777,1340.2793176704577,81.45486098485262,100.0,0.4203144185040769,1532.9664071632737,1532.9664071632737,2.0,0.7457948759261245,0.816425653831594,0.8293700573032317,0.8362866733154312
 04/08  07:00:00,0.29,21.14034637838936,71.33582736530302,3316.80893112773,0.0,0.0,17919042.685459904,4717.591356189058,1385.3590611430764,85.11908641328789,78.7968183391158,0.5227895384898644,2134.799824345566,2134.799824345566,2.0166666666666666,0.7358192585479003,0.8115845719522385,0.8228022687618829,0.8298474054633457
 04/08  08:00:00,0.0,21.156585354538727,59.94069699846856,4424.4745558972745,0.0,0.0,18775831.263629332,4929.539547766256,1410.9840840816973,88.52756162666599,53.333333333333336,0.46666412317428513,2351.597554650938,2351.597554650938,2.1333333333333333,0.7254816873242327,0.8053995318808931,0.8163266659171877,0.8232183509821774
 04/08  09:00:00,0.8783333333333333,21.149404587765083,62.70293081830904,5178.649019613133,0.0,0.0,20263380.80775618,5199.568212293505,1460.3503492398331,89.00370664072602,46.666666666666664,0.46804933240876245,2620.7615855123677,2620.7615855123677,2.2,0.7547238061828963,0.8260432067394122,0.8355555000969095,0.8421609457283988
 04/08  10:00:00,2.836666666666667,21.158597711229405,51.739905747730106,4072.437212493732,0.0,0.0,17820274.714114226,4749.992131588872,1265.1609021889342,63.161017207707715,60.18235617286515,0.6123010683226912,2143.0885328324534,2143.0885328324534,1.7,0.8205859928517198,0.8718061194172013,0.8789038115647961,0.885096983962026
 04/08  11:00:00,5.604999999999999,21.150532025914067,44.18699758553471,2794.754766031219,0.0,0.0,16414521.821355112,4841.406323606688,1136.027864983792,17.301514235440816,83.08960757607002,0.4464740132340793,1462.0943171444248,1462.0943171444248,1.5333333333333334,0.9129609320164409,0.9390082560583336,0.9407302219686675,0.9461152635280974
 04/08  12:00:00,8.078333333333335,21.14861286117866,30.213745911430784,-538.7270244423727,0.0,0.0,12509240.058802104,4222.506102403936,867.510791040722,0.0,109.00362800249103,0.33409449085848103,628.9692789432432,628.9692789432432,1.0833333333333333,0.996175887105953,1.0019928303390278,0.9971286921951747,1.0018221202336635
 04/08  13:00:00,9.158333333333331,21.14046297993637,37.60935123280834,1265.502305079756,0.0,0.0,15195856.180313984,5192.05347739495,1062.203012677244,0.0,95.5048688433106,0.3759295571012744,674.617578301324,674.617578301324,1.3333333333333333,1.0337539807649099,1.0307123806359437,1.0224575076732223,1.0271600868931487
 04/08  14:00:00,10.020000000000003,21.141012913338354,33.20401355593029,287.8802186837226,0.0,0.0,13607434.917060662,4704.984868881888,942.931571753113,0.0,53.333333333333336,0.31483361529582243,559.1647329280685,559.1647329280685,1.2,1.0622078734891867,1.052210885860196,1.041736331490702,1.046476278882057
 04/08  15:00:00,11.168333333333333,21.1569317475896,28.94324917235767,-672.3206217839382,0.0,0.0,12348540.738813499,4201.333769847521,817.5560272245556,0.0,0.0,0.37225923096506114,592.1025039957148,592.1025039957148,1.05,1.1019254291383451,1.0808548727480594,1.0682443461093665,1.0734028586074942
 04/08  16:00:00,11.958333333333334,21.16913535427339,24.619099238631694,-2726.8382231109,0.0,0.0,9830404.422592673,3299.2879813683076,650.6152784467209,0.0,0.0,0.2673218340873425,490.0638808532284,490.0638808532284,0.8666666666666667,1.129482589673855,1.1022340743723562,1.0872241552984419,1.0922839250536576
 04/08  17:00:00,12.51,21.159503934315932,16.73493374462743,-3996.261790826296,0.0,0.0,6986591.140527392,2386.7900013979906,461.21349759788245,0.0,0.0,0.24073283023836436,337.90774449223983,337.90774449223983,0.5666666666666667,1.1480932287811414,1.1112058592948217,1.0997995340159392,1.1050480514403642
 04/08  18:00:00,12.800000000000006,21.168018468569347,12.983387158933196,-4491.128172655016,0.0,0.0,5191990.680547235,1748.6079800507162,345.55508553405406,0.0,0.0,0.17165782732825455,265.747765473571,265.747765473571,0.4666666666666667,1.1589852511657004,1.125180335456082,1.1071533756920067,1.112533152933889
 04/08  19:00:00,12.49,21.16383261777941,16.066536786206875,-2706.1040268004213,0.0,0.0,6285345.7029405115,2101.7634096054544,419.901821383079,0.0,0.0,0.2061557361425275,342.45189845619944,342.45189845619944,0.5833333333333334,1.1505525680518995,1.119068016951928,1.1013520353725212,1.1067688834589877
 04/08  20:00:00,11.941666666666665,21.175216076077657,13.251059638431236,-4949.645921084855,0.0,0.0,5380268.195550951,1814.4210223927735,358.0791327996651,0.0,0.0,0.18550489289890065,283.9087899543153,283.9087899543153,0.4666666666666667,1.1315194976608387,1.1044618814641078,1.0883411008832575,1.0936724300710787
 04/08  21:00:00,10.821666666666669,21.166170007496177,12.719683562994001,-3910.165590977168,0.0,0.0,4852373.734688991,1566.179337810715,323.30164980071925,0.0,0.0,0.1580160775636439,305.0045624107828,305.0045624107828,0.48333333333333334,1.096098454471195,1.0823049111376983,1.0642060478090356,1.0694776576708676
 04/08  22:00:00,9.121666666666668,21.188348182264555,15.209221236537397,-4056.1313661782265,0.0,0.0,5410800.189324578,1635.5994508549231,360.4619299818307,0.0,167.6388753104344,0.16180562344782795,424.97202514498457,424.97202514498457,0.5833333333333334,1.0379524829453872,1.0624396265260077,1.0247104681295631,1.0299803295272205
 04/08  23:00:00,7.473333333333334,21.1645525801444,16.868081405441472,-3035.336515580696,0.0,0.0,6683065.608447839,2140.9682066919645,457.1975560469427,0.0,150.47585162236354,0.24762074188818237,465.77712634091984,465.77712634091984,0.5666666666666667,0.9821240195265012,1.0313966238953212,0.986945213920676,0.9923298103281676
 04/08  24:00:00,6.6999999999999975,21.16198083612628,23.74123999979703,-2136.159994958531,0.0,0.0,9114676.579853693,2850.085066224158,621.1261624817581,0.0,137.1426130961535,0.2752344270631309,684.289596501362,684.289596501362,0.8333333333333334,0.9528538341879194,0.9705780593596093,0.9673432791513076,0.972726607072072
 04/09  01:00:00,7.2683333333333335,21.157301857673747,18.128298847439506,-3219.6977353416614,0.0,0.0,7473216.998988917,2454.3606732949133,511.23784340527635,0.0,143.52519673693706,0.25474632195718694,473.3703787090647,473.3703787090647,0.65,0.970058709819376,0.9822019053738894,0.9788338388398349,0.984224057804964
 04/09  02:00:00,7.800000000000003,21.168346172057117,24.258292316907387,-2425.9518863765716,0.0,0.0,9422107.254103282,2993.77048933247,636.2603034365802,0.0,136.02290615127723,0.27325968740909556,642.3778656313602,642.3778656313602,0.85,0.9895050020161291,0.9977433895321152,0.9919561338682151,0.9972227790633722
 04/09  03:00:00,7.489999999999998,21.16193834427416,25.947429204629177,-1617.1735031276205,0.0,0.0,9772305.440434009,3100.2179027556335,677.0890085081072,0.0,135.0626493298458,0.2938577330347027,653.934649011346,653.934649011346,0.9,0.9793707042704793,0.9903835903165162,0.9852655539303695,0.9904629534604822
 04/09  04:00:00,7.199999999999997,21.17164665773318,23.204452155762272,-3143.6238364584005,0.0,0.0,8930617.035273187,2777.930737487065,605.8153979692793,0.0,138.70720218980327,0.24249369794654818,665.7503012051257,665.7503012051257,0.9,0.9692730130019285,0.9825874324475093,0.9782936976543031,0.9836539768432485
