Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 04/09  05:00:00,6.373333333333334,21.16150565865589,29.456425716564222,-1185.9001152509163,0.0,0.0,11609225.03870952,3710.2335297506474,818.6500766903239,0.0,114.36224711243575,0.37415594744909353,794.4538757490092,794.4538757490092,1.0666666666666667,0.9422919252292746,0.9642752983940542,0.9602148461380688,0.9656624209591145
 04/09  06:00:00,5.290000000000001,21.16253323224812,27.309063007814927,-1987.3352707625638,0.0,0.0,10707629.686674412,3437.668585277135,774.7407753520189,0.0,118.466227963588,0.38618308267962465,733.4663206440849,733.4663206440849,0.9333333333333333,0.9048658389671939,0.9355401183414185,0.9351613637501628,0.9407870719504267
 04/09  07:00:00,5.0,21.15008658813695,44.55507639306385,118.08649861025236,0.0,0.0,13471580.876266103,4094.05883826869,1036.2734422565259,55.242384169268455,93.51305382964058,0.3698960770429468,1165.55855145831,1165.55855145831,1.4833333333333334,0.8941636141615308,0.9274275538270549,0.9282379800041035,0.933792106049005
 04/09  08:00:00,5.568333333333333,21.14813339306078,32.51127767782885,-501.05615806433684,0.0,0.0,12526393.697241843,4161.618617332909,925.5773238884647,0.0,107.42038213214241,0.2828382035702415,722.389952492694,722.389952492694,1.2166666666666666,0.9125072339946931,0.9407204924766248,0.9407186354677168,0.9459100600106536
 04/09  09:00:00,7.546666666666668,21.15949386266146,29.616627525745496,-962.8883910275375,0.0,0.0,11944309.644406356,3889.0987190373176,825.7843484534543,0.0,112.65777826202772,0.35953491680186933,741.7537944339066,741.7537944339066,1.0833333333333333,0.9782546566344746,0.9862769295765544,0.9845133534983436,0.989748929852037
 04/09  10:00:00,10.036666666666665,21.17198087123627,24.338183598005525,-3003.514077049412,0.0,0.0,9553235.240269061,3098.5286222486543,636.3597691920946,0.0,67.23880041285442,0.28869326839174014,557.7542347235544,557.7542347235544,0.85,1.0624540866999306,1.0500604580253976,1.0415150881680975,1.0465231140071267
 04/09  11:00:00,11.978333333333332,21.16604181513712,28.403458482432583,-1748.2446287347818,0.0,0.0,11080851.44642564,3652.9827579783428,737.7901068963457,0.0,0.0,0.2867323966608582,553.0216398683697,553.0216398683697,1.0,1.127895159410892,1.0993208389905866,1.086255521297736,1.0911763630074633
 04/09  12:00:00,13.368333333333334,21.164534924476122,24.51969718211395,-2628.024606801228,0.0,0.0,9820470.360179543,3296.038310681321,645.8649586429832,0.0,0.0,0.263788389183987,431.1337817508053,431.1337817508053,0.8333333333333334,1.1752630674027387,1.1365846717363401,1.1186681434963235,1.1237867786180884
 04/09  13:00:00,15.036666666666667,21.163123390906954,24.249446808383745,-2436.8979756036038,0.0,0.0,9814585.555670174,3356.4863567806538,650.9782646802881,0.0,0.0,0.24985149006241658,370.4603625975256,370.4603625975256,0.85,1.2301102852043073,1.1751966018362554,1.1564318402481109,1.1617550140471868
 04/09  14:00:00,16.41,21.160069214394618,26.32938202696147,-1390.8918885693265,0.0,0.0,11195732.060755957,3900.0773736412593,739.408111086131,0.0,0.0,0.23023433921842154,358.49862783309607,358.49862783309607,0.9333333333333333,1.2779705168743198,1.2173824281865022,1.189271763403391,1.1950232929806968
 04/09  15:00:00,17.26833333333333,21.15601086650738,16.797097303111073,-3610.4946015916844,0.0,0.0,7396894.935608905,2635.8389184140256,506.6561987830267,0.0,0.0,0.21087292005341848,206.47009231627237,206.47009231627237,0.6166666666666667,1.30618720240335,1.238852954617549,1.2088293240443424,1.2148219317360691
 04/09  16:00:00,17.490000000000002,21.184936201861326,15.006601579039538,-5201.3875273142085,0.0,0.0,5576674.702431242,1907.5561614253595,386.1222508615353,0.0,0.0,0.15132382984492868,203.08011053469357,203.08011053469357,0.55,1.31743691047649,1.2488620886800126,1.216634292958853,1.2227589486508845
 04/09  17:00:00,17.509999999999998,21.187392886174212,8.633189060664725,-5842.734531104922,0.0,0.0,2995778.9870242868,1002.6184276284114,204.33936763342112,0.0,0.0,0.07161375817671733,122.44926405538644,122.44926405538644,0.2833333333333333,1.3159012313893519,1.2467242952561415,1.2154232697543976,1.221621032709122
 04/09  18:00:00,18.05833333333333,21.17314298334149,8.790290947599214,-4870.211367764666,0.0,0.0,3134719.9428745373,1071.7610947220492,218.18937689758332,0.0,0.0,0.0797408548948169,114.02942348259555,114.02942348259555,0.3,1.3341719912517809,1.2605079027315573,1.2280722355535887,1.2344647349367903
 04/09  19:00:00,17.73166666666667,21.178675820930543,2.93956175183669,-6469.955642455001,0.0,0.0,1051797.3438745975,359.11182617983405,73.03971178198634,0.0,0.0,0.0270699105006086,39.7453965621827,39.7453965621827,0.1,1.3342671824696124,1.2617823516062463,1.2281358205050903,1.2345260894122034
 04/09  20:00:00,16.63166666666667,21.172879160567565,6.194945692358112,-5443.984674963289,0.0,0.0,2378467.2140036062,821.9791960946368,164.54356864837885,0.0,0.0,0.07047773726210212,92.35242350819233,92.35242350819233,0.23333333333333334,1.2995898791625125,1.2353691324525735,1.2040292842319398,1.2101692092793208
 04/09  21:00:00,14.653333333333332,21.194648723346265,11.778584213281855,-5064.02153300603,0.0,0.0,4189271.4652674682,1363.5497747288891,278.34943229784125,0.0,0.0,0.10933171364100967,223.83120990198827,223.83120990198827,0.36666666666666664,1.2303979114070138,1.1819153073521291,1.156208858721294,1.1618817893717086
 04/09  22:00:00,13.300000000000008,21.182801666032923,8.811650252465705,-5261.77649775773,0.0,0.0,3105878.499615101,981.7159695689655,203.83374735406906,0.0,0.0,0.08084580111709704,191.30467657100243,191.30467657100243,0.2833333333333333,1.1772203746169865,1.139591492275103,1.1196037946384352,1.1250289538205338
 04/09  23:00:00,12.473333333333333,21.178364500798143,9.175708200640194,-5019.583943782623,0.0,0.0,3381029.473735051,1087.328466769893,224.0866561092793,0.0,0.0,0.09967901956876805,203.35762833238198,203.35762833238198,0.3333333333333333,1.1535922662502984,1.122181097116467,1.1033996345835477,1.1087866596197498
 04/09  24:00:00,10.821666666666669,21.178390712621418,12.108123329586778,-4319.4244721328105,0.0,0.0,4364777.187341939,1351.9490139373718,287.4741242471794,0.0,0.0,0.12637922543648494,303.76078836866884,303.76078836866884,0.4166666666666667,1.096700809261214,1.079172824106049,1.064597928193979,1.0698459922943715
 04/10  01:00:00,9.431666666666667,21.185212775759922,15.591787840152374,-3789.2136250223807,0.0,0.0,5797351.19355519,1797.2861292997716,383.2873571900882,0.0,163.6807359788677,0.1815963201056616,419.81992949138,419.81992949138,0.55,1.0471918699165228,1.0474142267164719,1.0309783073087528,1.0362019461023295
 04/10  02:00:00,8.590000000000002,21.168562365613262,16.6599837976129,-3496.883437614267,0.0,0.0,6600052.594776678,2116.8254810187354,445.07483133910023,0.0,152.62888672414203,0.23685556637928976,441.7750318904579,441.7750318904579,0.5833333333333334,1.0176848368816773,1.0419401426705464,1.0109637088902388,1.0162266107785818
 04/10  03:00:00,7.163333333333333,21.155018169747315,21.762634127797718,-2129.290483125412,0.0,0.0,8602933.80497725,2766.8463508521786,593.8970746434863,0.0,138.10704439808643,0.27344412122386047,573.2745471016842,573.2745471016842,0.7666666666666667,0.9713864120154374,0.9858932377756331,0.979832245021792,0.9851333406699742
 04/10  04:00:00,6.099999999999997,21.15066693036689,23.250633297968253,-1928.745545278672,0.0,0.0,9187669.394678628,2962.3587452776287,649.9233887666585,0.0,133.17765547024047,0.2769507467269585,604.5861604116967,604.5861604116967,0.85,0.9324252466036218,0.9554244210885525,0.9535312894304852,0.9590426218725937
 04/10  05:00:00,6.099999999999997,21.153415360379572,21.587556915372417,-2305.5752435133095,0.0,0.0,8331421.505934139,2612.0421196183984,582.2115558888119,0.0,141.20597966842695,0.23575293440051984,604.5471632282378,604.5471632282378,0.8166666666666667,0.9320142521892545,0.9550890680202487,0.9532665420421069,0.9587729363355211
 04/10  06:00:00,4.963333333333333,21.16526065574211,26.644933794503974,-1348.286805281924,0.0,0.0,9374017.349451773,2739.19795201422,673.8297375645947,12.650065830057379,130.8623929941828,0.26560402939094235,882.4086934465721,882.4086934465721,1.0,0.8955404097617646,0.930334959198093,0.9291488234541189,0.934603819228473
 04/10  07:00:00,3.9000000000000017,21.159399500662303,36.77960236901194,-194.28533380808463,0.0,0.0,11890499.99464282,3466.820099033558,914.4424417315435,27.499514111232845,105.689370440113,0.3618317069155795,1161.976752438363,1161.976752438363,1.2833333333333334,0.857181969324165,0.9002035786981949,0.9036706109504041,0.909258377836084
 04/10  08:00:00,4.158333333333333,21.155703475677463,34.85873305030572,-1320.7488145675316,0.0,0.0,11511303.844226792,3515.932800099636,903.4400520015375,17.14678504976479,106.66666666666667,0.261211579194415,988.30094379469,988.30094379469,1.2833333333333334,0.865272881393979,0.9062506702512589,0.9090490196746542,0.9146149900437411
 04/10  09:00:00,5.0200000000000005,21.154146485321778,34.30015999790327,-395.3643681577213,0.0,0.0,12709524.516744096,3996.9235695995817,948.9097549273964,1.2468478888528045,99.68936179394807,0.4669641901124684,954.6816018102778,954.6816018102778,1.1333333333333333,0.893931590801843,0.9263573114863598,0.928059502513631,0.9335240578147727
 04/10  10:00:00,6.736666666666666,21.16634858874989,25.687755069768986,-2402.8343940338004,0.0,0.0,10261436.452365603,3292.0250386122852,717.1962447246536,0.0,124.34975459875865,0.3255551127815262,678.3885338036999,678.3885338036999,0.9333333333333333,0.9510112534243284,0.9669774913242714,0.9660925298076112,0.9714769599562934
 04/10  11:00:00,8.936666666666666,21.168285061906865,26.547060510455022,-1964.1294457393194,0.0,0.0,10591898.33747288,3390.6933058405916,704.6616858106231,0.0,126.69875830367151,0.3073134532098369,684.5882013387105,684.5882013387105,1.0,1.0257552373795038,1.0224002909068635,1.0164430430177454,1.0216265187840745
 04/10  12:00:00,11.136666666666667,21.174869102314858,23.520324056115854,-3244.232454571706,0.0,0.0,9371571.429307245,3072.2813608302017,616.8956278958841,0.0,0.0,0.2931571038882614,518.2731415424848,518.2731415424848,0.8333333333333334,1.0996302727588367,1.0779088198217734,1.0667221362435533,1.0718046039551343
 04/10  13:00:00,12.768333333333334,21.161435938694943,28.630214823094544,-1345.7742277350394,0.0,0.0,11419300.435043689,3826.2863537603466,757.9817128510832,0.0,0.0,0.29900197982190774,519.6720487153184,519.6720487153184,1.0,1.1551088931557014,1.1213547955003385,1.1049621208134175,1.1098773761920535
 04/10  14:00:00,13.868333333333334,21.17010804161664,24.49865492117152,-2813.27148311962,0.0,0.0,9782364.00561729,3311.2026222422846,649.9788193304794,0.0,0.0,0.25605405965176525,414.43428639014564,414.43428639014564,0.8666666666666667,1.1921549101082476,1.1477883469722951,1.130291581176815,1.1354087179384789
 04/10  15:00:00,15.020000000000003,21.152176058750403,17.313416076984844,-3553.865966310329,0.0,0.0,7502045.074637483,2627.908152327139,500.7417909320318,0.0,0.0,0.24717492514484457,269.0746737117171,269.0746737117171,0.6166666666666667,1.2305983330099926,1.178875160391718,1.1564947809697763,1.162042483111547
 04/10  16:00:00,16.168333333333333,21.185945944974968,15.087731973030161,-4755.537867763654,0.0,0.0,5604261.227957831,1886.6497778819175,381.0782338250452,0.0,0.0,0.1555208167278059,240.03138248353108,240.03138248353108,0.55,1.2692615438376729,1.2099402796363523,1.183177667067562,1.1889834182359307
 04/10  17:00:00,16.699999999999992,21.179160272077016,8.854886781296345,-5101.307029199425,0.0,0.0,3190033.2929478027,1073.3763554260581,217.08251095657826,0.0,0.0,0.08308248622902083,135.85807951748586,135.85807951748586,0.3,1.2905505249738762,1.2268553855172022,1.1977926592535197,1.2038247122396617
 04/10  18:00:00,16.958333333333332,21.19426872646856,8.834852267356897,-5791.046556242067,0.0,0.0,3158128.3486027108,1065.3379430695381,216.53333204738018,0.0,0.0,0.08204607326375904,132.61348804378795,132.61348804378795,0.3,1.297595352306515,1.2319664150565437,1.2026326132772633,1.2087530715441497
 04/10  19:00:00,16.94166666666667,21.163679013219124,5.747817573406869,-5191.517830920243,0.0,0.0,1968679.4502450493,653.06647753529,133.9445730001713,0.0,0.0,0.0473471846060798,89.54583552850673,89.54583552850673,0.2,1.3024869051337253,1.2365909214998958,1.2060126719440019,1.2121826329114878
 04/10  20:00:00,15.511666666666665,21.200956289383463,5.941341187578593,-6734.701509891614,0.0,0.0,2138830.373154719,708.165041528807,143.88224555472894,0.0,0.0,0.05735842737533837,105.28843792430096,105.28843792430096,0.2,1.262087518745329,1.2061583269904719,1.1780516934460432,1.1839377345666582
 04/10  21:00:00,13.83166666666667,21.186044171277242,8.67793484462828,-5442.94751971265,0.0,0.0,2986517.1421810165,943.1823336836618,196.97835160857656,0.0,0.0,0.07392851913277546,179.60749561784183,179.60749561784183,0.2833333333333333,1.1986109773604432,1.156901384357896,1.134305150493752,1.1398073531901212
 04/10  22:00:00,12.731666666666666,21.187875310797644,8.965462259578668,-5473.040437440761,0.0,0.0,3218606.5692249686,1024.4248598547467,212.10442758963353,0.0,0.0,0.0888027078265202,198.467890593348,198.467890593348,0.3,1.161497624655201,1.1279090457621135,1.1088114437748149,1.1142094497616746
 04/10  23:00:00,10.753333333333336,21.176676135640978,12.058542269582857,-4238.673162132129,0.0,0.0,4342270.8951286,1340.9743709378554,284.365236554186,0.0,40.202197167310835,0.1238143289995263,306.6716277308287,306.6716277308287,0.38333333333333336,1.0978522116607536,1.0810345693947039,1.065373271737553,1.0706252536340801
 04/10  24:00:00,8.831666666666669,21.16268504825528,16.65008709286727,-2771.3775127823387,0.0,0.0,6564746.372023898,2124.1280795127304,443.96554625700475,0.0,152.73128075419174,0.23634359622904125,437.8161808292433,437.8161808292433,0.5833333333333334,1.027898981076649,1.0425814120640244,1.0178768390653536,1.0231740131651479
 04/11  01:00:00,7.7316666666666665,21.150515528823412,18.5451707507769,-3268.390225360077,0.0,0.0,8114925.894764689,2767.5806952645303,555.2191521249408,0.0,133.12422385977797,0.33437888070111,461.62345000550323,461.62345000550323,0.6166666666666667,0.9896187208146124,0.9988699126302482,0.9919744999244314,0.9973438693107738
 04/11  02:00:00,6.941666666666667,21.158720310108375,21.30953702453394,-2521.2060281031727,0.0,0.0,8407237.2780987,2691.032509676007,577.5084164627401,0.0,139.90677884917514,0.25608807819791346,576.5174364006438,576.5174364006438,0.7333333333333333,0.961539339681402,0.9773066602528697,0.9731919934737694,0.9785114077794236
 04/11  03:00:00,6.39,21.164744100405095,26.005681689509043,-1824.659068798107,0.0,0.0,9575389.581281872,2991.491785035773,674.8476231795561,0.0,135.83365828666106,0.29330070890804705,692.085282465873,692.085282465873,0.9,0.9425111751695635,0.9630818842036121,0.9604240940486498,0.9658031650864127
 04/11  04:00:00,6.668333333333334,21.166375455341548,23.744657909478867,-2698.1029840691754,0.0,0.0,9162483.074626373,2862.6018781534085,631.4020369122688,0.0,135.36798420685537,0.237090799692794,683.2827881607446,683.2827881607446,0.9333333333333333,0.9503832473108278,0.9677494507750138,0.965598318394845,0.9710408169771513
 04/11  05:00:00,6.631666666666667,21.163472581108813,28.600072565817925,-1404.1104221231303,0.0,0.0,11281376.035845116,3594.9832969021354,789.1707522788329,0.0,117.20920905201248,0.34119006568967586,781.6354940787916,781.6354940787916,1.0666666666666667,0.9506474285072086,0.9699050709613503,0.9658044489987645,0.9712141519792518
 04/11  06:00:00,5.841666666666666,21.16392681789317,26.806460661059507,-2111.374424144866,0.0,0.0,10550446.910283454,3394.102683612498,754.9812783582908,0.0,120.6963563901202,0.36693857669139435,712.1244404645821,712.1244404645821,0.9333333333333333,0.9233879122027397,0.9491151421242731,0.9475544197322404,0.9530774218093664
 04/11  07:00:00,5.8583333333333325,21.152895477281433,32.44193891923403,-218.01971341319148,0.0,0.0,12919070.598138927,4227.15610604966,927.2878742011097,0.0,101.77666259542778,0.48331064505700566,811.0903803462668,811.0903803462668,1.0666666666666667,0.9229727944644566,0.9476405310505712,0.9473143027247465,0.9528307189958789
 04/11  08:00:00,6.668333333333334,21.1501095511784,30.77929640448601,-689.5188111619015,0.0,0.0,12254044.18374919,4102.830769344428,879.3020026331512,0.0,109.07823298328799,0.3354791564620727,680.1047673740593,680.1047673740593,1.1,0.9495329430006388,0.9676423462755491,0.9655359383731201,0.9705668819121729
 04/11  09:00:00,8.336666666666666,21.161277799204697,29.92056850192946,-1081.5362639818534,0.0,0.0,11945023.418371981,3909.888226882789,819.5571659830032,0.0,116.12513717813063,0.3408891694987896,705.6806166618196,705.6806166618196,1.0833333333333333,1.0052962011175124,1.0071955404087496,1.0027364402265426,1.0078788717362337
 04/11  10:00:00,10.020000000000003,21.160686598858796,24.81586896016462,-2057.2215005301523,0.0,0.0,9655691.072608259,3129.9940334311677,647.5390170091382,0.0,66.16485765659091,0.2717575606114743,553.9311733782092,553.9311733782092,0.8666666666666667,1.0622089663616874,1.0507668917502413,1.0415947749189187,1.0463948717646319
 04/11  11:00:00,12.873333333333335,21.158310923915806,22.127019775314544,-3964.944284365842,0.0,0.0,8427228.291348225,2793.77116441859,563.8843914417788,0.0,0.0,0.18647965330580263,385.5000605457698,385.5000605457698,0.7833333333333333,1.1528721425720756,1.1191960595324004,1.103695745611398,1.1085000441352457
 04/11  12:00:00,16.136666666666663,21.16079416466589,23.48016834689757,-2088.292579013156,0.0,0.0,9645330.471355518,3323.6220601127457,637.9487614531142,0.0,0.0,0.20908674579315228,325.88160159149777,325.88160159149777,0.8166666666666667,1.2658872753555568,1.205347734660522,1.181114937963,1.186639005533578
 04/11  13:00:00,18.078333333333333,21.167901637293458,19.462154526030726,-3364.0277453231083,0.0,0.0,8257972.1067057345,2937.179499899012,579.2906996917364,0.0,0.0,0.256818050245428,218.17358728541768,218.17358728541768,0.7,1.3319522098984913,1.2582686054045853,1.226830425360243,1.2329463185114007
 04/11  14:00:00,19.77833333333333,21.17356025175795,12.387097006441115,-5450.988745073369,0.0,0.0,4924856.633055319,1759.5952812745368,359.5647353315996,0.0,0.0,0.14081091749212835,109.5641936912603,109.5641936912603,0.5,1.3878245345902323,1.3025591977926574,1.2658782880984925,1.2725231494505567
 04/11  15:00:00,21.168333333333337,21.195032741997085,11.601940582596388,-5065.294634234944,0.0,0.0,4132636.264671559,1465.6517820059685,302.3034205168329,0.0,0.0,0.10019369563734497,81.89738555036996,81.89738555036996,0.4,1.43599294105534,1.3414266489471598,1.2995629258380228,1.30681173581902
 04/11  16:00:00,21.95833333333333,21.19039656340771,5.767955149315022,-6288.538942193694,0.0,0.0,2032366.7342707994,729.090626005543,151.0224530374268,0.0,0.0,0.04838892910875324,31.760506675878894,31.760506675878894,0.2,1.4629673753648857,1.3632660033108672,1.318439065664067,1.3260619163686906
 04/11  17:00:00,22.768333333333334,21.072584916367056,0.0,-2528.2644331162987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  18:00:00,23.299999999999994,21.28001580285736,0.0,-11422.724888990935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  19:00:00,23.299999999999994,21.362607516016585,22.343110386943806,-16519.609266704963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  20:00:00,22.473333333333336,21.322348271357882,5.578213278352797,-13528.096868966613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  21:00:00,20.25333333333333,21.5094399245052,0.0,-21086.431615964444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  22:00:00,19.46833333333333,21.48911036158137,0.0,-20238.73862396517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  23:00:00,20.0,21.32220489561481,5.532006667726284,-13510.140131552746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/11  24:00:00,20.0,21.454521236350747,0.0,-18752.601723569478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/12  01:00:00,19.121666666666663,21.298727680519562,0.0,-12128.354580641495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4682934881226404,1.3682191568072612,1.3221907452483492,1.3298757239812893
 04/12  02:00:00,17.163333333333334,21.19350408527956,5.685155783966209,-6338.113766995406,0.0,0.0,1940851.9845725307,635.5069357983234,130.44641549216496,0.0,0.0,0.0441056040417051,84.18452759103619,84.18452759103619,0.16666666666666666,1.3324052588688595,1.2650779896491016,1.2307716523243257,1.2370076988841823
 04/12  03:00:00,15.53166666666667,21.17729508432761,9.084188141022361,-4864.233899298857,0.0,0.0,3407765.4833509326,1134.1874701165664,228.87335396662164,0.0,0.0,0.09494456099112832,154.23772521792523,154.23772521792523,0.3,1.2548339489008855,1.2002361309648595,1.1732332557355911,1.178816458436575
 04/12  04:00:00,15.0,21.192191989177577,11.911081198246812,-4869.601744462969,0.0,0.0,4348851.991072681,1416.9802286799531,289.24917610246337,0.0,0.0,0.11618596493409443,217.3509235546385,217.3509235546385,0.4,1.2313727175201747,1.1808697386582978,1.157013944168145,1.1624730833315382
 04/12  05:00:00,14.431666666666667,21.193151097567128,8.85679621631054,-5638.134855811085,0.0,0.0,3185951.276365799,1018.4195384200896,210.0540122788081,0.0,0.0,0.08318126392889512,172.87690641112957,172.87690641112957,0.3,1.2157225378320675,1.169391510488358,1.1462105867310912,1.1516106841681641
 04/12  06:00:00,13.33166666666667,21.18020963142658,11.91722041696155,-4341.719715121668,0.0,0.0,4327018.402491582,1365.5586855706606,283.57807458485684,0.0,0.0,0.11650355516322417,252.13576875957943,252.13576875957943,0.4,1.1779502238010477,1.140616020830158,1.1202553592051403,1.1254911990378733
 04/12  07:00:00,13.058333333333335,21.173719085914218,15.286544253797654,-3267.500798935222,0.0,0.0,5757779.948192115,1843.7256367857492,377.33641537191636,0.0,0.0,0.16580564949507354,322.40497905880693,322.40497905880693,0.5166666666666667,1.1648806420956248,1.1294646653400089,1.1112806366364265,1.1164688488808847
 04/12  08:00:00,12.731666666666666,21.178663708188026,15.791935039070845,-3345.910067108293,0.0,0.0,6153636.33386444,2000.9598915526642,406.3190014537295,0.0,0.0,0.19195021002517235,334.1925804470838,334.1925804470838,0.5833333333333334,1.1561627692217178,1.1241236623264454,1.1053755544259851,1.1105094754632232
 04/12  09:00:00,13.336666666666668,21.161018080966606,13.093519614350468,-4187.82112810235,0.0,0.0,5421429.619142088,1815.7995495585465,357.33328927598257,0.0,0.0,0.1773551307435291,252.33583741197344,252.33583741197344,0.48333333333333334,1.1699920478163668,1.1297428359678603,1.1148670068005748,1.1200249973052574
 04/12  10:00:00,16.15666666666667,21.17359308868267,15.697107574072692,-3087.145904439777,0.0,0.0,6251678.544180479,2117.087602498104,422.84389653479735,0.0,0.0,0.18704465481759194,244.8048536168986,244.8048536168986,0.5833333333333334,1.262507488439214,1.2030403787511934,1.1787237176082985,1.184266761067321
 04/12  11:00:00,18.936666666666664,21.179249212172643,15.102157562523534,-3462.8631129110427,0.0,0.0,5790522.447187681,2003.9502874223167,407.98034763574805,0.0,0.0,0.15626707231592096,160.67718842115008,160.67718842115008,0.5333333333333333,1.3567059168335673,1.2779027517547776,1.2442850842800695,1.25048100550664
 04/12  12:00:00,21.136666666666667,21.184704733272966,8.811998183298254,-5283.809081578841,0.0,0.0,3233068.258015402,1141.014918386513,237.8555517018093,0.0,0.0,0.08086380005767319,60.551144983592664,60.551144983592664,0.3333333333333333,1.4294510217906427,1.3347058929533069,1.2951241226011538,1.302130858999669
 04/12  13:00:00,22.768333333333334,21.209354565056707,8.485796940740336,-6453.869696435239,0.0,0.0,2911957.2485204353,1037.8405924970082,214.45480908933624,0.0,0.0,0.06398896106265892,32.20963416769394,32.20963416769394,0.26666666666666666,1.4854255585805325,1.3811360110613973,1.3346565346756551,1.3422813587485125
 04/12  14:00:00,23.868333333333332,21.17244979494623,5.691075407839942,-5516.583407452555,0.0,0.0,1978005.1977581969,721.1153013363083,150.96806691703404,0.0,0.0,0.044411834327638317,6.316534418743246,6.316534418743246,0.2,1.5175492293713841,1.407042615644488,1.3574406319550565,1.3654822121989014
 04/12  15:00:00,25.02,21.332888034694175,0.0,-13699.066492477192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  16:00:00,25.600000000000012,21.36249694476734,16.676339565699838,-16018.027597429009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  17:00:00,24.98,21.347612961959786,11.198706022319193,-14983.538364781347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  18:00:00,24.141666666666662,21.37363016081337,16.73142540268085,-16400.80827218025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  19:00:00,23.589999999999996,21.34071507049964,11.274243897808644,-14636.62876365417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  20:00:00,22.73166666666667,21.349094067999655,10.821277773020828,-14952.431641482213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  21:00:00,21.631666666666668,21.356523053397027,5.567080279075216,-14911.616261445944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  22:00:00,20.22166666666667,21.36326656838208,5.509676692403916,-15182.991958647353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  23:00:00,18.263333333333332,21.44537312267324,0.0,-18319.280046473865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5408897044102898,1.4273604492252405,1.374007033753164,1.3823822741634304
 04/12  24:00:00,16.37333333333333,21.217032929849566,2.796114302119757,-8000.885791118036,0.0,0.0,927095.2531032981,291.41765572017334,61.064069711200325,0.0,0.0,0.019649176602610462,48.74877894257979,48.74877894257979,0.1,1.4664365372553796,1.3752666844103014,1.3217444815466797,1.3293703088611923
 04/13  01:00:00,15.290000000000001,21.168711291598484,3.097254480471151,-5895.143808217129,0.0,0.0,1187478.662117976,394.81473424687726,80.58039448871986,0.0,0.0,0.03522757227260058,51.68260538602163,51.68260538602163,0.13333333333333333,1.248522138055791,1.1950258233672078,1.1689225614419945,1.174389141542577
 04/13  02:00:00,15.31,21.212526102838343,5.694302529997259,-7184.083095092497,0.0,0.0,1953043.637774752,613.3483123769666,128.05634287796298,0.0,0.0,0.04457877779601675,104.93896410886865,104.93896410886865,0.16666666666666666,1.2360384612833397,1.1844047303292273,1.1603066720524926,1.165681149611207
 04/13  03:00:00,14.411666666666667,21.19489394585162,8.720193565270165,-5760.527622919829,0.0,0.0,3067800.9202213613,962.3181674254731,201.723943913494,0.0,0.0,0.07611462088203678,172.10374392790902,172.10374392790902,0.3,1.2191500127330868,1.1729080538876813,1.1486609126935683,1.1539766460069452
 04/13  04:00:00,12.473333333333333,21.188986426085155,8.980011657417727,-5444.034961830953,0.0,0.0,3275281.7728710584,1019.5697727787675,213.34654240996522,0.0,0.0,0.08955536819066617,201.5193065321004,201.5193065321004,0.3,1.151324111595694,1.1203570444580493,1.102013660100105,1.107101454878868
 04/13  05:00:00,10.511666666666667,21.177149002005446,15.307260633662201,-3462.883138362035,0.0,0.0,5690836.354302548,1743.092816236339,370.7024879712169,0.0,38.78922278871432,0.16687733632260518,387.98282089210977,387.98282089210977,0.5,1.084284178321328,1.070430068058505,1.0562266899867023,1.061223227380143
 04/13  06:00:00,9.709999999999999,21.182344235707212,12.237005409867923,-4415.306240717174,0.0,0.0,4496391.544813218,1354.8140194511348,295.0319683071031,0.0,168.56212776666464,0.13304647273766804,324.2308474387837,324.2308474387837,0.45,1.0506728105286571,1.0468955784816287,1.03338880955731,1.0383674183722669
 04/13  07:00:00,10.0,21.184197314684077,15.467211020403475,-3726.57988900779,0.0,0.0,5756258.096528102,1755.8567918175177,379.4334138608869,0.0,0.0,0.17515178985406304,398.40936531238066,398.40936531238066,0.5833333333333334,1.0612079748933327,1.045842030389789,1.0406019852636375,1.0455299385120014
 04/13  08:00:00,10.0,21.175124153516663,19.288031407951028,-2387.7135133765987,0.0,0.0,7617664.149930528,2402.512341780287,498.42755217948104,0.0,0.0,0.24781042182603832,477.2087538212641,477.2087538212641,0.6666666666666666,1.0613140608907636,1.045842030389789,1.0406485669833292,1.0455838783856088
 04/13  09:00:00,11.136666666666667,21.166416048549923,16.19801752598547,-3600.8531383101904,0.0,0.0,6477327.914119761,2085.4757354092635,426.5080524715932,0.0,0.0,0.21295741567419016,363.4634632718384,363.4634632718384,0.5666666666666667,1.095706229627296,1.0586940256483799,1.0640717740528496,1.0690116771809965
 04/13  10:00:00,13.956666666666667,21.170226790784362,15.6620200801239,-3455.0907220672934,0.0,0.0,6172641.358799854,2030.6347359442664,406.6571743057272,0.0,0.0,0.18522953048979524,286.05533881338704,286.05533881338704,0.5666666666666667,1.1878986632636293,1.127194322352947,1.1272724307281285,1.1323805386246337
 04/13  11:00:00,16.736666666666665,21.19186019905056,14.671307202334473,-4204.180470362333,0.0,0.0,5270628.11079704,1735.8852619537454,357.98830682204147,0.0,0.0,0.13397859051210464,214.24352882292618,214.24352882292618,0.5833333333333334,1.2830645919570722,1.220235814463638,1.1930546964844992,1.1986197124600229
 04/13  12:00:00,18.368333333333332,21.176201333964304,12.271657767203617,-4034.239857840065,0.0,0.0,4822618.159939229,1666.4159287354994,336.27341896151324,0.0,0.0,0.13483908684990203,136.52872087235863,136.52872087235863,0.4666666666666667,1.3390519376082315,1.2649359271513554,1.23202463005327,1.2379837565915588
 04/13  13:00:00,19.46833333333333,21.17436731113221,12.199070786116234,-3970.2723742420085,0.0,0.0,4753720.451732081,1658.8102222255213,340.8520066052623,0.0,0.0,0.1310840624686988,114.42868215145408,114.42868215145408,0.48333333333333334,1.376359000021234,1.2938546013907284,1.2580511796485356,1.2643769493664145
 04/13  14:00:00,21.446666666666662,21.198154489350102,11.593468268945173,-5184.4504970659,0.0,0.0,4189398.3180031236,1470.839588072327,303.6326494499932,0.0,0.0,0.09975541119778125,71.80003693383271,71.80003693383271,0.36666666666666664,1.4375637238383545,1.3414075326888082,1.3009196976704802,1.3079479671763823
 04/13  15:00:00,23.626666666666665,21.149505399011943,2.8260659460691357,-5186.148940440368,0.0,0.0,969410.4791160676,347.32860265798587,71.898587645528,0.0,0.0,0.021198616345139996,7.318057682743196,7.318057682743196,0.1,1.4996849100717142,1.3927439125408734,1.3447333966665742,1.352554057215279
 04/13  16:00:00,25.02,21.18471600009611,0.0,-7330.903510899307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  17:00:00,26.168333333333337,21.382666246417354,11.08668075435586,-16529.181833416973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  18:00:00,26.70000000000001,21.370972332060997,17.153834690953108,-16457.60421912258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  19:00:00,26.389999999999997,21.380773445688853,22.621878032059815,-17158.67606596338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  20:00:00,25.221666666666668,21.32950507195329,16.68210244191298,-14552.465648069245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  21:00:00,22.43666666666667,21.37841495267811,5.543689051156182,-15887.072904624049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  22:00:00,19.980000000000004,21.3676552648382,11.002959014698654,-15805.053528597191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  23:00:00,19.709999999999997,21.354462779732252,0.0,-14515.059946323834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/13  24:00:00,20.310000000000002,21.324428452909327,5.509346446207743,-13557.165933454684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/14  01:00:00,20.600000000000012,21.401651226479487,0.0,-16456.125896530008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/14  02:00:00,20.600000000000012,21.361235836116908,0.0,-14730.458241001144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5039037087764628,1.3968340719104113,1.347714878721452,1.3555907760304386
 04/14  03:00:00,18.84333333333333,21.210318360684102,2.7384605107364055,-7689.454927103951,0.0,0.0,881369.3104147882,281.995331885138,58.33567982847367,0.0,0.0,0.016666666666666666,36.74733247372556,36.74733247372556,0.06666666666666667,1.4560248661985897,1.3635794603933313,1.3185004240236036,1.3259014143837253
 04/14  04:00:00,17.509999999999998,21.195930726477457,5.795275454866237,-6439.055080233034,0.0,0.0,2053253.371460212,677.6875781840414,139.84142706230008,0.0,0.0,0.0498022460963165,76.78418131826677,76.78418131826677,0.2,1.3144894224200157,1.2460408886333394,1.2148272686198498,1.2205639069348264
 04/14  05:00:00,17.490000000000002,21.171653059213472,8.847682364198619,-4691.157258622585,0.0,0.0,3240061.498424529,1078.2256192883965,221.0153545241209,0.0,0.0,0.08270979182226834,115.93744865351495,115.93744865351495,0.3,1.3141191066020963,1.2458475078346063,1.2145838543896066,1.2203031699077838
 04/14  06:00:00,15.494999999999997,21.196555766536303,9.067616537152762,-5690.089218023055,0.0,0.0,3418145.3468066873,1115.2243013403083,227.4869777436861,0.0,0.0,0.09408728912730649,153.93999547996398,153.93999547996398,0.3,1.2565794170982343,1.202727002089302,1.1746531901896577,1.180028973823998
 04/14  07:00:00,13.33166666666667,21.166323123048834,12.48473236840176,-3579.875387343151,0.0,0.0,4892696.495937667,1585.4630394987093,319.60681613669607,0.0,0.0,0.14586172907207917,245.23200809194253,245.23200809194253,0.4,1.1770215084767675,1.1398868471642423,1.1197120437756318,1.1247515849957554
 04/14  08:00:00,13.058333333333335,21.181030943503213,12.004964003468103,-4349.303422952785,0.0,0.0,4417179.539689376,1387.6800607071384,289.0949762675877,0.0,0.0,0.12104265159195804,248.6881488555327,248.6881488555327,0.4166666666666667,1.1627346039969881,1.127799931664501,1.10992457345013,1.1149174888269853
 04/14  09:00:00,15.056666666666665,21.178314784507567,12.09657018601962,-4184.889530251144,0.0,0.0,4577843.892010832,1496.2476818709595,304.33177178317965,0.0,0.0,0.1257815654274266,202.05146364976315,202.05146364976315,0.4,1.2221468938135052,1.171330631021746,1.1508452764798325,1.156063343554331
 04/14  10:00:00,16.958333333333332,21.178161850957327,11.829147713191155,-4238.925147736236,0.0,0.0,4350388.065502701,1440.2665034885429,294.5345914572528,0.0,0.0,0.11194743304570297,162.02681319536677,162.02681319536677,0.4,1.292395989544785,1.2279861232486609,1.1994974136481718,1.2050615272780592
 04/14  11:00:00,18.956666666666667,21.17277909538466,9.192185315363085,-4641.2192247705225,0.0,0.0,3618714.6673755636,1252.655176391955,256.89138399855,0.0,0.0,0.10053140337905284,91.40775773788465,91.40775773788465,0.3333333333333333,1.3508513184683635,1.2715449695905634,1.2402567178616666,1.2462692157856166
 04/14  12:00:00,20.858333333333338,21.193519535538247,8.54376506122815,-5744.252288003697,0.0,0.0,2971052.177910332,1025.6727408637807,211.4031213455664,0.0,0.0,0.06698773167556284,57.548184120941286,57.548184120941286,0.26666666666666666,1.4220574985004144,1.3307409975897566,1.290189450798924,1.2968421312160197
 04/14  13:00:00,21.100000000000012,21.207698813996974,8.629487308913733,-6343.423554777296,0.0,0.0,3050003.144130292,1064.7818687111053,220.72866612944992,0.0,0.0,0.07142226146656491,52.68698920532641,52.68698920532641,0.3,1.4325449801466372,1.3392274018672523,1.297550128434515,1.3043427351808705
 04/14  14:00:00,21.100000000000012,21.18530915266009,5.732280233286946,-6053.444560562288,0.0,0.0,2010036.2467408252,701.1095977891547,145.17935751437318,0.0,0.0,0.04654341662874621,35.5396229227638,35.5396229227638,0.2,1.4328127493751432,1.3396746822004666,1.2977063413163104,1.3045271158497422
 04/14  15:00:00,20.22166666666667,21.173219687705632,5.934926928388302,-5478.683997183592,0.0,0.0,2203810.418395193,773.8547474275282,160.65526308094115,0.0,0.0,0.05702660892406668,41.969030661264895,41.969030661264895,0.23333333333333334,1.4125480309505607,1.3249505487097237,1.2834793237243747,1.290064117663999
 04/14  16:00:00,19.399999999999988,21.128703112433204,2.7384605107364055,-4320.575448565488,0.0,0.0,874943.3363810522,290.13894004344,59.38376086896917,0.0,0.0,0.016666666666666666,27.03585327542103,27.03585327542103,0.06666666666666667,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  17:00:00,19.399999999999988,21.096175782720927,0.0,-3531.6368673541856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  18:00:00,19.14166666666666,21.22137505655756,0.0,-8888.400903497695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  19:00:00,18.331666666666663,21.405438665016852,18.09174024841123,-18306.329957454196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  20:00:00,16.921666666666667,21.35877008073924,24.46085822870384,-16902.802680986042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  21:00:00,15.841666666666667,21.3409944880912,0.0,-14033.160060378144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  22:00:00,14.411666666666667,21.44903040239548,0.0,-18661.312218804087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  23:00:00,12.731666666666666,21.50896320395608,0.0,-21236.215818589702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/14  24:00:00,11.941666666666665,21.28461356421324,0.0,-11634.717672211416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3757131092895447,1.2942757729727752,1.2576210358125763,1.263823605058214
 04/15  01:00:00,11.390000000000002,21.181179731121226,5.709431362033671,-5824.950171519754,0.0,0.0,1942660.7238689929,570.1106049925826,124.7472211230117,0.0,0.0,0.045361413088252776,140.73976010329386,140.73976010329386,0.16666666666666666,1.1279498916223054,1.1092809801849972,1.0924622837679556,1.0974755547847217
 04/15  02:00:00,10.841666666666667,21.216097200249994,8.773039849319993,-6686.639444429039,0.0,0.0,3068910.182704562,907.1102181230867,199.06296360478694,0.0,0.0,0.0788484318504831,219.5975428661508,219.5975428661508,0.3,1.0910584362636842,1.0738427612146126,1.060887925644823,1.0657259848942178
 04/15  03:00:00,9.411666666666665,21.18885402982757,8.877214780737432,-5505.185068162651,0.0,0.0,3114564.8877692423,903.6410544277517,203.72979708396855,0.0,141.26153455712483,0.0842375443541665,243.10400904803257,243.10400904803257,0.3333333333333333,1.0479616626359178,1.0426132459569684,1.0315775568032652,1.036451345028254
 04/15  04:00:00,8.300000000000004,21.188273897981468,15.112836003939929,-3993.835394614186,0.0,0.0,5478383.75690343,1593.1560432052736,357.3614721301855,0.0,168.6361034441014,0.15681948277949326,432.5233165160037,432.5233165160037,0.48333333333333334,1.0030814244034616,1.0100692404489462,1.001168920831407,1.006086100666725
 04/15  05:00:00,8.300000000000004,21.180655729774813,15.593668580768224,-3566.6507740446445,0.0,0.0,5791012.853325961,1718.617624554658,386.2857772044262,0.0,163.66127731903242,0.18169361340483783,433.18073897577574,433.18073897577574,0.5833333333333334,1.0025760413385476,1.007304849714248,1.000884993387203,1.0057556473008151
 04/15  06:00:00,8.041666666666666,21.15664720715751,16.762076909275496,-2221.4674953053354,0.0,0.0,6812589.57561981,2128.5536680242903,456.1166197413715,0.0,151.57260330333293,0.24213698348333537,438.32777690798287,438.32777690798287,0.6,0.9947341415932186,1.0051072981732603,0.9955612145444322,1.0004552266004092
 04/15  07:00:00,7.800000000000003,21.18812009860967,18.63759459003621,-3185.905342498158,0.0,0.0,6954057.989384453,2049.5383473177235,458.8063281795313,0.0,157.16751389914785,0.21416243050426068,536.4368058015671,536.4368058015671,0.6666666666666666,0.9858041231291447,1.0034268175830936,0.989530163823883,0.9944524071127322
 04/15  08:00:00,8.368333333333332,21.18703007070654,18.561687669153287,-3184.040869331395,0.0,0.0,6840874.3757727435,2018.8633209106576,454.69559252558935,0.0,157.95286778588496,0.21023566107057515,521.1401851963053,521.1401851963053,0.7,1.003536519369567,1.0034268175830936,1.001516893692181,1.0063998949695292
 04/15  09:00:00,8.900000000000002,21.178789685194374,19.5162627805894,-2763.2067598538397,0.0,0.0,7672257.9402833395,2375.1252615854805,512.0246576675233,0.0,148.0765710631511,0.2596171446842445,503.9644640914028,503.9644640914028,0.7,1.0230695680771538,1.0034268175830936,1.0147213643188242,1.0195740518717709
 04/15  10:00:00,9.158333333333331,21.152741626852823,21.064345665884794,-1912.1155312737876,0.0,0.0,9109090.841267,2966.14834152261,596.7081697827693,0.0,134.72616345273826,0.27373449033584546,494.6720683984689,494.6720683984689,0.7666666666666667,1.0311445784200883,1.0264633637368719,1.0201761811307686,1.0250217464976568
 04/15  11:00:00,9.400000000000002,21.152750393400105,21.572351573524877,-2000.5696999961626,0.0,0.0,9247317.580945717,3019.831090748633,609.34490121341,0.0,135.23740546564406,0.263899633246782,488.2099231195561,488.2099231195561,0.8,1.040098785582997,1.0354449243153667,1.0262486841135252,1.0310950390400064
 04/15  12:00:00,10.588333333333333,21.157599643709695,20.54634365118755,-2435.279776384829,0.0,0.0,8827919.828598175,2895.2472084274427,571.2274179202915,0.0,38.68950087947324,0.29509169694275433,447.55259288788227,447.55259288788227,0.7,1.0765625906890328,1.0589962055838016,1.0510620753769973,1.0558747599312006
 04/15  13:00:00,13.714999999999998,21.155965437103696,20.034863815615203,-2336.0405809998783,0.0,0.0,8521531.117343863,2867.9984045365595,552.966896511735,0.0,0.0,0.25143008427026287,343.30384501868696,343.30384501868696,0.7,1.179179917424288,1.1282020157865813,1.1213575033373973,1.126339678271003
 04/15  14:00:00,14.979999999999997,21.14749255828624,20.45622297394306,-2085.1116887732564,0.0,0.0,8927381.00229253,3057.0910703621557,584.2918649200298,0.0,0.0,0.27050538349775627,310.1929943117287,310.1929943117287,0.7,1.2287702540643244,1.1776253472925104,1.1555119824904694,1.1606630779633713
 04/15  15:00:00,15.588333333333336,21.17014645402347,15.969353791098575,-3368.5655441980034,0.0,0.0,6551634.387281314,2220.2992983367826,441.590855067295,0.0,0.0,0.20112832612211748,238.33486671233678,238.33486671233678,0.5833333333333334,1.2436229069421303,1.188881965610015,1.1657615203074825,1.1710029476033836
 04/15  16:00:00,16.699999999999992,21.182944216688554,12.129724142818036,-4421.243742077445,0.0,0.0,4617303.224687163,1541.7470413214025,314.32436178477036,0.0,0.0,0.12749666521868983,171.23785756201858,171.23785756201858,0.4666666666666667,1.2850065463618736,1.2230149386040603,1.194473116385402,1.199936604622364
 04/15  17:00:00,16.699999999999992,21.189080964277387,11.951525273831928,-4740.507223777112,0.0,0.0,4456578.00646432,1477.9865173756868,301.60807167262817,0.0,0.0,0.11827819259837087,171.4060237423937,171.4060237423937,0.4166666666666667,1.2856865097469425,1.2230792681414928,1.1948313728014763,1.2003571309445031
 04/15  18:00:00,17.26833333333333,21.171943483429704,8.806999378620215,-4796.350713554099,0.0,0.0,3192385.1424413696,1058.6353964964096,217.29407678445853,0.0,0.0,0.0806052050153982,118.75385251838915,118.75385251838915,0.3,1.3001102456330142,1.2335944991578773,1.2048184686769579,1.2104611077294327
 04/15  19:00:00,17.23166666666667,21.265600139883198,2.8554394173555377,-10243.87889649641,0.0,0.0,984584.9514320306,320.31416096082546,66.41202887930828,0.0,0.0,0.022718146420488198,40.75792813766755,40.75792813766755,0.1,1.31186126598647,1.2444191046722604,1.212985425195931,1.218715844269712
 04/15  20:00:00,16.390000000000004,21.27233574584274,32.958088260586614,-12842.605864368139,0.0,0.0,880378.9306861592,273.3629456426692,57.35150779310002,0.0,0.0,0.016666666666666666,46.09610093986489,46.09610093986489,1.0,1.290751633376135,1.2284442579052888,1.1992461930811105,1.204868392509094
 04/15  21:00:00,14.963333333333333,21.196167561045893,5.833462755677441,-6506.8462273502455,0.0,0.0,2069938.4799234995,658.425002534141,137.10665300096167,0.0,0.0,0.05177772769715325,104.72116407665962,104.72116407665962,0.2,1.2406174996325896,1.1894739509953314,1.1635429559168302,1.1688731057985644
 04/15  22:00:00,13.33166666666667,21.18934588736317,5.871611554754207,-6225.22907792835,0.0,0.0,2091375.1702771785,648.9830798432301,136.7504588614362,0.0,0.0,0.05375121755030507,122.5338855793521,122.5338855793521,0.2,1.1822623361127786,1.1441365329727953,1.1233102779258675,1.128379075790554
 04/15  23:00:00,12.49,21.19682978417704,8.646526723343378,-5928.743562993446,0.0,0.0,2985681.641631893,897.7442642329086,193.56913685827482,0.0,0.0,0.07230373381417096,197.99022373427596,197.99022373427596,0.3,1.1481989261114778,1.1175083515150468,1.0999290545318168,1.1048938617350508
 04/15  24:00:00,12.199999999999994,21.178890685877278,6.160048899007174,-5714.306414960108,0.0,0.0,2319263.9324927186,728.4265512148553,152.84100223431804,0.0,0.0,0.0686724781385572,134.49891651164728,134.49891651164728,0.23333333333333334,1.1351903048784835,1.106911082154227,1.0910226539151386,1.0959458998937148
 04/16  01:00:00,11.373333333333333,21.20862507678661,11.5972636454917,-5746.864057952197,0.0,0.0,4033600.054683079,1194.0159313650327,260.082048354364,0.0,0.0,0.09995175124739561,285.96768656326265,285.96768656326265,0.36666666666666664,1.1122408172193594,1.090498227157132,1.0753423598904088,1.0802284845239103
 04/16  02:00:00,9.721666666666666,21.183582146342847,15.102510962888541,-3830.482872965827,0.0,0.0,5482548.942179972,1629.7691943503617,357.7027761145449,0.0,107.02460355712691,0.15628535420293474,405.8636141555661,405.8636141555661,0.5166666666666667,1.055269259029051,1.0535137179624552,1.0365211154598442,1.0414309749825472
