Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 04/16  03:00:00,8.590000000000002,21.176448972298058,16.567407990008682,-3143.0053417283693,0.0,0.0,6684133.622990985,2100.743018801628,443.33881052111866,0.0,153.58670149879129,0.23206649250604364,432.9696969143502,432.9696969143502,0.5833333333333334,1.0143637202287925,1.04847247402276,1.0088145613384862,1.0137643587001084
 04/16  04:00:00,7.473333333333334,21.177771280252635,19.233032356270318,-2633.942775517423,0.0,0.0,7363820.233777336,2215.4871755187473,492.9812602246518,0.0,151.14435729038203,0.21175484340753473,554.4099060981199,554.4099060981199,0.7333333333333333,0.9777974004789851,1.008830821106412,0.9841061415168325,0.9891520715020289
 04/16  05:00:00,6.39,21.16007095666204,20.94209297723704,-1780.0314862802354,0.0,0.0,8497754.541713864,2646.2317691176645,586.270828629791,0.0,136.86528411099422,0.2984447037108363,585.9175318027626,585.9175318027626,0.7333333333333333,0.9401942310126258,0.9726017833785463,0.9587558830643699,0.9639523951229264
 04/16  06:00:00,5.841666666666666,21.15201990699287,22.762499781000027,-1203.6842683045465,0.0,0.0,9257861.454544757,2913.5778642243017,645.9640156633278,0.0,132.73990300657988,0.2918228355850798,602.668981865914,602.668981865914,0.8166666666666667,0.9214372856619274,0.9473800455492535,0.9461619416619577,0.9514488538978322
 04/16  07:00:00,5.290000000000001,21.147612203012347,25.930807621942108,-413.4358918022132,0.0,0.0,10275480.459881252,3272.0160580165743,737.6585468912938,0.0,126.40210154147637,0.2673777998707422,618.3186272953105,618.3186272953105,0.95,0.9027628391445888,0.9335905725317285,0.9337051593995852,0.9390313877535956
 04/16  08:00:00,5.0,21.165654035372388,28.83564227466038,-1211.7282954074908,0.0,0.0,9441250.588882325,2495.5511932639797,648.5688675769727,56.11771234662557,131.59411892278513,0.2806206609391723,1056.6486417303026,1056.6486417303026,1.05,0.8917785660746705,0.9253114019350688,0.9265975198081969,0.9318336700868318
 04/16  09:00:00,5.568333333333333,21.15140228350023,29.098791968969806,-543.3338230338646,0.0,0.0,11664719.928499907,3745.3396798413687,839.0275924169721,0.0,113.01893851387663,0.33548941077646266,713.0319495835662,713.0319495835662,1.0833333333333333,0.9104251671502313,0.9383500113401345,0.9391160831190588,0.9442634273477729
 04/16  10:00:00,6.9783333333333335,21.150966788066558,34.41824648382133,356.03205571217694,0.0,0.0,13902099.819752721,4546.266622718821,976.918293210914,0.0,101.50994623282529,0.3456634796284201,754.7762875951363,754.7762875951363,1.2333333333333334,0.9572517563580407,0.9732734389899946,0.9707678286590435,0.975524765986617
 04/16  11:00:00,8.936666666666666,21.161411069033218,24.403731090748487,-1857.2994037465153,0.0,0.0,10075832.352603193,3236.3999354170196,672.639756107895,0.0,122.65955260056323,0.31533483316504546,586.9453511044162,586.9453511044162,0.8833333333333333,1.0225644792773534,1.0198877972222657,1.0143975342806018,1.0193114511306045
 04/16  12:00:00,10.878333333333332,21.161100657076773,19.170687410061586,-2595.7453925261275,0.0,0.0,7640385.792875582,2437.327493004872,495.72346548099824,0.0,0.0,0.24174005539859003,440.50773394824165,440.50773394824165,0.7,1.0879693058187312,1.069249673633608,1.0587939658332401,1.0636635703516242
 04/16  13:00:00,11.958333333333334,21.153225490377714,21.192948044663332,-2378.8887489982026,0.0,0.0,8806166.262434391,2915.3405495086117,577.0501332947383,0.0,0.0,0.22823429839017956,405.590179066202,405.590179066202,0.8,1.125486785963068,1.0997286245162077,1.084593209878515,1.0893618230889845
 04/16  14:00:00,12.51,21.164567554697353,19.864319607688515,-2776.3542956840947,0.0,0.0,8212125.599677514,2694.9238225257386,533.1033751963333,0.0,0.0,0.25681628333088996,388.0571271809385,388.0571271809385,0.6666666666666666,1.143380164045438,1.1105208622086036,1.0967386239481758,1.1015937576204469
 04/16  15:00:00,13.058333333333335,21.166915448716058,15.944790664071641,-3097.5598071136355,0.0,0.0,6374271.833074243,2084.4433726875372,419.34709092216764,0.0,0.0,0.19985764177234833,310.6422794729607,310.6422794729607,0.5833333333333334,1.1622735540655404,1.126101719786026,1.1096686106029092,1.1146158246595859
 04/16  16:00:00,13.041666666666666,21.181919909645323,12.665050947761278,-4275.760420521189,0.0,0.0,4975606.658214548,1628.6566178799649,329.2693052742762,0.0,0.0,0.15518985722585626,251.48562508296243,251.48562508296243,0.4666666666666667,1.1646091872553892,1.1300724359030883,1.1112412227818766,1.1162717501290913
 04/16  17:00:00,13.368333333333334,21.174395103138224,12.086129157416257,-4116.179220291096,0.0,0.0,4465157.243931799,1427.8988058590462,294.41519705236084,0.0,0.0,0.12524143665525367,244.01576165900218,244.01576165900218,0.4166666666666667,1.172092497017483,1.1343780680726978,1.116295018941689,1.1214060159938168
 04/16  18:00:00,13.59,21.200649614724796,5.9065848538458585,-6737.236959108489,0.0,0.0,2108848.337473213,664.7617699684884,139.0443731154652,0.0,0.0,0.05556043442105722,120.0885743145941,120.0885743145941,0.2,1.1852141087345898,1.1455787841096463,1.1252788390696817,1.130433742052101
 04/16  19:00:00,13.610000000000001,21.227757823134162,2.8939558669446206,-8585.861784862262,0.0,0.0,1001486.7019804242,310.20694863213305,65.72466031801909,0.0,0.0,0.024710655340376683,60.573974465272094,60.573974465272094,0.1,1.1786754363534457,1.1402834573208898,1.120775655978158,1.125916259344407
 04/16  20:00:00,13.33166666666667,21.282583922877546,21.240970888495724,-13339.312647810311,0.0,0.0,876378.0552415383,256.939714661983,55.84658905740394,0.0,0.0,0.016666666666666666,62.637648681175776,62.637648681175776,0.6333333333333333,1.1745379664424793,1.1377102338238128,1.1184376562756289,1.123581405238677
 04/16  21:00:00,12.800000000000006,21.194433016362144,5.881246314732752,-6436.135892617932,0.0,0.0,2082737.9359579454,644.0345875621026,136.42049274162113,0.0,0.0,0.054249636937425245,127.63404558207432,127.63404558207432,0.2,1.1575564436219443,1.1243650809873218,1.1062944373090857,1.1113520465131912
 04/16  22:00:00,12.231666666666666,21.19819458946912,5.800781197722347,-6635.269996238042,0.0,0.0,2011863.23900023,607.7021857562969,130.8950732638599,0.0,0.0,0.05008706574787964,133.32142708026691,133.32142708026691,0.2,1.1438173502391984,1.1142760683117827,1.0968977584280908,1.1018957583323856
 04/16  23:00:00,11.390000000000002,21.187981246225327,5.997865673912008,-6138.701912900002,0.0,0.0,2171446.4834355325,663.6326297898208,141.7903798731873,0.0,0.0,0.060282516807594014,142.79125544737784,142.79125544737784,0.2,1.1134478443306968,1.0909595269670238,1.0761303967600406,1.0810611321090984
 04/16  24:00:00,10.531666666666666,21.180200913660446,12.135804783777532,-4362.715689786861,0.0,0.0,4425521.673401033,1351.404363198576,290.10997429658016,0.0,0.0,0.1278112251399623,304.84200311602365,304.84200311602365,0.4,1.0824040441252194,1.0682286872437392,1.0549444303100104,1.0598977138682273
 04/17  01:00:00,9.69,21.160703029725042,17.008317676785197,-2735.25111026053,0.0,0.0,7092516.594145494,2332.4056846527433,469.53786016299114,0.0,149.02492857766276,0.2548753571116861,402.86384844728195,402.86384844728195,0.5833333333333334,1.0528838382224945,1.051216369390965,1.0348733287045424,1.0398979314267858
 04/17  02:00:00,9.141666666666667,21.169987882684715,19.56921255928203,-2591.0838650068927,0.0,0.0,7708630.237167582,2432.924933291483,513.5190274439717,0.0,147.5287380854144,0.26235630957292794,501.2369431894355,501.2369431894355,0.7,1.033552409361565,1.0363074456997323,1.0217742055596466,1.0267740635044167
 04/17  03:00:00,8.331666666666667,21.15981742582274,17.732866501522274,-3142.53753399542,0.0,0.0,7347361.594570164,2375.121834719286,495.7276330380533,0.0,146.22968157445857,0.2679195567773535,438.6454671111186,438.6454671111186,0.6166666666666667,1.0069459078015477,1.0176122107595786,1.0037940802339183,1.0088169467840884
 04/17  04:00:00,6.921666666666666,21.16383423725535,24.76878372680165,-2071.7582865422632,0.0,0.0,9879090.75206262,3119.8137933287676,683.2613077807649,0.0,128.61569633992008,0.30079257179600727,664.6326539667916,664.6326539667916,0.9166666666666666,0.9597013066529658,0.9771985484076943,0.9719167025724968,0.9771283863580452
 04/17  05:00:00,4.963333333333333,21.166095542356363,31.318896813688745,-1240.1183571920342,0.0,0.0,11145854.893428123,3208.6600415249236,776.0902320249515,42.5300478670944,116.69186139768111,0.352414562558721,1044.6186402815993,1044.6186402815993,1.1,0.8933131475645848,0.9286267650268881,0.9276611547154293,0.9329455645491677
 04/17  06:00:00,3.3316666666666666,21.156987126186756,42.85135652582775,-777.9528116136091,0.0,0.0,11433564.42674208,3160.701563950383,870.351736685324,83.067722045047,116.59760175152978,0.3241112949728706,1176.1712472939873,1176.1712472939873,1.35,0.8370793815288544,0.8862983365343953,0.8900979693083942,0.8957688648364818
 04/17  07:00:00,2.231666666666667,21.138147632007357,66.96528741067206,1961.2929633315186,0.0,0.0,15612138.107306201,4490.275398365844,1276.8413213296537,103.05759211993112,93.33333333333333,0.41195023181734947,1403.1408702362692,1403.1408702362692,1.9333333333333333,0.8001988382327405,0.8596650457503369,0.8654345726563663,0.8715690918421328
 04/17  08:00:00,2.268333333333333,21.142653555469717,55.502453019789336,501.62444123909034,0.0,0.0,13594438.409254383,3930.0396252044584,1110.2999192680952,70.67291880531643,105.51678492319492,0.3561567430508409,1201.9713407705121,1201.9713407705121,1.65,0.799454939870741,0.8580263312169695,0.8649264300847409,0.8710667296491587
 04/17  09:00:00,3.368333333333333,21.150963204606274,59.948126516470616,2629.439080472535,0.0,0.0,17098721.840012163,4672.3286828983755,1275.6729624404404,56.52955143866754,84.93640436294586,0.39417416909354774,1782.7145206374587,1782.7145206374587,1.8666666666666667,0.8371641398095565,0.8851387858294334,0.8898894186725835,0.8957762129680885
 04/17  10:00:00,4.778333333333332,21.13724537525174,57.86730451742321,1906.209178116095,0.0,0.0,16104237.317934204,4946.7088546404375,1278.9341181052757,26.89211382620537,100.0,0.3996618210114846,1094.7307374027737,1094.7307374027737,1.7,0.8835141245538725,0.919002926894366,0.9209978952286889,0.9264464527028038
 04/17  11:00:00,6.736666666666666,21.141042511412273,47.41263897441196,2255.4243497096777,0.0,0.0,16452458.28455234,5237.211923693203,1195.9829684420793,0.0,100.25257566255657,0.3591989207786981,944.6463507621268,944.6463507621268,1.55,0.9491906278558864,0.9667351795179289,0.9652532644415917,0.9703122853575478
 04/17  12:00:00,8.368333333333332,21.141736540026173,52.945652676257616,3230.587551152291,0.0,0.0,17827659.533630062,5412.922897451163,1219.716460593501,0.0,106.656503357258,0.3834374014631786,1222.4677098797208,1222.4677098797208,1.5833333333333333,1.0053738842403375,1.0086749924304799,1.0030846361209609,1.0079512693877521
 04/17  13:00:00,9.468333333333332,21.13158655706887,42.1230244331628,2239.06790977231,0.0,0.0,16528714.976723853,5634.776563381516,1172.0906675488447,0.0,93.33333333333333,0.3512496140651576,646.8072319493226,646.8072319493226,1.5,1.0417963888615178,1.0369921114068676,1.0279197678190874,1.032573870915428
 04/17  14:00:00,10.31,21.139724284383394,32.12450350829259,394.46630841179285,0.0,0.0,13662768.991818314,4705.987640518389,930.850072016042,0.0,0.0,0.23766298774381708,535.5085452592813,535.5085452592813,1.25,1.0705323073962096,1.058852771727676,1.0475762628007683,1.0519986302612456
 04/17  15:00:00,10.85833333333333,21.15148769282183,26.85374467326493,-1014.1323327242552,0.0,0.0,11477089.855246088,3888.7908474479614,763.755630009385,0.0,0.0,0.32715531443505347,516.4929302266534,516.4929302266534,0.9833333333333333,1.0896807852747055,1.0722725159287283,1.0602028029696782,1.064974033770045
 04/17  16:00:00,11.41,21.159017114798026,23.928476328838467,-1881.810681074326,0.0,0.0,9681875.971742613,3176.3672612063365,631.9481499159753,0.0,0.0,0.2964095980194029,494.5913306680988,494.5913306680988,0.7833333333333333,1.1079689004652276,1.0862597766211657,1.0724647203079303,1.0774213272309372
 04/17  17:00:00,11.699999999999994,21.15660145331423,17.429269252486318,-3400.003155025184,0.0,0.0,7631091.949763146,2613.195091582132,501.1916928383832,0.0,0.0,0.27665176117732265,349.31164279935797,349.31164279935797,0.5833333333333334,1.1195679766622326,1.0952556297050786,1.0803046405933117,1.0853635921812108
 04/17  18:00:00,11.699999999999994,21.170556001035113,16.498684379641944,-3897.072725161623,0.0,0.0,6740390.6279471265,2242.12682830366,445.19250042025874,0.0,0.0,0.22851132560661377,350.5938142596015,350.5938142596015,0.5833333333333334,1.119815739463898,1.09597872007012,1.0804465000423644,1.0855283932433413
 04/17  19:00:00,11.390000000000002,21.172582079403778,16.182691267038518,-3581.6233790265087,0.0,0.0,6419540.002721757,2098.20299300207,424.8699700011436,0.0,0.0,0.21216456721629437,361.0147914292658,361.0147914292658,0.5833333333333334,1.110549606408602,1.0930419091651111,1.0741240507486582,1.079211131784024
 04/17  20:00:00,10.531666666666666,21.167738598311203,16.297101251347474,-3513.725458106934,0.0,0.0,6497132.01092273,2104.7054337412164,429.06181594534297,0.0,0.0,0.20144221042629562,382.72590045314024,382.72590045314024,0.5833333333333334,1.0825308367490118,1.0800461225693907,1.0550189202700733,1.0600838123985994
 04/17  21:00:00,9.121666666666668,21.172028804868255,16.43656178324913,-4187.076887060589,0.0,0.0,6476631.917489222,2055.178074903491,435.1341525274604,0.0,154.940472351938,0.22529763824030982,419.62978907655446,419.62978907655446,0.5833333333333334,1.035604441756513,1.0641246118496102,1.023157106013079,1.0282012605306574
 04/17  22:00:00,7.163333333333333,21.164202079575844,16.647713513473107,-3074.4629533547286,0.0,0.0,6579687.8910294045,2047.628005014724,447.2296646614056,0.0,152.75583845961577,0.23622080770192122,467.58371480705176,467.58371480705176,0.5666666666666667,0.9702538957618977,0.9965193043591959,0.9789917204185435,0.9841787762193815
 04/17  23:00:00,5.531666666666667,21.173241339216528,20.15651031207507,-2329.499255818602,0.0,0.0,7761279.324144617,2341.6185738646295,541.8692637068976,0.0,144.0768109978185,0.2589751338477008,610.8681003247707,610.8681003247707,0.7333333333333333,0.91253267908697,0.9501884903189957,0.9401950420965531,0.9456006350301358
 04/17  24:00:00,5.0,21.172297466024926,20.928581526380302,-2404.5006608921412,0.0,0.0,7315233.677809005,1939.717199273507,497.8107635084646,25.94113287625227,145.18430630898146,0.2452551807619078,828.2503982271505,828.2503982271505,0.7666666666666667,0.8928862868509451,0.926159664278226,0.9270606211013057,0.9325328569470409
 04/18  01:00:00,4.121666666666667,21.164701672286714,19.064046232226858,-2902.0789430457594,0.0,0.0,6831559.039239614,1874.1835798910686,487.7720892869341,29.36089018777138,141.26483222703686,0.25670347949429473,738.9814668902139,738.9814668902139,0.7,0.8653337584166044,0.9071530878601766,0.9086499178552111,0.9142640596331677
 04/18  02:00:00,3.299999999999998,21.15721015332867,34.31477087933741,-356.0259673192515,0.0,0.0,10603063.812155522,2948.4343632939317,798.8220014899932,39.88081109612299,122.67985028148406,0.225076315866544,1047.1025258450304,1047.1025258450304,1.2333333333333334,0.8347838858297234,0.8840017183360784,0.8883857517031066,0.8941875618275162
 04/18  03:00:00,3.61,21.154532068244933,28.25992750808401,-1057.347018587857,0.0,0.0,9259551.366050726,2602.357888293927,689.1078358294204,37.84352481629647,129.75680017421695,0.22100125563985037,893.8403693652205,893.8403693652205,1.1,0.8443122831153472,0.8905624008834495,0.8947569939241755,0.9004114822533719
 04/18  04:00:00,2.763333333333333,21.16280611028598,39.210684667532455,-147.45435518116767,0.0,0.0,11469150.938554693,2967.1782418218427,831.7933345093139,53.31142547859625,119.78399402891381,0.3281221919083225,1319.071361059214,1319.071361059214,1.2666666666666666,0.8185159020049786,0.8736598440676998,0.8776554364992151,0.8835070812588491
 04/18  05:00:00,1.7000000000000006,21.164644086221575,41.262747767539935,133.44096476655298,0.0,0.0,12185864.921956364,3360.077556405332,956.6386375648891,60.1943334124341,101.30811487174643,0.3286704463108857,1270.3760686536668,1270.3760686536668,1.3833333333333333,0.7805518394418001,0.844492065244764,0.852560228256442,0.8587732961778405
 04/18  06:00:00,0.821666666666667,21.14743235105567,50.1117549672879,1576.0175249012964,0.0,0.0,13834952.909076035,3725.4084015038597,1074.7756124276393,77.93229331480605,96.95942134805651,0.3947875295843187,1485.9825349094897,1485.9825349094897,1.6,0.7523828019193762,0.8246239804275478,0.8338160479878153,0.8403831777951155
 04/18  07:00:00,0.5683333333333335,21.1608746523905,53.93545542308436,4515.176084955437,0.0,0.0,18425520.500260994,4285.36339253243,1261.6874917245887,111.81955965484728,52.870882519260185,0.5645734826116017,2680.358295291252,2680.358295291252,1.8,0.7426491624423598,0.8165467642646458,0.827162147594213,0.8339081188670441
 04/18  08:00:00,1.6683333333333337,21.152209415106764,47.33493709365856,3627.484262196774,0.0,0.0,16503040.078698566,4017.0554817988254,1142.820402509973,78.11741227122407,67.52329909578344,0.4720806583412319,2232.9884268365417,2232.9884268365417,1.6666666666666667,0.779733470139824,0.8429640818910922,0.8516827368948877,0.8580420750818639
 04/18  09:00:00,3.956666666666666,21.161127705975616,51.71987482910979,4492.402957859259,0.0,0.0,18372269.08935287,4726.912620940265,1228.0377880171113,37.77472975420828,73.35929735576518,0.4784435611845316,2165.3281721458015,2165.3281721458015,1.7666666666666666,0.8561809459634028,0.8961129475679516,0.9025310813046812,0.9082311949537737
 04/18  10:00:00,6.736666666666666,21.139914450088238,55.42512840675225,3659.5742238061152,0.0,0.0,19023732.444370642,5966.651725351703,1356.466298717519,0.0,86.25230151299287,0.4345008262160043,1169.9417897304518,1169.9417897304518,1.7333333333333334,0.9493878432135882,0.9658453331057951,0.9651532813901937,0.9702520906698219
 04/18  11:00:00,8.368333333333332,21.140105646918098,66.46775358776438,5024.091321430565,0.0,0.0,22684413.961078674,6771.162291050734,1508.2643732716272,0.0,79.76087370428483,0.5438946297805892,1697.8287666027559,1697.8287666027559,1.8666666666666667,1.0056915164738625,1.0091351610271568,1.0029247478196686,1.0078991343088235
 04/18  12:00:00,9.468333333333332,21.144878584554128,57.86043970181058,3368.7879735105903,0.0,0.0,19332726.422633972,5902.115301626385,1308.5419114175313,0.0,96.29212067736252,0.4216556816133678,1268.0638575445787,1268.0638575445787,1.6833333333333333,1.0419785896493299,1.0358648535716708,1.0277029125138244,1.0325231550100478
 04/18  13:00:00,10.568333333333333,21.14367117021364,38.359747983939585,1497.910933572543,0.0,0.0,15358018.07873949,5141.280895739849,1045.1227430783265,0.0,0.0,0.3738132869342459,673.0920984608739,673.0920984608739,1.2833333333333334,1.078185071591137,1.063592846877271,1.0526570887952436,1.0571903236194484
 04/18  14:00:00,11.668333333333333,21.155649988529657,24.567954336254697,-1623.5982250375635,0.0,0.0,10328579.534097651,3425.1678127126656,677.9646664130312,0.0,0.0,0.3139487467514655,479.96220005580045,479.96220005580045,0.8666666666666667,1.1150820828441372,1.0906572163880504,1.0774758808936247,1.082219994661532
 04/18  15:00:00,12.51,21.169115948332077,16.390465206623357,-3977.7989018682897,0.0,0.0,6756010.6892084535,2231.2609137204136,443.91074003131604,0.0,0.0,0.2229129989217054,322.35196314645384,322.35196314645384,0.5833333333333334,1.1439628948297869,1.1012668499211171,1.0970769806964333,1.1019928927907128
 04/18  16:00:00,13.058333333333335,21.158277542883795,13.558386976050832,-3277.4261289602377,0.0,0.0,5824021.705922088,1977.2186044084235,384.66455696048575,0.0,0.0,0.20140335882879742,248.4281027024212,248.4281027024212,0.5,1.162939229514332,1.124569675567553,1.1100735827800674,1.1150988490355553
 04/18  17:00:00,13.610000000000001,21.19703530996986,14.557047270307802,-4530.835471631183,0.0,0.0,5100128.713838159,1593.7276362561872,334.5897148462062,0.0,0.0,0.12806776705413167,297.86831872733103,297.86831872733103,0.48333333333333334,1.1820559771002206,1.142399500104272,1.1231206091533121,1.1282729710948445
 04/18  18:00:00,13.59,21.197271812388465,8.803839183704206,-5931.952095629745,0.0,0.0,3112092.463499321,977.9377109343333,205.05860209313764,0.0,0.0,0.08044172378527661,179.13007263081087,179.13007263081087,0.3,1.1848369711219877,1.1452384663512036,1.1249963832608623,1.1301890478522443
 04/18  19:00:00,13.610000000000001,21.194408260185817,5.9723937572610035,-7986.951009854733,0.0,0.0,2165058.078716718,689.7654579244081,143.0435311818639,0.0,0.0,0.058964819520454445,119.64111936058356,119.64111936058356,0.2,1.1812170469029666,1.1419396462825133,1.1225006779333593,1.1276860929377517
 04/18  20:00:00,13.33166666666667,21.176545999930106,5.826740748209641,-6137.431774068465,0.0,0.0,2032834.259950946,631.9549509208643,133.58091332271664,0.0,0.0,0.05142998900415219,122.84214013317174,122.84214013317174,0.2,1.177575625824667,1.1398852799677868,1.120002142110167,1.1251752001599007
 04/18  21:00:00,11.921666666666665,21.185159038165434,9.110706899647264,-5319.629577259995,0.0,0.0,3340218.121105664,1047.7115217032012,220.4183090287405,0.0,0.0,0.09631641285359777,202.6277767424978,202.6277767424978,0.3333333333333333,1.1329686454994827,1.1067471437868623,1.0894437433704227,1.094490874145643
 04/18  22:00:00,10.221666666666666,21.19190635850404,11.890864884697558,-4951.0878677796145,0.0,0.0,4228154.707896618,1269.7914341588476,275.1503942223889,0.0,66.0002172850963,0.11514014722493654,306.33587407696365,306.33587407696365,0.36666666666666664,1.0743520004412517,1.0617504701832643,1.0494483280444789,1.0544381843902522
 04/18  23:00:00,8.831666666666669,21.18247661038394,12.290882939484026,-4469.9196717708255,0.0,0.0,4498066.120656232,1350.6845793854036,297.0845541336062,0.0,172.83327370843526,0.13583363145782368,336.514044082869,336.514044082869,0.43333333333333335,1.025300520082653,1.0263080263170774,1.0161463904711734,1.0211835952178503
 04/18  24:00:00,7.7316666666666665,21.189527191580314,15.211122976366726,-4078.0549381404844,0.0,0.0,5518426.553202027,1610.734961491669,361.7946388056178,0.0,167.61919938695928,0.16190400306520356,449.27346807537833,449.27346807537833,0.4666666666666667,0.9877208124418854,1.0166989580577366,0.9907374470188254,0.9958316678599445
 04/19  01:00:00,6.063333333333332,21.183613371102492,15.718500992866435,-3741.1976729867474,0.0,0.0,5787807.009789676,1681.0063660420667,392.4905421523637,0.0,162.3697268399489,0.18815136580025546,495.1440774250681,495.1440774250681,0.5333333333333333,0.9326420056643321,0.9714681004384061,0.9536766551025742,0.9589769153618887
 04/19  02:00:00,4.4316666666666675,21.17911453754742,19.94064472168702,-2730.8390786652994,0.0,0.0,7143155.611249885,1875.0064503502888,490.89087185372387,18.901250518564474,143.5662127506277,0.2821689362468614,855.0664904438116,855.0664904438116,0.7,0.8756735629806944,0.9154689045717842,0.9155124191865667,0.9211700388094515
 04/19  03:00:00,3.9000000000000017,21.14575032186313,29.159885377774508,-513.2958344757402,0.0,0.0,9654267.66096693,2833.728867083758,740.241977544354,30.617641198533423,121.68006416199552,0.21143585773016135,871.7884212467179,871.7884212467179,1.1333333333333333,0.8558790412775134,0.8993970620966862,0.9023996959295817,0.908120373273519
 04/19  04:00:00,3.9000000000000017,21.165962246877157,28.986531210228527,-1296.7050523482612,0.0,0.0,9588527.25645953,2629.7840672552916,700.5512741055371,24.16246697662545,129.19245938103649,0.265218890089978,1004.9469313346456,1004.9469313346456,1.0333333333333334,0.8552474584914292,0.8986237021032518,0.9021332174920248,0.9077270222372307
 04/19  05:00:00,3.5900000000000003,21.165902207110136,26.52475643788282,-1383.6411322592369,0.0,0.0,8956814.881823966,2374.1352766410114,638.2882979592595,21.43902184770482,134.89094752879043,0.29025649683999055,1012.7117857678376,1012.7117857678376,1.0,0.8452627865982788,0.8918379387912182,0.8954807251221448,0.9011495827287737
 04/19  06:00:00,2.7316666666666674,21.174403870513107,32.58184976663898,-741.5896343670979,0.0,0.0,10642634.18485569,2828.026569765549,784.2418566380545,31.581810483518254,120.24598409063536,0.3084680514784844,1197.3158357660893,1197.3158357660893,1.1666666666666667,0.8165353805111125,0.8713299821017725,0.8766705182151813,0.8822639352980391
 04/19  07:00:00,1.9416666666666669,21.150724934538058,38.32414941758519,241.94321483323583,0.0,0.0,11735026.698985925,3422.5750907682295,952.2846558200534,39.573786164458184,102.10973547176839,0.39358485154921524,1073.2236322121507,1073.2236322121507,1.2833333333333334,0.7895023974137678,0.8510485457597804,0.8585523702845806,0.8646117432816169
 04/19  08:00:00,2.268333333333333,21.15806331519554,41.84909071522225,673.0401259224008,0.0,0.0,12905394.847441535,3711.3052312195123,1025.020009986905,30.478586013999074,100.0,0.3326325231271528,1195.2188184211723,1195.2188184211723,1.4333333333333333,0.7990280491041103,0.8577589875418278,0.8648750852774932,0.8708306734030774
 04/19  09:00:00,4.504999999999999,21.15708912859321,29.181775067346774,-511.5016107010539,0.0,0.0,10691486.265712287,3184.7989098128464,795.3668598549044,7.474517219469393,115.2165862446919,0.37379326886854947,890.1192875786468,890.1192875786468,1.0333333333333334,0.8725293326036698,0.9080874050958007,0.91381999189747,0.9191573839241445
 04/19  10:00:00,7.546666666666668,21.16317234337169,24.819617491788296,-1832.0927892545626,0.0,0.0,9860206.136251211,3088.5349886350755,671.8508418736827,0.0,131.95927088494307,0.27456159699529076,639.1303675948184,639.1303675948184,0.9333333333333333,0.9750590745012659,0.9838827414123326,0.9823771175456115,0.987353236138934
 04/19  11:00:00,10.036666666666665,21.15948386741494,19.367754926539533,-2470.9313065547767,0.0,0.0,7733463.588420968,2442.7175576681457,504.67000933440147,0.0,70.1811321886766,0.25193462910908776,468.5343618358061,468.5343618358061,0.7,1.0588979376980785,1.0467080396572435,1.0390092127374628,1.0438757995987964
 04/19  12:00:00,11.978333333333332,21.169757611201394,22.283961969244228,-2351.646691100594,0.0,0.0,8931658.703377794,2886.6625769421103,578.4803108274594,0.0,0.0,0.27779636837991367,469.8998775584742,469.8998775584742,0.7833333333333333,1.125046375942334,1.0975463331429116,1.0841223207182686,1.0889935152301378
 04/19  13:00:00,13.368333333333334,21.166236274716702,20.21560268721488,-3034.03735207568,0.0,0.0,8417220.02688431,2811.0696987610213,549.2492309099608,0.0,0.0,0.2513058428786222,358.2940360655535,358.2940360655535,0.7166666666666667,1.171889316008332,1.1316695256045057,1.1163558269941432,1.1212290205160083
 04/19  14:00:00,14.468333333333334,21.16666092209724,16.343206331272214,-3583.4694631516545,0.0,0.0,6851643.598628746,2311.028957815062,453.82453557359423,0.0,0.0,0.22046823229119686,269.498950273337,269.498950273337,0.5833333333333334,1.2083234491493076,1.1590675552107077,1.1413448337199816,1.1464253830230173
 04/19  15:00:00,15.31,21.163200835743577,12.701176266996221,-3680.3360492679444,0.0,0.0,5113347.873126125,1725.0602319860184,343.8710722213099,0.0,0.0,0.1570586696833223,199.80622053084215,199.80622053084215,0.4666666666666667,1.2376586232936937,1.1858148678380098,1.1615810217062659,1.1668555248720867
 04/19  16:00:00,15.858333333333338,21.189368979422024,12.017497390924564,-4760.410641015314,0.0,0.0,4463270.36862608,1477.5046008958811,300.667980737441,0.0,0.0,0.12169102096581881,189.86555687850105,189.86555687850105,0.4166666666666667,1.2573933528186407,1.2006158232219701,1.1751054175009628,1.180582971893744
 04/19  17:00:00,16.41,21.180102952268406,8.650898551148641,-5218.674196380004,0.0,0.0,3008161.954565571,979.424190140667,202.62353305397454,0.0,0.0,0.0725298944803575,134.238107266572,134.238107266572,0.3,1.274635125784321,1.21388069918132,1.187002194037243,1.1926203779560482
 04/19  18:00:00,16.699999999999992,21.200294382652412,2.869082548437833,-7421.656600826959,0.0,0.0,990103.6896300847,322.85649849257305,66.78180087702687,0.0,0.0,0.023423924358660024,43.6321984602097,43.6321984602097,0.1,1.287130837308622,1.2243972267745002,1.1956472266024083,1.2013644807476396
 04/19  19:00:00,16.958333333333332,21.238469398872653,0.0,-9686.838504328094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2876448273078607,1.2250327106726904,1.1959970486899278,1.201721516859856
 04/19  20:00:00,16.63166666666667,21.243411311989384,0.0,-9865.714273518866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2876448273078607,1.2250327106726904,1.1959970486899278,1.201721516859856
 04/19  21:00:00,14.395,21.193995604560985,5.712618336260091,-6466.8838879205405,0.0,0.0,1949877.2545072716,603.3046474092308,127.81571824643882,0.0,0.0,0.04552627964893897,114.63495856521128,114.63495856521128,0.2,1.233994436472831,1.185934982446963,1.158933449639835,1.1643309542896678
 04/19  22:00:00,12.231666666666666,21.195876604048635,5.968078285397712,-6493.261838160269,0.0,0.0,2154731.4847776354,666.3137731240643,140.87439440932215,0.0,0.0,0.05874157422466856,136.14159733085063,136.14159733085063,0.2,1.1463851970824257,1.1165815381277304,1.0986420089019222,1.1036875120946896
 04/19  23:00:00,11.131666666666668,21.193309669002083,5.862863151983509,-6421.370783741769,0.0,0.0,2057695.0841124628,613.7441445037916,133.4910680625536,0.0,0.0,0.05329865064080641,147.12712684615357,147.12712684615357,0.2,1.106838449899265,1.0862375946589147,1.0716092877532013,1.076565715725501
 04/19  24:00:00,9.411666666666665,21.18297719529743,9.116571657860682,-5218.717525766099,0.0,0.0,3327521.515400581,991.3383116288203,217.4951357616292,0.0,140.08763862206976,0.0966198048634504,247.84578698719173,247.84578698719173,0.3,1.0506270850980988,1.0445680439712668,1.033360677712154,1.038304039675728
 04/20  01:00:00,7.473333333333334,21.187685810741407,12.103391702961943,-4742.239344713414,0.0,0.0,4334172.5289148465,1244.87570727102,285.2984219903693,0.0,174.7731096235143,0.12613445188242842,370.1723365295896,370.1723365295896,0.4,0.9809591147455998,0.9971493583076831,0.9861880384705354,0.9913001286700478
 04/20  02:00:00,6.958333333333333,21.16712365152227,16.71392009152189,-2760.156222101103,0.0,0.0,6613106.155935767,2037.978752213225,447.568839681756,0.0,153.42827300764475,0.20673855938234995,476.2410943824045,476.2410943824045,0.5833333333333334,0.9583138625147664,0.9733587330847953,0.9709421752606249,0.9761213949943784
 04/20  03:00:00,6.941666666666667,21.183150202042704,19.243952462709494,-2899.0071591935625,0.0,0.0,7247726.027051906,2156.2711719835825,488.40730084173276,0.0,152.63907058305944,0.21246962540557515,572.1540686097577,572.1540686097577,0.7333333333333333,0.9587831104977751,0.9797744644195344,0.9712813592896665,0.9764296376757532
 04/20  04:00:00,6.6999999999999975,21.182681486118085,19.23916833079154,-2885.609374695287,0.0,0.0,7255749.349148843,2152.0609213731086,493.94111496392793,0.0,150.94346647414622,0.2452826676292688,579.2209359995716,579.2209359995716,0.7,0.9498846802270066,0.9795029405017062,0.9652847767611835,0.9704574374588917
 04/20  05:00:00,6.39,21.158238221958822,21.419752689001324,-1426.1346209342514,0.0,0.0,8898107.967209669,2813.303914328669,613.1644716570262,0.0,132.44679424547846,0.29012131650117384,587.182864932125,587.182864932125,0.7666666666666667,0.9401587431245135,0.9623133017146036,0.958726998246886,0.963939616480657
 04/20  06:00:00,5.221666666666667,21.143268816764266,28.177790603827713,-435.7363364516137,0.0,0.0,10053468.094116546,3101.742450411469,726.7931847699889,37.22030618184252,121.9694135579792,0.24770225141545446,740.1140132095319,740.1140132095319,1.0333333333333334,0.9022322273275392,0.933317937050731,0.9333431206002162,0.9387406176478211
 04/20  07:00:00,4.709999999999999,21.15291367116237,42.96091949688023,-237.61547556390676,0.0,0.0,11361356.470320452,3106.2181559191386,823.7842084742689,121.15774745900698,115.98084346170427,0.3171654524471415,1194.1485990741471,1194.1485990741471,1.3666666666666667,0.8819223745399171,0.9179598318686601,0.9199790549828109,0.9253617163617184
 04/20  08:00:00,5.878333333333334,21.139521940188576,34.24442151180003,148.33179503992432,0.0,0.0,13260462.424449384,4366.211971019699,976.9815881392713,0.0,103.83419690097202,0.35149583064783435,705.5910444145705,705.5910444145705,1.2333333333333334,0.9204476400531107,0.9458128846897479,0.9458829393950712,0.9509992260480538
 04/20  09:00:00,8.095,21.167743593432327,28.745033434055607,-1378.5439315184678,0.0,0.0,11719997.050110014,3744.7950783994374,795.154436779357,0.0,118.0529743735381,0.34519418552818204,714.6751826063812,714.6751826063812,1.0333333333333334,0.9943152128435617,0.9984598028882465,0.9953215651642444,1.000323439700315
 04/20  10:00:00,10.020000000000003,21.162037475333143,24.202393321762777,-2308.7922748276073,0.0,0.0,10095765.667379605,3303.7105863336196,670.597683060681,0.0,58.48818833810405,0.2930862257458488,555.2445150536512,555.2445150536512,0.9333333333333333,1.0605506778069274,1.049416712773972,1.0401440507518638,1.045045537867029
 04/20  11:00:00,11.736666666666666,21.154648646800545,20.897872369316296,-2196.653891434311,0.0,0.0,9192051.793885494,3080.097175431668,592.2092650531832,0.0,0.0,0.2807990491370484,425.82909823258547,425.82909823258547,0.7333333333333333,1.1157192412848553,1.0909576924556061,1.0777587863895295,1.0826398598256197
 04/20  12:00:00,13.626666666666667,21.16764209310247,19.27364902424367,-2746.609065434201,0.0,0.0,7893554.606273483,2602.1995390416996,516.4377789709062,0.0,0.0,0.24706640133266744,361.9404246117538,361.9404246117538,0.6666666666666666,1.179392384211209,1.1229773200462574,1.1214410760256885,1.1264142176968381
 04/20  13:00:00,15.588333333333336,21.176904699259598,12.589660677396738,-4068.1277646164217,0.0,0.0,5039325.903107837,1685.9448880534574,338.81181907203575,0.0,0.0,0.1512898148341834,202.07547366525029,202.07547366525029,0.5,1.243503952858456,1.1892528674972815,1.165678379403621,1.1709539914186806
 04/20  14:00:00,17.26833333333333,21.193206729832546,14.66462367389996,-4270.279881773299,0.0,0.0,5323981.477088632,1756.1944351247694,360.43375428085557,0.0,0.0,0.13363284239242687,207.67768263159542,207.67768263159542,0.5333333333333333,1.302152977804091,1.2359400387883768,1.2063525007834415,1.2119819990713208
 04/20  15:00:00,18.626666666666665,21.18657327549643,8.743906813780566,-5458.298347935104,0.0,0.0,3157328.3745187214,1063.9285270385958,218.51935004118965,0.0,0.0,0.07734133984706561,101.29786848802739,101.29786848802739,0.3,1.3448924789775298,1.2683054983708513,1.2359441494187813,1.2420308577695378
 04/20  16:00:00,20.02,21.2113426454485,2.8658233187446664,-7912.753096919561,0.0,0.0,1006389.5150810152,343.84759798948687,70.79815886384827,0.0,0.0,0.023255319923285455,26.458738630396375,26.458738630396375,0.1,1.3870032269939094,1.3025983391361307,1.265378292528276,1.2718622593920224
 04/20  17:00:00,20.600000000000012,21.272709965005753,0.0,-11198.219322585897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003383322668248,1.3140120242293818,1.2747087533296686,1.2813352363736477
 04/20  18:00:00,21.168333333333337,21.412959688865907,5.476921021472811,-17483.965338997325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4003383322668248,1.3140120242293818,1.2747087533296686,1.2813352363736477
 04/20  19:00:00,21.389999999999997,21.382444751493335,16.695246938919027,-16745.622605817924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4003383322668248,1.3140120242293818,1.2747087533296686,1.2813352363736477
 04/20  20:00:00,20.53166666666667,21.40883252824858,11.203717919116086,-17637.97565658113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4003383322668248,1.3140120242293818,1.2747087533296686,1.2813352363736477
 04/20  21:00:00,18.863333333333333,21.38217449017482,5.533599367822439,-16189.026742747837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4003383322668248,1.3140120242293818,1.2747087533296686,1.2813352363736477
 04/20  22:00:00,16.663333333333334,21.388037327589068,5.524120563775428,-16455.63373973678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4003383322668248,1.3140120242293818,1.2747087533296686,1.2813352363736477
 04/20  23:00:00,15.290000000000001,21.395701985447705,0.0,-16501.373053827436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003383322668248,1.3140120242293818,1.2747087533296686,1.2813352363736477
 04/20  24:00:00,14.69,21.197459594859914,2.7384605107364055,-7265.335444450149,0.0,0.0,887170.7386612026,263.9484533747848,56.5424222063396,0.0,0.0,0.016666666666666666,57.263527566680864,57.263527566680864,0.06666666666666667,1.350012427554286,1.2796496299990168,1.2443388897763845,1.2506296337456229
 04/21  01:00:00,14.709999999999999,21.19524353218456,5.8704516934052675,-6457.21680173593,0.0,0.0,2116004.799805305,667.6892210645112,139.06828507663812,0.0,0.0,0.053691216327236724,111.14429816326256,111.14429816326256,0.2,1.2168789359375032,1.1693862363183285,1.1471782352573316,1.152339768216443
 04/21  02:00:00,14.121666666666668,21.175376292464282,8.893459137048678,-4903.230692214961,0.0,0.0,3242339.3601816683,1016.7776129816044,212.02611548984035,0.0,0.0,0.08507788725163805,180.004968987896,180.004968987896,0.3,1.2054474619274098,1.1620142331534835,1.1393169303143376,1.1444175420700102
 04/21  03:00:00,13.300000000000008,21.191622683835632,9.068684320620253,-5552.285647511179,0.0,0.0,3394212.3626155946,1070.801662862479,221.41921780610488,0.0,0.0,0.09414252703490648,189.74755090550596,189.74755090550596,0.3,1.171676295862732,1.1347568628281794,1.1160613229270437,1.1210533791762383
 04/21  04:00:00,12.731666666666666,21.194152474120173,11.971822115679169,-5014.893480051825,0.0,0.0,4407528.908417044,1362.7502568434886,286.356145268475,0.0,0.0,0.11932817614715704,263.5600973128202,263.5600973128202,0.4,1.1556612589649151,1.123228288713964,1.1050857440134563,1.1100166739513648
 04/21  05:00:00,11.373333333333333,21.16877650936482,12.479595500821423,-3763.3740448091994,0.0,0.0,4842719.462035637,1506.460903196393,313.00477520510674,0.0,0.0,0.14559599184595098,295.9895426737563,295.9895426737563,0.4,1.1113394649629609,1.0899023195454902,1.074750196686409,1.0795991506848848
 04/21  06:00:00,9.979999999999997,21.183328127533763,12.401705750630068,-4455.575037207792,0.0,0.0,4695558.401467545,1424.463330136115,305.91444115171396,0.0,85.58150595280286,0.1415666479245905,322.25381209595304,322.25381209595304,0.43333333333333335,1.062412439094976,1.057525865899089,1.041391993814186,1.0462507371908416
 04/21  07:00:00,9.400000000000002,21.187330783347715,15.188759033867798,-3988.6866568407627,0.0,0.0,5593100.919244391,1649.4354991574394,363.1607926715608,0.0,167.85058288875337,0.1607470855562332,415.81971270942506,415.81971270942506,0.5,1.040161535657776,1.052248384702998,1.0262804655844762,1.03113030509272
 04/21  08:00:00,9.709999999999999,21.17211078295924,15.992143369866954,-3087.2763665205875,0.0,0.0,6318276.849741997,1947.408255272803,411.5683618428608,0.0,157.10934812214006,0.2023072623808052,407.4948645079793,407.4948645079793,0.5333333333333333,1.0490400262700337,1.052248384702998,1.0323470538264004,1.0371435540597627
 04/21  09:00:00,10.878333333333332,21.166985043077148,19.42674599258248,-1990.1078352333434,0.0,0.0,7883644.893523099,2498.171667333825,511.5620627575325,0.0,0.0,0.2549863181027071,450.19554097181486,450.19554097181486,0.6666666666666666,1.0862744488132396,1.0640241313897916,1.0577278812540196,1.0624873014108078
 04/21  10:00:00,12.268333333333334,21.177853480689464,16.132534234070185,-3498.363029911105,0.0,0.0,6552951.699562943,2117.635326216317,427.51582092778074,0.0,0.0,0.20956987490558693,339.0273529201919,339.0273529201919,0.5833333333333334,1.1344334854488891,1.0860283076403539,1.0906074058773745,1.0954422970902473
 04/21  11:00:00,13.368333333333334,21.149071860983863,17.353346113449607,-2481.921776946052,0.0,0.0,7867141.054025354,2679.549600561145,509.51151008757563,0.0,0.0,0.27272415275623246,308.74578916669645,308.74578916669645,0.5833333333333334,1.1711830926896079,1.0860283076403539,1.1157880884656166,1.1207070875180087
 04/21  12:00:00,14.468333333333334,21.16076885156072,16.796639811691747,-3287.196764282657,0.0,0.0,7351049.004589558,2495.9518676383086,483.3408031983268,0.0,0.0,0.24392496996953383,278.3196977146733,278.3196977146733,0.5833333333333334,1.2078608451792485,1.1326060569065852,1.14106254202301,1.1460849835826357
 04/21  13:00:00,15.568333333333333,21.168125385592308,19.239031906279106,-2018.5283878215705,0.0,0.0,8002554.907182861,2701.002565349193,532.9596946041114,0.0,0.0,0.24527561020157707,297.46812648121244,297.46812648121244,0.7,1.2451328735077845,1.1898074055282566,1.166826551215665,1.172030620989557
 04/21  14:00:00,16.10000000000001,21.16973978569528,15.996621062249012,-3094.2805268158127,0.0,0.0,6657064.883521009,2265.87942260388,446.3079300311445,0.0,0.0,0.20253889956717513,233.36933997378725,233.36933997378725,0.5666666666666667,1.2648450162901779,1.2069001144070242,1.1804608413226607,1.1857889986925676
 04/21  15:00:00,16.10000000000001,21.17444341148397,15.328732035796634,-3518.9392614001717,0.0,0.0,5939129.737207821,1978.3503929558233,400.1060219959865,0.0,0.0,0.1679880814907552,233.08260378507603,233.08260378507603,0.5666666666666667,1.2650527592744434,1.207062173920709,1.1805992768676945,1.1859516825576584
 04/21  16:00:00,15.841666666666667,21.173698162848925,12.228794885363051,-4002.207621799425,0.0,0.0,4683345.291801488,1552.4390994551452,315.7930172848271,0.0,0.0,0.13262173101075783,193.75366272360233,193.75366272360233,0.45,1.2579639356242394,1.2019653121392653,1.1756810090088117,1.1810264505803845
 04/21  17:00:00,15.858333333333338,21.19412160422739,8.862227823672516,-5768.909407035448,0.0,0.0,3213750.150833298,1049.1224714201567,215.8311348066949,0.0,0.0,0.08346224844936698,144.12211072081018,144.12211072081018,0.3,1.2562706666467167,1.1997542848862928,1.1743844001993902,1.179764906870685
 04/21  18:00:00,16.41,21.174326817960985,5.789002276356802,-5637.6969782276665,0.0,0.0,2030177.1122444943,659.4555081498464,136.68088855854404,0.0,0.0,0.04947772594273402,90.74437501564947,90.74437501564947,0.2,1.2728155123398808,1.212733950831,1.1858491384499883,1.1913241177743388
 04/21  19:00:00,16.390000000000004,21.221769440050842,5.8047653561193195,-7682.771170286349,0.0,0.0,2050886.126613881,668.0186075581812,138.22603057165472,0.0,0.0,0.05029317174230304,88.61879892466555,88.61879892466555,0.2,1.2796180765296306,1.218621347363291,1.1905826187270871,1.196082414717007
 04/21  20:00:00,15.221666666666668,21.19290315826371,6.028567073288539,-6308.10178888073,0.0,0.0,2231905.142553837,724.8425859518195,149.1066963690327,0.0,0.0,0.061870742429722354,108.2230714509548,108.2230714509548,0.21666666666666667,1.2559762295744297,1.2017528902623433,1.1742237658679193,1.1796098059848732
 04/21  21:00:00,13.573333333333332,21.18712844688672,9.094880819793993,-5333.806147829548,0.0,0.0,3392965.5171520775,1084.1268552650743,223.87256940566465,0.0,0.0,0.09549770797267197,180.78387838422717,180.78387838422717,0.31666666666666665,1.1860570119308542,1.1468114779491796,1.1259778144789725,1.13104331470068
 04/21  22:00:00,11.663333333333332,21.195017748239675,11.807327255634926,-5109.659647070632,0.0,0.0,4213528.792682472,1272.7384189264185,273.545031359946,0.0,0.0,0.11081863076042804,281.34593510610273,281.34593510610273,0.4,1.1232263949089887,1.099536695944395,1.08285861473734,1.0877675434290102
 04/21  23:00:00,10.600000000000001,21.178787354729653,12.090494584508173,-4333.220281685843,0.0,0.0,4429403.845736287,1337.3460190922842,288.2629577177959,0.0,0.0,0.12546726620373388,303.23042389249434,303.23042389249434,0.4,1.0816423398851218,1.06631762683102,1.0544604038030287,1.05932845889041
 04/21  24:00:00,9.979999999999997,21.18113123343355,12.370796003613254,-4348.735400340241,0.0,0.0,4666458.930313251,1416.7594579247293,303.85339276141644,0.0,83.47743574967281,0.13996764419243027,318.6465315890409,318.6465315890409,0.4,1.0631552857821007,1.05308724621872,1.0418888503033565,1.0467435349559338
 04/22  01:00:00,8.573333333333332,21.186392254554445,12.372444213444393,-4612.170787636901,0.0,0.0,4595797.6558431955,1363.3285225893685,302.6988720256955,0.0,171.98941832915045,0.14005290835424763,345.5742175466115,345.5742175466115,0.43333333333333335,1.0159419099216653,1.0274726695325558,1.0098556267562897,1.0147846358371055
 04/22  02:00:00,7.2316666666666665,21.170770015097293,19.663534883198587,-2190.327682273769,0.0,0.0,7759172.750673732,2361.7604751603026,519.8795564044796,0.0,146.55285337250135,0.2672357331374933,558.6247016652324,558.6247016652324,0.6666666666666666,0.9690474557217494,1.0255693799642733,0.9782149440838565,0.9832489693662912
 04/22  03:00:00,6.131666666666666,21.18679296059773,18.623601905156608,-3225.5610960093054,0.0,0.0,6776540.901349533,1923.4042843162908,457.9489259517133,0.0,157.31228606653738,0.21343856966731328,594.6209134436741,594.6209134436741,0.7,0.9315195739195431,1.0255693799642733,0.9529568177522058,0.9581444488587754
 04/22  04:00:00,4.721666666666668,21.160004732106398,27.274726189505046,-1282.7015926776958,0.0,0.0,9203209.560119841,2642.114999125258,664.3756817434462,51.19767273532734,126.63528117425098,0.25518835486425906,835.222748475293,835.222748475293,0.9833333333333333,0.8845714285287601,0.9336351308027989,0.9215243709282155,0.9269348213779309
 04/22  05:00:00,3.5900000000000003,21.153707516475734,35.64979220943269,-20.69326036356312,0.0,0.0,10528041.982067144,2631.332768665915,724.8299286436402,71.45458697220656,129.7778605298685,0.27254117278549655,1271.3123533090682,1271.3123533090682,1.1666666666666667,0.8447258888726995,0.8917031620066188,0.8949527081172824,0.9006402575566651
 04/22  06:00:00,3.0416666666666665,21.159199121032838,46.30001598801994,296.6877915936794,0.0,0.0,12341420.062838629,3178.395971601254,881.6210167784973,91.59574577869026,116.24005141959657,0.36906051260892586,1399.4957889434295,1399.4957889434295,1.35,0.8258932463026121,0.877547263227003,0.8824744391424874,0.8882638759225163
 04/22  07:00:00,2.231666666666667,21.158013275051573,48.43885052344801,3672.4599139879615,0.0,0.0,16189263.251303693,3329.655171830305,970.1795320911209,99.67875656178472,97.67235399170498,0.5116382300414751,2632.17789031338,2632.17789031338,1.5666666666666667,0.7986981592070825,0.8586293930908228,0.8642496562120155,0.8703538507796659
 04/22  08:00:00,2.268333333333333,21.162876574112133,44.62562124456075,3192.002487756506,0.0,0.0,15307475.967753358,3475.010611865258,998.741783595801,81.101317395391,87.4182770762875,0.5629086146185626,2235.588994525043,2235.588994525043,1.4333333333333333,0.7994352880634049,0.8564591508673995,0.8647304492399791,0.8708399779409581
 04/22  09:00:00,3.9366666666666665,21.14855364335473,45.98895705561362,3099.3323623319466,0.0,0.0,14996803.729074867,3610.749261085824,987.6168814382369,55.70013224681721,101.00533353909876,0.44632013608564264,1937.8407190515788,1937.8407190515788,1.5166666666666666,0.8547548608454936,0.8962371356454713,0.9016496867429602,0.9072114536819734
 04/22  10:00:00,6.136666666666667,21.161369028534786,25.79042989628666,-853.5586249233185,0.0,0.0,10007378.812140718,3053.0632366694545,696.2557557699834,0.0,131.80242656231755,0.2542921849134613,688.4731008421425,688.4731008421425,0.9833333333333333,0.9273722471090585,0.9498589926513922,0.9502139386942061,0.9553396610100957
 04/22  11:00:00,8.336666666666666,21.168838182496284,22.56043188534753,-1909.4635470023106,0.0,0.0,8840771.058755483,2690.8936472486034,581.0403888057748,0.0,143.05123957091382,0.2589832333458889,606.5821413954538,606.5821413954538,0.8166666666666667,1.0012089725442006,1.0037122042143882,0.9999333780875842,1.0048028368375757
 04/22  12:00:00,10.278333333333334,21.158867851208335,19.3197370974712,-2420.970689679228,0.0,0.0,7749744.739278443,2442.1652987333896,503.6863842129991,0.0,50.21144460921762,0.2494506007587838,455.93534582827044,455.93534582827044,0.7,1.0668663470350075,1.0533143535656087,1.044461740806026,1.0492364562748235
