Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 04/22  13:00:00,12.236666666666666,21.15472448139419,19.820953161618604,-2250.3478339317912,0.0,0.0,8419394.186962083,2770.815880631892,541.530170216032,0.0,0.0,0.2423749103978623,392.45525460448715,392.45525460448715,0.7333333333333333,1.131689834493373,1.1008938842751839,1.0887222335022808,1.0935279184730538
 04/22  14:00:00,14.178333333333335,21.151512877054415,17.315043376456355,-3025.6912472862364,0.0,0.0,7733573.497834278,2629.650626539698,502.0476190826607,0.0,0.0,0.23592394682026674,277.31931957071373,277.31931957071373,0.6166666666666667,1.1969998780083928,1.1513407050798157,1.1336256477683633,1.1385784596897486
 04/22  15:00:00,15.568333333333333,21.169491491465532,15.877078498731644,-2886.1028476655792,0.0,0.0,6499005.367684696,2183.318959035264,432.16426526725473,0.0,0.0,0.1963547983154802,244.83939831811557,244.83939831811557,0.55,1.2444917422714628,1.1909231594820062,1.1663940436817375,1.1715840924667318
 04/22  16:00:00,16.41,21.174698045604202,12.378485022633098,-3975.1626755342004,0.0,0.0,4883582.613607664,1640.8336418339,329.2145131307197,0.0,0.0,0.14036540772322512,177.92904403417495,177.92904403417495,0.43333333333333335,1.274136357354495,1.213724971296897,1.1868450074627257,1.1922775946612891
 04/22  17:00:00,16.958333333333332,21.20109623552594,8.742678500081869,-6074.457180902548,0.0,0.0,3124204.7343705515,1025.1977135732257,211.1331162741158,0.0,0.0,0.07727779748978231,125.46496779481443,125.46496779481443,0.3,1.29281379710363,1.2282233220927847,1.1997193290414925,1.2053387582777204
 04/22  18:00:00,17.199999999999992,21.194366168606294,5.744090850557072,-6488.837949764298,0.0,0.0,2000395.707537974,654.085631970505,135.29872036923982,0.0,0.0,0.04715439610663622,80.81628405036098,80.81628405036098,0.2,1.3024806560352202,1.236291125403771,1.2064199346832962,1.212124281096115
 04/22  19:00:00,16.94166666666667,21.122458609943116,0.0,-4680.081772072931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3029448419344873,1.2369411637528642,1.2067513682125581,1.2124395837385478
 04/22  20:00:00,15.821666666666667,21.25484064767373,0.0,-10351.704702629413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3029448419344873,1.2369411637528642,1.2067513682125581,1.2124395837385478
 04/22  21:00:00,14.431666666666667,21.223502811853614,5.717470507735029,-7723.073615380571,0.0,0.0,1963776.601267979,610.3698192908613,128.8321008025706,0.0,0.0,0.04577728915391115,109.4249549682281,109.4249549682281,0.2,1.2178238241672124,1.1728610405535147,1.1477930540715435,1.1530056366720183
 04/22  22:00:00,13.021666666666668,21.198029134677505,5.735142490122352,-6632.933376279951,0.0,0.0,1971216.8551356145,594.8861320244442,127.8367138041737,0.0,0.0,0.04669148511211895,126.75797438435211,126.75797438435211,0.2,1.1751943042193191,1.1390563540874676,1.1184672164470217,1.1235018258592206
 04/22  23:00:00,11.373333333333333,21.188564824470923,5.926900958545384,-6176.907727027956,0.0,0.0,2121555.9970413223,638.05053756953,137.77226262639667,0.0,0.0,0.05661141446368991,143.63142894198828,143.63142894198828,0.2,1.1172029098384872,1.0944520645704228,1.078737139999722,1.0836203940427893
 04/22  24:00:00,9.979999999999997,21.19322323058713,8.637850125327214,-5771.970058983724,0.0,0.0,2959531.4056644803,846.3768837794778,190.10498608820458,0.0,95.18958066101295,0.07185488146339784,235.00921542197028,235.00921542197028,0.3,1.0649495337113297,1.0546323547090948,1.043113787532541,1.0479601358448292
 04/23  01:00:00,8.831666666666669,21.18587563296111,12.45908393142122,-4554.486498365648,0.0,0.0,4677297.797531239,1402.9429886944895,308.2306038577024,0.0,171.09301997090517,0.14453490014547413,336.2984719747686,336.2984719747686,0.43333333333333335,1.0238777015552507,1.025212585068876,1.0152308790086972,1.0201215781949857
 04/23  02:00:00,7.473333333333334,21.172913973260222,15.796032395661419,-3167.0407535804397,0.0,0.0,6047000.4815860465,1803.7654456301905,397.85393918891054,0.0,161.56756561642712,0.19216217191786442,454.6047801613342,454.6047801613342,0.48333333333333334,0.9785921645228559,0.9969293104085527,0.9846205438344853,0.9896183835314294
 04/23  03:00:00,6.6999999999999975,21.17701984454505,20.01545169929367,-2401.9402137588595,0.0,0.0,7939996.008288324,2423.76725686876,540.7855966232466,0.0,143.21011763576706,0.25234900745596556,573.638614623473,573.638614623473,0.7333333333333333,0.9492173050694797,0.9694344916045807,0.9648439043938637,0.9699501890318541
 04/23  04:00:00,5.821666666666667,21.167852844019205,20.807862223240605,-1853.1700854832345,0.0,0.0,8469422.631571496,2616.7686847191435,591.8254414654843,0.0,134.71332788855196,0.3264333605572402,599.9598790495388,599.9598790495388,0.7,0.9218497419002813,0.9503323915783621,0.9464431436605516,0.9516884506449419
 04/23  05:00:00,5.0,21.151446071315895,26.303106544428182,-1286.3466609034726,0.0,0.0,8826610.634105857,2441.1368167115625,622.7711460073484,51.7534699244036,131.42964283332492,0.2643027319171528,898.6521497160298,898.6521497160298,0.9833333333333333,0.8919229813489831,0.9254336430515958,0.9264942262102973,0.9318548594683705
 04/23  06:00:00,5.0,21.16829892105984,27.0394649014104,-1636.304942253065,0.0,0.0,9129377.589655505,2379.8860433138407,614.4341445929329,51.28183865098466,133.52950442818343,0.29123628480782,1053.8220862384817,1053.8220862384817,0.95,0.8914445763506831,0.924915534284722,0.9263864212712632,0.9315951683231015
 04/23  07:00:00,4.6899999999999995,21.161692979449047,28.5233356979414,-986.0174995234469,0.0,0.0,9544679.522044485,2531.2071958930114,660.0345758762247,65.55702411139548,124.23611977222767,0.3192189512231935,1078.055372109109,1078.055372109109,1.05,0.8815432052309116,0.9181377093450536,0.9198742917199257,0.9250331233145045
 04/23  08:00:00,5.278333333333334,21.176097022251643,28.906942320521026,-865.2626483787938,0.0,0.0,10391913.456770204,2938.120016633264,713.1002036558756,24.131398329713132,128.25236734133225,0.27200914641949364,965.1395614211914,965.1395614211914,1.0833333333333333,0.8995909825090836,0.9294054078849642,0.9317869567066511,0.9369562481031292
 04/23  09:00:00,7.8050000000000015,21.15586911796294,21.173405796714047,-1524.0310736112608,0.0,0.0,8683647.891565451,2734.935738733407,583.4096414863728,0.0,139.3569515741616,0.23766392122537774,539.6051380652297,539.6051380652297,0.8333333333333334,0.9822366998996711,0.9899215969100392,0.9871336830867499,0.9920987385939938
 04/23  10:00:00,10.588333333333333,21.156035148291846,20.530821191931473,-1802.3855337231537,0.0,0.0,8945372.736148747,2922.4266388762553,575.3096901794911,0.0,28.255730616604783,0.2791920706586858,448.5988524936886,448.5988524936886,0.7,1.075554928043963,1.0521964562622108,1.050400153987321,1.0551360286800002
 04/23  11:00:00,12.836666666666666,21.156413058831866,17.04180908474042,-3210.1124444928564,0.0,0.0,7371198.086005682,2448.4575415067607,478.1964010016233,0.0,0.0,0.23771453172148221,313.16547328788675,313.16547328788675,0.5833333333333334,1.1504055747181756,1.1014455064979563,1.1016159428228385,1.1063975298065014
 04/23  12:00:00,14.778333333333336,21.161449300537207,16.417882101630127,-2396.89175495496,0.0,0.0,7015403.173581715,2359.280683620663,462.88720003392024,0.0,0.0,0.22433131261467165,265.4817805667571,265.4817805667571,0.6166666666666667,1.2167949809230432,1.1672661517913,1.1472879279271215,1.1522971705343659
 04/23  13:00:00,16.736666666666665,21.16250922133514,16.244793520948818,-2423.9199693923506,0.0,0.0,6960340.46267351,2383.0673233693597,469.8181554530863,0.0,0.0,0.21537720223799497,215.16575494453548,215.16575494453548,0.5833333333333334,1.2813120046199387,1.218726023160154,1.1919674058858025,1.197326531854687
 04/23  14:00:00,18.368333333333332,21.185107759775764,15.081705152747219,-3749.7975068664723,0.0,0.0,5800226.729051581,1969.6613938066098,401.79967207423147,0.0,0.0,0.15520904102416663,168.80298009344142,168.80298009344142,0.55,1.33774552189521,1.2641456137172518,1.2312707022448184,1.2370493885360645
 04/23  15:00:00,19.77833333333333,21.165545650377382,8.696106541259505,-6124.542549326352,0.0,0.0,3126588.5441677226,1066.3239979981734,218.77256539909862,0.0,0.0,0.07486856599621963,79.40431331139716,79.40431331139716,0.3,1.3821793854864217,1.2984333937510195,1.262225480905778,1.2684920253768124
 04/23  16:00:00,21.168333333333337,21.202578338521967,5.766133961937735,-6807.084146344968,0.0,0.0,2054231.616399359,713.1703749381435,147.5122528636421,0.0,0.0,0.04829471658052837,39.681321341765475,39.681321341765475,0.2,1.4284114098102587,1.3353956458537681,1.2945285391255648,1.3013771094640783
 04/23  17:00:00,21.95833333333333,21.089359515380142,0.0,-3251.222393130123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364482340429516,1.3427343398586735,1.3001825852296498,1.307114362497302
 04/23  18:00:00,22.200000000000003,21.32912434660455,5.476921021472811,-13865.920076622182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4364482340429516,1.3427343398586735,1.3001825852296498,1.307114362497302
 04/23  19:00:00,22.200000000000003,21.355747679192998,11.282973916594802,-15318.549918195407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4364482340429516,1.3427343398586735,1.3001825852296498,1.307114362497302
 04/23  20:00:00,21.373333333333335,21.367744211683732,3.341124071030362,-15888.427999373494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4364482340429516,1.3427343398586735,1.3001825852296498,1.307114362497302
 04/23  21:00:00,19.980000000000004,21.38624111035853,5.538278658162013,-16224.635751920396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4364482340429516,1.3427343398586735,1.3001825852296498,1.307114362497302
 04/23  22:00:00,18.263333333333332,21.40192797562667,5.515811733543439,-16910.54803326573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4364482340429516,1.3427343398586735,1.3001825852296498,1.307114362497302
 04/23  23:00:00,16.37333333333333,21.30469942979642,0.0,-12435.037390141755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364482340429516,1.3427343398586735,1.3001825852296498,1.307114362497302
 04/23  24:00:00,14.411666666666667,21.26758152790455,0.0,-10827.27252805259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364482340429516,1.3427343398586735,1.3001825852296498,1.307114362497302
 04/24  01:00:00,12.163333333333334,21.197574911164672,5.670745498825805,-6572.037706750553,0.0,0.0,1921776.1694304743,565.849623089553,123.15079979708962,0.0,0.0,0.0433601401688218,133.77493494131312,133.77493494131312,0.16666666666666666,1.18062077628973,1.1508974099828706,1.1292310280415734,1.1344711343662355
 04/24  02:00:00,11.41,21.175631570912103,9.334526937090208,-4797.671348140276,0.0,0.0,3575618.2749405107,1115.5945704815406,233.69489646833063,0.0,0.0,0.10789493127397791,213.92058460201815,213.92058460201815,0.3333333333333333,1.1078218366800308,1.0860526040354364,1.0723421023544393,1.077170119206528
 04/24  03:00:00,11.699999999999994,21.179416583392968,15.320551441808554,-3492.115524909292,0.0,0.0,5829965.054204425,1814.4364949685748,376.14045081287804,0.0,0.0,0.1675648881106506,347.75396660592463,347.75396660592463,0.4666666666666667,1.1173357476843655,1.0931782007894315,1.0788465612075886,1.0836675838073597
 04/24  04:00:00,11.699999999999994,21.190235668962984,12.028123219861074,-4798.938873412305,0.0,0.0,4444959.048672123,1358.852283528565,287.2309635406188,0.0,0.0,0.12224070971343413,278.11267709919133,278.11267709919133,0.4,1.1171727990822988,1.093114177722679,1.0787473353993453,1.083551781995029
 04/24  05:00:00,10.821666666666669,21.17338166332731,12.47490611894791,-3932.73042059084,0.0,0.0,4834389.33883584,1493.4635137342286,312.41557901234216,0.0,0.0,0.14535340367099145,296.4881841398761,296.4881841398761,0.4,1.09123077328589,1.0744668912889388,1.0610500371867686,1.06581606119523
 04/24  06:00:00,10.0,21.176919397698946,15.541353081646623,-3382.7650792155223,0.0,0.0,5928149.178194204,1802.7368401507179,385.5455624289628,0.0,0.0,0.17898726067086848,391.58650045134254,391.58650045134254,0.5166666666666667,1.0597409925816275,1.0554733086157748,1.0396132657616222,1.0443786896336344
 04/24  07:00:00,10.31,21.15487665802195,17.141523097660464,-1953.1761423743096,0.0,0.0,7403912.937526269,2402.958391759502,481.7744964344714,0.0,0.0,0.261766256768925,384.02748356248134,384.02748356248134,0.5833333333333334,1.0685432632747678,1.0577979235115564,1.045651844764929,1.050362350523307
 04/24  08:00:00,11.168333333333333,21.156654261308063,17.067891794968507,-2026.40769921334,0.0,0.0,7426972.80759639,2426.0432748633525,480.1644033011922,0.0,0.0,0.25795720819456414,361.2982451328737,361.2982451328737,0.5833333333333334,1.096176899905345,1.076906033240678,1.0645081682599928,1.0691897697159005
 04/24  09:00:00,12.526666666666669,21.169928694772405,16.22367108666956,-2840.4217508949882,0.0,0.0,6659172.958883198,2147.0584346033697,434.726240744337,0.0,0.0,0.21428450965702794,326.349351455433,326.349351455433,0.5833333333333334,1.1406577804570328,1.1105808254902647,1.0949625923280657,1.0996773677032687
 04/24  10:00:00,14.74666666666667,21.190986281224802,14.865627733766559,-4121.842154856364,0.0,0.0,5451757.459342414,1723.2250131953695,359.3478281517478,0.0,0.0,0.1440310589074692,270.27021172698426,270.27021172698426,0.5833333333333334,1.2128884083204396,1.1655977884805249,1.1446802806072518,1.14962347979613
 04/24  11:00:00,17.236666666666668,21.183116236873218,15.10516667438116,-3661.8135587306615,0.0,0.0,5815297.437582881,1935.5442995436365,393.6645203841129,0.0,0.0,0.1564227378116045,200.0329236424459,200.0329236424459,0.5833333333333334,1.2972229056241913,1.2312804152054504,1.203105730329766,1.2085157365527508
 04/24  12:00:00,18.868333333333332,21.167399931186498,12.2506321030443,-3644.295890238854,0.0,0.0,4870895.812302609,1669.2800316722085,340.65516545049235,0.0,0.0,0.13375140032035496,124.16603971594009,124.16603971594009,0.4666666666666667,1.3531946834906194,1.2762746485057677,1.2421434688072066,1.2479789477277399
 04/24  13:00:00,19.709999999999997,21.173616827985445,15.076931750945983,-3235.9852006752044,0.0,0.0,5852560.314739758,2017.3342625741266,415.11727498370567,0.0,0.0,0.15496210638276955,129.63642219937222,129.63642219937222,0.55,1.3831877328494149,1.2997897977413975,1.263095935373765,1.2692304079845775
 04/24  14:00:00,20.878333333333334,21.196202205158855,8.888406501933513,-5759.601178310602,0.0,0.0,3362211.598689438,1173.151011919758,243.47419854591936,0.0,0.0,0.08481650748680208,57.75309479486509,57.75309479486509,0.3,1.4191953279667375,1.327433456735423,1.288226994934902,1.2948213434051192
 04/24  15:00:00,22.26833333333333,21.163926606318853,5.858221010770989,-5096.4451489580715,0.0,0.0,2177524.333933476,769.0310425894718,161.24463265995658,0.0,0.0,0.05305850629022353,24.919102557258064,24.919102557258064,0.2,1.4631924006889934,1.3634372815551994,1.3192882643788855,1.3263409472345111
 04/24  16:00:00,22.799999999999997,21.277973815862882,2.838309330604743,-10736.286437840969,0.0,0.0,990089.4506504966,349.6032957486981,72.78700815349988,0.0,0.0,0.02183198346898146,8.452608688710507,8.452608688710507,0.1,1.4870142729563431,1.383200965099095,1.3361429792289778,1.3434867691300552
 04/24  17:00:00,22.490000000000002,21.413001272867707,5.476921021472811,-17468.356570008207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  18:00:00,22.200000000000003,21.366934212093593,5.506047072460074,-15430.664884149086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  19:00:00,21.631666666666668,21.387726574917266,11.142642657075392,-16552.70096590163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  20:00:00,20.841666666666665,21.370977283238105,5.592184968309666,-15513.696362062898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  21:00:00,19.41166666666667,21.384956881467172,0.0,-15805.61961726627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  22:00:00,16.905,21.27173852149686,0.0,-11000.134506751834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881011918064575,1.3846097710913121,1.3369143064736158,1.344265968621587
 04/24  23:00:00,14.979999999999997,21.16535760558494,2.7384605107364055,-5828.518533630529,0.0,0.0,889399.4194187715,265.2607081004621,56.77455345454161,0.0,0.0,0.016666666666666666,54.460079594637804,54.460079594637804,0.06666666666666667,1.3810804068833706,1.3070801826659812,1.2685055681887516,1.275035602922147
 04/24  24:00:00,13.573333333333332,21.185175966072958,2.873178256926642,-6680.339045798627,0.0,0.0,1000125.5159272793,302.9779032811764,64.75936791722465,0.0,0.0,0.023635800992780707,60.75464920997447,60.75464920997447,0.1,1.1988350021750211,1.1568188962344588,1.1348073904818683,1.139812210782151
 04/25  01:00:00,12.49,21.188227658882518,8.78270118059147,-5474.700639598293,0.0,0.0,3130121.813840682,943.5265982214286,202.36147496239616,0.0,0.0,0.07934822580713764,199.44911529451693,199.44911529451693,0.3,1.1482137143931679,1.117944824021404,1.100019479708476,1.1048535133467572
 04/25  02:00:00,11.063333333333334,21.200219613545524,8.99133398815327,-5940.9629548366065,0.0,0.0,3289639.8404419604,981.4621842169146,212.3424660727886,0.0,0.0,0.09014108793444273,226.4584997891657,226.4584997891657,0.3,1.1039673765297844,1.0847536229981865,1.0697535483642042,1.074535672133858
 04/25  03:00:00,10.0,21.19126039878637,12.014954718628742,-4860.006622537443,0.0,0.0,4386669.838731535,1293.4004387380087,283.50068661725976,0.0,0.0,0.12155948503029454,316.89913092351514,316.89913092351514,0.4,1.0601670060241497,1.0500056292352289,1.039892806263459,1.0446580918757704
 04/25  04:00:00,9.431666666666667,21.17902175045572,12.445470054049748,-4195.817351680175,0.0,0.0,4771910.86763083,1436.7749037716903,308.4358068884962,0.0,171.2338728915992,0.1438306355420041,328.50976144966717,328.50976144966717,0.4,1.043099821988238,1.0387398642525076,1.0282957796042518,1.033078691387929
 04/25  05:00:00,8.021666666666667,21.16508263632837,16.99034770580887,-2563.5085384335293,0.0,0.0,6969632.971238061,2166.076957175661,464.4760618623431,0.0,151.28913764831537,0.22067343604275444,443.32075310025937,443.32075310025937,0.6166666666666667,0.9957561597371285,1.0123427438826704,0.9962660333548456,1.0011136348072596
 04/25  06:00:00,7.199999999999997,21.184625984919162,18.59758319124347,-3049.2956346429187,0.0,0.0,6871017.957436779,1972.789557953099,457.2101926807197,0.0,157.58148283887252,0.21209258580563747,560.9591305499438,560.9591305499438,0.7,0.9650064087142485,0.9809812994060039,0.9755158576121394,0.9804444843391116
 04/25  07:00:00,7.510000000000002,21.18255235847216,19.15089982965872,-2843.4880499670785,0.0,0.0,7318219.529969304,2157.015113578702,490.9060686127253,0.0,151.85671667102935,0.24071641664485333,550.839796716651,550.839796716651,0.7,0.9743898918279332,0.9809812994060039,0.9818469593790138,0.9867135649571689
 04/25  08:00:00,8.368333333333332,21.16602936523456,20.669485429275507,-1683.8559986637633,0.0,0.0,8771165.71725158,2767.551283035884,581.9447575791198,0.0,136.14501226871965,0.31927493865640166,524.2991892915221,524.2991892915221,0.7,1.0026735888853964,0.986594021413616,1.0009423150939538,1.005729192031365
 04/25  09:00:00,9.158333333333331,21.159138307324316,21.088617745154025,-1216.6964057382313,0.0,0.0,9277647.129724855,2992.507424907632,607.6708472461343,0.0,131.80855401822618,0.340957229908869,497.6397489052158,497.6397489052158,0.7,1.0300328656315896,1.0183994461234176,1.0194691805236695,1.0241920749956817
 04/25  10:00:00,10.846666666666668,21.163511397206697,20.397846815872867,-1842.2090957045632,0.0,0.0,8852139.108644102,2865.1967755019937,570.9243528546634,0.0,23.624174644513825,0.3052226995231168,448.04640326269856,448.04640326269856,0.6666666666666666,1.083063151261893,1.0277423757674937,1.0555660456775982,1.0602320345183924
 04/25  11:00:00,13.078333333333335,21.144183723402836,17.489834041436023,-1942.6141271373451,0.0,0.0,8088131.565940807,2726.092496889751,516.9378109198944,0.0,0.0,0.27978486102169825,308.78745789655426,308.78745789655426,0.5833333333333334,1.1585994838466054,1.1221062417556704,1.10725249050338,1.1119714704920374
 04/25  12:00:00,14.158333333333333,21.19126718529821,18.004697851439097,-3396.563796146505,0.0,0.0,6708176.834958727,2118.215860026884,440.2963833923175,0.0,0.0,0.1814218116134552,338.3820500085066,338.3820500085066,0.7,1.1975361891762561,1.144428825618504,1.1340631123997007,1.1389132004428595
 04/25  13:00:00,15.278333333333336,21.16329770006825,15.763732722795464,-3045.5171865754255,0.0,0.0,6424212.931623067,2121.2472264841763,423.77935653769975,0.0,0.0,0.19049126540956732,251.41866770600686,251.41866770600686,0.5666666666666667,1.2325186381499902,1.1766224967827696,1.1582159530484677,1.1632091194509233
 04/25  14:00:00,16.668333333333333,21.171240127648353,16.062831136922213,-2851.384097284843,0.0,0.0,6779814.350623908,2299.279461588646,455.9367593112502,0.0,0.0,0.2059640378075967,213.85731186428112,213.85731186428112,0.5833333333333334,1.280262281332181,1.218679632336626,1.1913068893857883,1.196572396107572
 04/25  15:00:00,17.76833333333333,21.176877286928267,11.992302297321713,-4140.809798864772,0.0,0.0,4541513.127026891,1515.7033867263272,311.2082468668499,0.0,0.0,0.1203876441157539,149.8216915482044,149.8216915482044,0.48333333333333334,1.3171774730889767,1.2473848441822812,1.2169266744678262,1.222524879399001
 04/25  16:00:00,19.178333333333335,21.19889512202328,8.600936688695144,-5960.263341016896,0.0,0.0,3037566.292199715,1013.0184309278651,208.73302550500244,0.0,0.0,0.0699452986088561,92.08055858918107,92.08055858918107,0.26666666666666666,1.3606929702854793,1.2812384231112317,1.2471398793439152,1.253195636456257
 04/25  17:00:00,20.0,21.157189938956336,5.7492271742946,-4842.8531908029845,0.0,0.0,2038052.465707323,693.5708749429533,143.1590363436596,0.0,0.0,0.04742010519902781,49.693080506917525,49.693080506917525,0.2,1.3941628827322097,1.3085102727535396,1.270559946896581,1.276953157223815
 04/25  18:00:00,20.0,21.298220609860014,0.0,-12184.251789551907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962505256390114,1.3108547179290444,1.2719777509048027,1.2784273351348288
 04/25  19:00:00,20.0,21.387578875654185,5.476921021472811,-16293.71660433745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.3962505256390114,1.3108547179290444,1.2719777509048027,1.2784273351348288
 04/25  20:00:00,19.121666666666663,21.449736493239108,24.411088458495662,-20461.97445840853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.3962505256390114,1.3108547179290444,1.2719777509048027,1.2784273351348288
 04/25  21:00:00,16.595000000000002,21.25766505158139,2.7384605107364055,-9713.73445703298,0.0,0.0,882226.0609149875,268.7872463581727,57.02418413766701,0.0,0.0,0.016666666666666666,49.75973118940144,49.75973118940144,0.06666666666666667,1.3653981882882014,1.2907477115479757,1.2542382419028646,1.2604923156531003
 04/25  22:00:00,14.69,21.199280744365392,5.884028342415623,-6567.8773985721555,0.0,0.0,2117187.3194575254,672.1436851239357,139.98108722636604,0.0,0.0,0.05439355505637538,106.70676231745128,106.70676231745128,0.2,1.223967019127509,1.175877587950962,1.1520933385464465,1.157245306361793
 04/25  23:00:00,13.573333333333332,21.199091712819,5.8208588416484925,-6597.186158282648,0.0,0.0,2053081.8031609696,632.4210036305922,134.12542351983328,0.0,0.0,0.05112570988668231,119.20671523595004,119.20671523595004,0.2,1.1901368546116526,1.150222698884847,1.128792912992895,1.13378897988186
 04/25  24:00:00,12.49,21.17285973071737,9.00324119375705,-4733.496040283504,0.0,0.0,3310204.273160342,1024.2523564091966,215.54122948443165,0.0,0.0,0.09075706405969812,197.15650416701237,197.15650416701237,0.3,1.1489071963082802,1.11808710846183,1.1004612431487604,1.1053437813956768
 04/26  01:00:00,11.373333333333333,21.195192990304943,9.18072257392468,-5645.27203769193,0.0,0.0,3454060.4708110266,1065.7333672344605,224.23885429169744,0.0,0.0,0.09993841999647049,214.7899598470858,214.7899598470858,0.3,1.1115952809275762,1.0899384347712437,1.0749286361674442,1.079752265478178
 04/26  02:00:00,10.29,21.188721153274965,12.057332592780808,-4719.399323857545,0.0,0.0,4408060.177244674,1315.8345961639104,286.34282780845376,0.0,0.0,0.1237517507545434,305.9512296981016,305.9512296981016,0.4,1.0717294066939682,1.0592621831236777,1.0477479403725702,1.052527941338003
 04/26  03:00:00,10.0,21.184434588839792,12.07364415124653,-4519.002065703509,0.0,0.0,4441541.923795078,1322.3971585323084,286.9454318686421,0.0,0.0,0.12459557011190799,311.43335578737486,311.43335578737486,0.4,1.059967487273579,1.049831060807494,1.0397482792052475,1.0445210647833263
 04/26  04:00:00,9.431666666666667,21.17233983448894,16.1961834402291,-3017.5535255102945,0.0,0.0,6449666.415045445,2003.9980274581021,423.8018818309108,0.0,157.42749282098552,0.21286253589507265,402.42586151126744,402.42586151126744,0.5833333333333334,1.0423405560641288,1.0495702999781462,1.0278171186193934,1.032585715573587
 04/26  05:00:00,8.900000000000002,21.18056052570337,19.208982116730883,-2664.8467972893463,0.0,0.0,7455869.214740366,2269.735113094825,490.92159723566033,0.0,152.49170965883226,0.2108397235083134,501.4463799500936,501.4463799500936,0.7,1.0223486394805377,1.0367627966591806,1.0142671379307429,1.0190441065856741
 04/26  06:00:00,8.590000000000002,21.183659405569585,18.855544994794244,-2922.7048009742325,0.0,0.0,7122112.807153988,2126.9932038551324,473.26781696407187,0.0,154.9125390496655,0.22543730475167265,510.198823537379,510.198823537379,0.7,1.0126622253291024,1.023955293340215,1.0077079597397618,1.0124989103590607
 04/26  07:00:00,8.041666666666666,21.16558858344575,20.55567747766803,-1696.783573313003,0.0,0.0,8574403.948764423,2697.1232626228225,574.8337702673608,0.0,137.32250064654986,0.3133874967672508,525.8748967751541,525.8748967751541,0.7,0.9941732457623954,1.0163409686436595,0.9951745952894583,1.000019801162045
 04/26  08:00:00,7.800000000000003,21.14554490220613,23.063234419298656,-318.2204585386751,0.0,0.0,10235076.056590464,3340.7492603089418,687.1062930136337,0.0,123.4571960090303,0.3041142531101666,532.944688688305,532.944688688305,0.8333333333333334,0.9854882719436666,0.9947793141821399,0.9892981765177082,0.9941818407818201
 04/26  09:00:00,8.936666666666666,21.15585913343682,21.487162746671824,-1709.9464016665318,0.0,0.0,9048573.652322738,2897.233129592371,596.9417831776075,0.0,131.5882662318009,0.2536889222699314,499.1492657890377,499.1492657890377,0.8,1.020613126839883,1.0196809515189225,1.0130794730073103,1.0178811285774125
 04/26  10:00:00,11.136666666666667,21.16645883274559,18.809840086764872,-2925.233558546612,0.0,0.0,7353073.309486472,2304.333427226693,475.831705740351,0.0,0.0,0.22307292698833328,429.0836628480107,429.0836628480107,0.7,1.0948755163409294,1.0743155707698597,1.0635714979820912,1.0683264329023492
 04/26  11:00:00,12.51,21.15733339944736,19.877679654584885,-2321.427253902793,0.0,0.0,8466014.031740615,2794.5377351707043,543.1004951370174,0.0,0.0,0.24541963706656453,384.26538959966695,384.26538959966695,0.7333333333333333,1.1430155842105865,1.112429822105558,1.0964765945025796,1.1012840632325374
 04/26  12:00:00,13.626666666666667,21.15431630616336,20.194413626377226,-2246.0797263830977,0.0,0.0,8836290.631804418,2968.9516659760047,570.0077925413678,0.0,0.0,0.26151004432848496,344.45715055060776,344.45715055060776,0.7,1.1786960068619015,1.1368464552935722,1.121012887494186,1.1258806540975754
 04/26  13:00:00,14.709999999999999,21.16176516484581,16.48733127150794,-3363.6281272289693,0.0,0.0,7030503.10463158,2375.110024637835,466.7437140120667,0.0,0.0,0.2279240137056781,259.2675348433528,259.2675348433528,0.5833333333333334,1.216230682154163,1.168935137788405,1.1468747823171626,1.1518733707750322
 04/26  14:00:00,15.878333333333332,21.172962509667265,15.909407153246658,-3412.83154811598,0.0,0.0,6513742.447222297,2204.251982798887,438.87092636280823,0.0,0.0,0.19802720408434987,227.46743609808155,227.46743609808155,0.5833333333333334,1.2539640629676396,1.197511513440841,1.1729692112654477,1.178185488276768
 04/26  15:00:00,17.26833333333333,21.166344733180882,15.383932621253576,-2844.1372091666367,0.0,0.0,6033368.732775073,2044.2254664270529,413.93683667290145,0.0,0.0,0.17084368370953293,189.61112031687074,189.61112031687074,0.5666666666666667,1.3008405046305103,1.2344692195139753,1.2055409435901865,1.2110330412830637
 04/26  16:00:00,18.05833333333333,21.194568305459793,8.952555639371916,-5662.414110916628,0.0,0.0,3357410.560254574,1136.4031766617725,232.06811875360418,0.0,0.0,0.08813503060907338,101.21500940771642,101.21500940771642,0.3,1.3289053216870814,1.2566133164588804,1.2249408900789513,1.2307096841124467
 04/26  17:00:00,18.041666666666668,21.17207611818047,8.821037381369697,-4750.315474430328,0.0,0.0,3210803.0542768766,1080.851795981018,221.90737176601974,0.0,0.0,0.08133141020809302,103.17650688303098,103.17650688303098,0.3,1.3317004384114381,1.2596373412592528,1.2268953232965274,1.2326831510770802
 04/26  18:00:00,18.05833333333333,21.205245259523014,2.9092911380354236,-7544.444259874946,0.0,0.0,1038567.702633559,347.366273084728,71.59269077508431,0.0,0.0,0.025503970008870794,34.36553680778169,34.36553680778169,0.1,1.3270519116676975,1.2556928006896038,1.2236286080063032,1.2293994351990065
 04/26  19:00:00,18.041666666666668,21.080416215740566,0.0,-2844.608878318729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3308192080262484,1.2590819729093783,1.2262663152876885,1.2320507221422055
 04/26  20:00:00,17.490000000000002,21.23734748271981,8.742764317575451,-9362.027554395527,0.0,0.0,880694.1316671547,278.54965982319766,58.01309438082691,0.0,0.0,0.016666666666666666,39.469935833563156,39.469935833563156,0.23333333333333334,1.3259848753991164,1.2562157724318541,1.2237927413808136,1.2295561677121618
 04/26  21:00:00,16.063333333333336,21.17336205134405,9.040621231201547,-4706.601854269552,0.0,0.0,3406390.6581195565,1118.304317889041,227.8690413312694,0.0,0.0,0.09269078481611565,141.97651102553536,141.97651102553536,0.3,1.2732488249809124,1.2151692188626044,1.1862314466609376,1.1916329645174748
 04/26  22:00:00,14.431666666666667,21.191410066118824,9.039264714833392,-5492.2775058193365,0.0,0.0,3372524.7336562676,1085.1422215742962,222.82326701018513,0.0,0.0,0.09262061035838769,165.67938612293236,165.67938612293236,0.3,1.2127362645825828,1.1670535405858435,1.1443510758138318,1.149446413519837
 04/26  23:00:00,13.33166666666667,21.19681508035026,11.902531622738916,-5083.678679881609,0.0,0.0,4333153.80885687,1358.6672385033437,284.0387258267106,0.0,0.0,0.11574368363240427,242.21724463541304,242.21724463541304,0.4,1.1753728384188897,1.138351732574787,1.1186216275352554,1.1235926449835623
 04/26  24:00:00,11.921666666666665,21.186378469380212,11.977748999141175,-4633.055241027552,0.0,0.0,4355927.019382764,1335.1932687504022,284.54224946012437,0.0,0.0,0.11963478198157802,272.7013483848549,272.7013483848549,0.43333333333333335,1.129161429252148,1.1036320602628997,1.086939851115806,1.091807403723888
 04/27  01:00:00,10.841666666666667,21.191174281636574,14.715301240689246,-4172.357423437725,0.0,0.0,5223408.146153674,1548.5717691820687,337.60673411838883,0.0,0.0,0.13625446263373064,370.0322843755555,370.0322843755555,0.5166666666666667,1.0893503183013347,1.0739941505191157,1.05980474240704,1.064599662663216
 04/27  02:00:00,9.979999999999997,21.173383359435483,19.006978034873026,-2388.055082450757,0.0,0.0,7361859.468262958,2276.695088694092,483.27704330448483,0.0,74.23814084709663,0.2332711442239462,474.05640940747094,474.05640940747094,0.7,1.0612749579978262,1.072103132048084,1.04068583537787,1.045493447944036
 04/27  03:00:00,8.831666666666669,21.18664156947193,18.723300794510596,-3094.9879235275944,0.0,0.0,6993379.593537072,2092.415847960461,464.54349532149155,0.0,156.28077392842428,0.21859613035787864,511.5666400354889,511.5666400354889,0.7,1.0223780932808635,1.072103132048084,1.0142655699037522,1.0191376258238798
 04/27  04:00:00,8.041666666666666,21.164210635477357,17.87107368769376,-2475.6466099529566,0.0,0.0,7645797.745181949,2463.543147973076,516.8440839133453,0.0,141.9582159163802,0.26638157943895907,442.89910129705885,442.89910129705885,0.65,0.9949866365847373,1.0462187658647575,0.9957083680308102,1.0006332280082952
 04/27  05:00:00,7.489999999999998,21.156158190470773,20.559307001514092,-2032.8257472276105,0.0,0.0,8259086.481318935,2553.7639770599117,551.3716741614753,0.0,144.54612393805783,0.24330047761130852,546.3764464539199,546.3764464539199,0.7333333333333333,0.9764631312965274,0.9880794156659335,0.983196301814263,0.9881648570868052
 04/27  06:00:00,6.941666666666667,21.157932903795118,20.084869457540965,-2132.771427653676,0.0,0.0,7936306.795572022,2415.057505404296,533.8083842031403,0.0,146.120846079028,0.23737855500392852,564.0040419908811,564.0040419908811,0.7833333333333333,0.9577482791364662,0.9744040844053757,0.9705809028441895,0.9756233079177947
 04/27  07:00:00,6.6999999999999975,21.162015335902293,24.724296631551674,-1682.2883695291239,0.0,0.0,9991947.025673779,3107.810880925773,686.5239164556709,0.0,128.1073828532101,0.2984183131126489,667.1068499071287,667.1068499071287,0.9166666666666666,0.9489761235377526,0.9674220417746381,0.96470902350949,0.9697934254631619
 04/27  08:00:00,7.2683333333333335,21.167114645098017,28.505844337593416,-1306.9291700243834,0.0,0.0,11689780.132314509,3679.336727472983,796.2122797508714,0.0,116.39759898125729,0.3367714953595584,738.6967030699611,738.6967030699611,1.0333333333333334,0.9671149522177593,0.9798377792678216,0.9769386463723443,0.9819424585658836
 04/27  09:00:00,8.626666666666665,21.16058411264074,24.34091274397702,-2136.340628445467,0.0,0.0,10247986.459579024,3285.684135248155,685.6941319357907,0.0,125.25115402540604,0.26891145194541577,596.9184908778226,596.9184908778226,0.9666666666666667,1.0125020324964775,1.0132041454214062,1.007559297331779,1.0124348265379437
 04/27  10:00:00,10.588333333333333,21.172016172022555,26.62309114718273,-1805.1556739094783,0.0,0.0,11099581.006449765,3589.8730882493724,723.5611289997453,0.0,29.84883203583468,0.34414019639648963,599.6712294814789,599.6712294814789,0.9333333333333333,1.0779488762598233,1.0614817240402163,1.0520001812964934,1.0567985585996618
 04/27  11:00:00,12.836666666666666,21.16257361384505,19.25114063572571,-2993.4317593086625,0.0,0.0,7826518.8240735885,2553.000764119945,509.6209717908501,0.0,0.0,0.24590201143243473,380.03228200503355,380.03228200503355,0.7,1.1522967937632642,1.1182937798325896,1.1028347106032614,1.1076971513633007
 04/27  12:00:00,14.468333333333334,21.16201781039546,20.810807715606042,-2695.034119394635,0.0,0.0,8690669.092195667,2916.2984196559646,569.2615379489931,0.0,0.0,0.22110665742368837,323.2442308933967,323.2442308933967,0.7666666666666667,1.20778066566973,1.1589618409790912,1.1412843703936286,1.146082294834756
 04/27  13:00:00,15.568333333333333,21.163608296501895,19.616789351117333,-2877.3276690045254,0.0,0.0,8318590.151672523,2817.9604876596745,545.97923290367,0.0,0.0,0.2308795396920394,285.60288122568505,285.60288122568505,0.6666666666666666,1.2443936787639236,1.1907371597293557,1.1663587590943967,1.1714952217617303
 04/27  14:00:00,16.668333333333333,21.17194138066533,15.754294694534444,-3006.908184319595,0.0,0.0,6389567.741854147,2169.2465167703954,434.9675827327468,0.0,0.0,0.1900030232248159,208.84952628541458,208.84952628541458,0.5833333333333334,1.281098986144585,1.2190603586884339,1.1918072287538382,1.1971719705350685
 04/27  15:00:00,17.76833333333333,21.185166166517583,11.58990040184082,-4668.079519891634,0.0,0.0,4117997.3117784006,1364.7823485744964,280.9621563255321,0.0,0.0,0.09957084052456898,142.8503319326697,142.8503319326697,0.4166666666666667,1.3176522151797856,1.2473639710444606,1.2171366735462452,1.222824986925656
 04/27  16:00:00,18.300000000000004,21.201485863409857,5.7201457394126605,-6786.330771239509,0.0,0.0,1987503.352412635,658.9954241072256,136.1577113491953,0.0,0.0,0.04591568256860328,66.27251982767847,66.27251982767847,0.2,1.3387010492337612,1.264756153663521,1.2317362163175716,1.2376249199737444
 04/27  17:00:00,18.041666666666668,21.117144636214302,0.0,-4447.150491396524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.339304456729903,1.265561431402553,1.2321243417307983,1.238043999580117
 04/27  18:00:00,18.05833333333333,21.041470636281034,0.0,-1183.1079419140976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.339304456729903,1.265561431402553,1.2321243417307983,1.238043999580117
 04/27  19:00:00,17.73166666666667,21.155713722666064,0.0,-6066.392978429662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.339304456729903,1.265561431402553,1.2321243417307983,1.238043999580117
 04/27  20:00:00,17.199999999999992,21.191737324171903,0.0,-7611.124598277651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.339304456729903,1.265561431402553,1.2321243417307983,1.238043999580117
 04/27  21:00:00,16.63166666666667,21.228552833587717,2.8699575966986663,-8531.187920718005,0.0,0.0,1001158.0818629287,324.76264199480613,67.44349466811096,0.0,0.0,0.023469191808896044,40.02774025081341,40.02774025081341,0.1,1.2999317547711948,1.2357867190235943,1.2047663465728264,1.2103162406224584
 04/27  22:00:00,15.53166666666667,21.16485283357428,2.885846001819071,-5814.082892528937,0.0,0.0,1011093.7933176658,320.4288607139551,67.03638500369541,0.0,0.0,0.024291120861624275,48.59093944451887,48.59093944451887,0.1,1.269746944811195,1.212363601488286,1.18382531274087,1.1891786252939904
 04/27  23:00:00,14.431666666666667,21.18715664485129,5.886996450171863,-6091.112427294495,0.0,0.0,2119738.8032737314,671.7124130347271,139.99446429301648,0.0,0.0,0.05454709935348978,106.88323449405222,106.88323449405222,0.2,1.21654599408815,1.1704038155798075,1.1469996569615228,1.1520771297102181
 04/27  24:00:00,13.33166666666667,21.19036334993627,8.98269722895514,-5520.745690914328,0.0,0.0,3305594.9310529516,1036.248688186594,216.53308766236808,0.0,0.0,0.08969429650052803,180.03875895970342,180.03875895970342,0.3,1.1774817766943828,1.1403930018606858,1.1201000625482334,1.1250237326344912
 04/28  01:00:00,12.49,21.179983821832828,9.342011845286619,-4976.4063639545775,0.0,0.0,3611258.1210965053,1150.6276427564073,236.28798923320983,0.0,0.0,0.10828213587110463,194.2118869851294,194.2118869851294,0.3333333333333333,1.1462247225307467,1.115748180773025,1.0986250210143498,1.1034928564760984
 04/28  02:00:00,11.631666666666666,21.188813951874053,14.851034672334858,-4066.881584003781,0.0,0.0,5305769.230286235,1611.0968465274682,347.8057942118291,0.0,0.0,0.14327613976561276,344.1089917096816,344.1089917096816,0.5833333333333334,1.1168419355523291,1.0974022771846579,1.078599811826011,1.0834082055053664
 04/28  03:00:00,10.221666666666666,21.179363316569166,18.986312209103982,-2665.335291103786,0.0,0.0,7359514.214621536,2293.571262716117,482.7303489074344,0.0,56.27966997669951,0.23220207262931652,459.8369515724085,459.8369515724085,0.6666666666666666,1.0703384630679127,1.0940764358829,1.0468587502506705,1.0516524106376752
 04/28  04:00:00,8.573333333333332,21.17433752057065,16.675780821448086,-3266.1458183303166,0.0,0.0,6680660.836718135,2098.1073350418455,451.02099084741894,0.0,152.46544636951378,0.23767276815243096,425.82030680833947,425.82030680833947,0.6166666666666667,1.0146644934917621,1.0940764358829,1.0090287907004736,1.0139236929960918
 04/28  05:00:00,7.800000000000003,21.170549835099873,20.08883980433342,-2066.514459350519,0.0,0.0,8114087.040702144,2524.3396434191377,545.8936409389753,0.0,142.1525316498376,0.2892373417508121,533.7534503138593,533.7534503138593,0.7,0.9859871380230419,0.996820622815406,0.9896271873818778,0.9945652782067609
 04/28  06:00:00,7.2316666666666665,21.17900774868796,19.73926716671427,-2558.7329390426285,0.0,0.0,7746913.304167563,2343.221276007964,519.5697408506181,0.0,147.93692093089783,0.20520846407311594,547.0965721754509,547.0965721754509,0.7333333333333333,0.9678752198049492,0.9869911103335514,0.9774373346530503,0.982367624971499
 04/28  07:00:00,6.131666666666666,21.18523192843806,18.866026470192825,-3083.2102473826963,0.0,0.0,6976183.006516901,1997.0594225646696,474.4071152028081,0.0,154.80409482155994,0.22597952589220008,580.451965209327,580.451965209327,0.7,0.9303758049698289,0.9757302124603687,0.9521979956696077,0.9572616072259185
 04/28  08:00:00,5.599999999999997,21.166330542914604,20.900258817929963,-1767.0886270906117,0.0,0.0,8577982.914258657,2630.271299333213,600.3694506515933,0.0,133.75736730002438,0.3312131634998782,595.8215193016845,595.8215193016845,0.7,0.9111956844100852,0.942564277185335,0.9392926861268762,0.9444655430655003
 04/28  09:00:00,7.873333333333333,21.172749479145512,20.104767630241994,-2190.386488394253,0.0,0.0,8105998.818068045,2504.79877388588,549.7956131364879,0.0,135.32107131430558,0.2900613100951388,526.5053386874127,526.5053386874127,0.7,0.9819110411590724,0.949494054335748,0.9869591769674136,0.9918361331717969
 04/28  10:00:00,10.878333333333332,21.166322768305278,19.167271401812947,-2036.44947972163,0.0,0.0,7640949.161334476,2405.117199160068,497.248612083439,0.0,0.0,0.24156334059287854,431.8743019111571,431.8743019111571,0.6833333333333333,1.0856910969954994,1.001540170231056,1.0573502375178878,1.0620319235111226
 04/28  11:00:00,12.526666666666669,21.174882297753978,16.248044985506837,-3075.493309313874,0.0,0.0,6710570.521100059,2184.9129073992185,437.0036324601472,0.0,0.0,0.21554540497224667,316.7545937925643,316.7545937925643,0.5833333333333334,1.1411326690785026,1.1071529484280827,1.095262021308771,1.0999872354142253
 04/28  12:00:00,13.610000000000001,21.154962736087874,16.759545569071204,-2013.1293437032612,0.0,0.0,7313021.777350486,2451.4507306387695,475.05826640929615,0.0,0.0,0.24200603377249433,288.5870617844467,288.5870617844467,0.5833333333333334,1.1788305810447244,1.139234139601612,1.1211454227877244,1.1259542006501044
 04/28  13:00:00,14.158333333333333,21.17581987726406,15.977861856784752,-3161.2188590620876,0.0,0.0,6509035.106901633,2141.077880310852,429.07029521994866,0.0,0.0,0.20156846006362977,274.13742479107435,274.13742479107435,0.5833333333333334,1.197363325025344,1.1548022201364376,1.1339332375096347,1.1387907383498292
 04/28  14:00:00,15.020000000000003,21.174111990858915,14.989531520403807,-3350.9150490447337,0.0,0.0,5587181.688351857,1800.0887770139643,369.8375934591028,0.0,0.0,0.15044077223038804,251.17705560686767,251.17705560686767,0.5666666666666667,1.2248154684993848,1.1755601576022525,1.152882251006602,1.1578796907708224
 04/28  15:00:00,16.168333333333333,21.198152452472225,8.932288884309715,-5881.574978947294,0.0,0.0,3310754.964370768,1085.2437662038135,222.1386768548755,0.0,0.0,0.08708660349106417,131.9852474719032,131.9852474719032,0.3,1.263606043121591,1.2050870427491183,1.1795459126013874,1.1848630972696657
 04/28  16:00:00,16.699999999999992,21.189674278851136,5.887972409800265,-6242.040422268945,0.0,0.0,2141359.449034786,703.2067237294444,144.68605251567132,0.0,0.0,0.05459758708758231,83.02793889999978,83.02793889999978,0.2,1.2842904497614442,1.2219718626798013,1.1938810478362898,1.199335585981982
 04/28  17:00:00,16.958333333333332,21.058398120807542,0.0,-1922.8056393836548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  18:00:00,16.94166666666667,21.15462719179869,0.0,-6049.812356781653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  19:00:00,16.699999999999992,21.33899488123664,0.0,-13916.002005366523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  20:00:00,16.699999999999992,21.425279998659555,0.0,-17611.7505971982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  21:00:00,16.131666666666668,21.20505102792831,0.0,-8177.895676590992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2851108895750343,1.2228885459728545,1.1944443946215337,1.1999034365730992
 04/28  22:00:00,14.411666666666667,21.112930617954717,2.9059542084352983,-3580.9407841575644,0.0,0.0,1023341.5611339831,313.3462376282254,66.73327376289984,0.0,0.0,0.02533134605042644,59.745322921930416,59.745322921930416,0.1,1.2740301145546964,1.2170991681941397,1.1867932364162488,1.1921982919386849
 04/28  23:00:00,12.163333333333334,21.218032105932828,5.818923806910892,-7424.892058951047,0.0,0.0,2033031.973081208,605.097596885468,131.7119014682163,0.0,0.0,0.05102560787790174,138.946504429402,138.946504429402,0.2,1.1482738834817552,1.1187630392023324,1.1000705261901633,1.104914371008309
 04/28  24:00:00,10.841666666666667,21.205352126916672,8.854184942162219,-6203.792292940473,0.0,0.0,3145677.3885215763,933.8249690867978,204.04705057272912,0.0,0.0,0.08304617912517322,221.02019076784543,221.02019076784543,0.3,1.0906186341385724,1.0733812044539328,1.0606112006216415,1.0654015684772082
 04/29  01:00:00,10.600000000000001,21.184075631975706,11.977713687433198,-4548.372808335062,0.0,0.0,4343238.605584174,1299.7135012111855,282.1459264098317,0.0,0.0,0.11963295525834998,298.078500461886,298.078500461886,0.4,1.0802506202583977,1.0651410986061967,1.0535541640650872,1.0583206804064642
 04/29  02:00:00,10.29,21.1746149932652,12.957597275407796,-3877.264886588355,0.0,0.0,5176888.360072593,1636.149632235642,339.99103034194434,0.0,0.0,0.17032368117731203,304.8466815231611,304.8466815231611,0.45,1.070843783637453,1.0602567143217692,1.047159589267905,1.051931279872631
 04/29  03:00:00,10.0,21.15958419802187,16.951069241126557,-2218.8814731702323,0.0,0.0,7161291.414697098,2309.4902284003124,469.92196610369103,0.0,0.0,0.2519138167849827,386.7263087403183,386.7263087403183,0.5833333333333334,1.0592011979155567,1.05297207903551,1.0392931878211267,1.044004034134909
 04/29  04:00:00,10.0,21.182284179595168,15.45164000652802,-3636.187553947877,0.0,0.0,5776434.161010058,1742.0252696696202,380.78127208037404,0.0,0.0,0.17434627988703458,385.8766048833051,385.8766048833051,0.5833333333333334,1.0587207972914816,1.049416823297676,1.0390110454326746,1.0436739831192383
 04/29  05:00:00,9.431666666666667,21.17106029290262,16.34655786741971,-2924.4972383203644,0.0,0.0,6559224.231096181,2039.1170643525816,433.74164414719263,0.0,155.87167762671416,0.2206416118664291,396.9438450535614,396.9438450535614,0.5833333333333334,1.0414908672243046,1.049416823297676,1.0273003949647708,1.0319618088365423
 04/29  06:00:00,8.900000000000002,21.185446358288075,18.678921160841263,-3003.5123822723126,0.0,0.0,7104431.13856513,2120.964092454998,463.5607836905576,0.0,156.73993782795768,0.21630031086021165,496.4501843992688,496.4501843992688,0.6666666666666666,1.0215763360645413,1.049416823297676,1.0137764548125892,1.0184699980286325
 04/29  07:00:00,8.590000000000002,21.178003207712226,19.033255194462093,-2644.443087642318,0.0,0.0,7298324.552120349,2188.6697888714384,480.524041111194,0.0,154.40834773092408,0.20172902233260034,507.79955594226317,507.79955594226317,0.7333333333333333,1.0121464328738012,1.0298849068559355,1.0073787223231372,1.0121138504530687
 04/29  08:00:00,8.610000000000001,21.182951261565176,19.075351105156575,-2848.7691858334933,0.0,0.0,7353095.301205719,2214.6720771759506,487.0158041308031,0.0,152.63836455946497,0.23680817720267525,506.43958362492026,506.43958362492026,0.7,1.0113085057412756,1.0168636292281088,1.0068044975783297,1.0115421466706258
