Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 04/29  09:00:00,9.468333333333332,21.16058156826751,20.231830808079426,-2156.5291775285887,0.0,0.0,8413158.76291553,2673.172465583285,549.9159256929902,0.0,136.37697628953384,0.26312064786440253,479.3590061543828,479.3590061543828,0.7333333333333333,1.0398913566478574,1.033799120220996,1.0261504194645374,1.0308814298051237
 04/29  10:00:00,10.568333333333333,21.15796578180857,19.879194861029784,-2154.0866516837696,0.0,0.0,8240834.244331341,2638.243248545698,533.6192081129861,0.0,0.0,0.22897597416821772,446.13656303716084,446.13656303716084,0.75,1.0769348634441613,1.0621334408385235,1.05133614278104,1.0560524977637837
 04/29  11:00:00,11.100000000000001,21.148868853206547,20.418834487970233,-1831.6634355513806,0.0,0.0,8906833.408933405,2920.3356356878303,571.3644820331403,0.0,0.0,0.2401160409840351,425.83152638454953,425.83152638454953,0.7666666666666667,1.095874898254653,1.0775294780847657,1.0642642409861227,1.0689409187181418
 04/29  12:00:00,11.978333333333332,21.161929808414346,20.031922737661528,-2729.030039091164,0.0,0.0,8611879.564180028,2837.2761699753423,554.6238977962201,0.0,0.0,0.2862929435976193,395.06983898352377,395.06983898352377,0.7,1.123040985286889,1.0927953905818493,1.0828402655338434,1.0875515301870164
 04/29  13:00:00,12.800000000000006,21.15895137823477,17.019046195086997,-3028.6612591895273,0.0,0.0,7530404.273084757,2522.3615983356053,485.97527889393496,0.0,0.0,0.2554303581214255,308.84820611394366,308.84820611394366,0.5833333333333334,1.1531017537471062,1.1213124707616453,1.1034295709969328,1.1081890712642306
 04/29  14:00:00,13.058333333333335,21.16163918486375,16.33449259664766,-2629.2840866199813,0.0,0.0,6817151.288173618,2242.47565377217,444.8186297054256,0.0,0.0,0.22001745881258736,303.08895486929407,303.08895486929407,0.5833333333333334,1.1610148058168586,1.1247641306594796,1.1088790685159118,1.1136702027926038
 04/29  15:00:00,13.610000000000001,21.175065179364655,16.10284463397891,-3079.3257694490408,0.0,0.0,6592028.436039033,2169.727932555113,433.04959587161943,0.0,0.0,0.20803399105230092,289.31909164272395,289.31909164272395,0.5833333333333334,1.1796026556621513,1.140739588721446,1.1216476358963774,1.1265336017487713
 04/29  16:00:00,14.468333333333334,21.18637335698976,11.778584585626204,-4679.55050301747,0.0,0.0,4244918.508302713,1345.1657018602853,279.72202784783116,0.0,0.0,0.10933173290289498,214.71517936463943,214.71517936463943,0.4,1.2075996483606994,1.1616482606939391,1.1408144436888605,1.145882090420472
 04/29  17:00:00,13.294999999999998,21.185394447431197,15.121417779495882,-4111.02359998133,0.0,0.0,5579304.344737101,1780.0035257907575,369.4398128691843,0.0,0.0,0.15726342983396352,300.35925626277265,300.35925626277265,0.5333333333333333,1.177460780909526,1.1427064873127835,1.120073956094536,1.1251142939006535
 04/29  18:00:00,11.958333333333334,21.171347014751994,15.46683403043064,-3632.7172424285477,0.0,0.0,5788909.869333985,1849.856018089912,384.60246570909237,0.0,0.0,0.17513228764418648,337.65556220658493,337.65556220658493,0.5666666666666667,1.1275121555786283,1.1097049597443487,1.085751387744565,1.0907977568282348
 04/29  19:00:00,11.941666666666665,21.176363651831366,5.948775481290984,-5635.448892177319,0.0,0.0,2119141.0484766243,657.0044920445945,139.45772522485882,0.0,0.0,0.05774301361558233,134.87939465209672,134.87939465209672,0.2,1.129633361553944,1.1028742091242416,1.0871668928005305,1.0921639532957488
 04/29  20:00:00,10.821666666666669,21.20743761485399,11.42531083219158,-7306.068000164919,0.0,0.0,2103750.723134595,634.0404345246812,137.85459259189193,0.0,0.0,0.05772306234635902,151.87782535880285,151.87782535880285,0.3333333333333333,1.1033914379236847,1.084583205758214,1.0704789770575625,1.0754664635573798
 04/29  21:00:00,9.431666666666667,21.16303654386913,20.753614397338314,-2294.8661743781877,0.0,0.0,8276905.932476254,2677.4380296552417,556.7388522286424,0.0,142.97163371434152,0.27510742764434065,485.46401976743505,485.46401976743505,0.7,1.0445432281035598,1.0463054915970897,1.0292381199752287,1.034230598296438
 04/29  22:00:00,7.763333333333334,21.174237205733938,16.395454771878388,-3633.0131116257244,0.0,0.0,6401526.187041211,1986.3562249752124,432.48254500045203,0.0,155.3657768008163,0.22317111599591852,450.16629655861476,450.16629655861476,0.5833333333333334,0.9898967601245384,1.00898915361262,0.9923513823572535,0.9973730855945518
 04/29  23:00:00,6.6999999999999975,21.157760462430677,17.313557521429424,-2579.900203584057,0.0,0.0,7035235.576165831,2207.175022738083,483.3005404679716,0.0,147.72906160526193,0.23753891277472405,473.4035368254703,473.4035368254703,0.6166666666666667,0.950042841252181,0.9836761153764566,0.9653822339099485,0.9705377287819736
 04/29  24:00:00,6.131666666666666,21.163831201141143,21.05114128267659,-1779.66256097391,0.0,0.0,8538918.251029326,2660.1088616205207,590.7041856892323,0.0,136.78738386188942,0.24008013654451893,584.7440520388215,584.7440520388215,0.8,0.93195754825943,0.9585206175052136,0.953227368627729,0.9584439750831097
 04/30  01:00:00,4.721666666666668,21.165092127413594,18.500236638300922,-2605.002503805173,0.0,0.0,6779418.81680378,1916.552862076651,477.83185466464255,22.50538722244808,145.09521836727663,0.24512387146155037,651.5578036027335,651.5578036027335,0.6833333333333333,0.8851401468806195,0.9286332583864964,0.9218855739086543,0.9273054156579114
 04/30  02:00:00,3.9000000000000017,21.173623639920827,20.793308180440352,-2349.598433722835,0.0,0.0,7607666.511152561,1983.0487466660727,527.2795271052205,34.566065057229665,134.6215230430179,0.32689238478491056,890.9987471409299,890.9987471409299,0.7,0.8543467579566453,0.897549015401052,0.9012573477926851,0.9068578154880903
 04/30  03:00:00,3.0216666666666665,21.155289699833254,35.586096348885256,253.06296943067184,0.0,0.0,11271428.703936735,2994.6205205291403,821.7623831799966,44.178155622899425,118.34128126765353,0.2610846510033123,1203.3948983976213,1203.3948983976213,1.2166666666666666,0.8266920723750394,0.878762686138087,0.8829113253698091,0.8887044581492707
 04/30  04:00:00,1.9416666666666669,21.1495870706553,38.19565130586539,-87.73894386260072,0.0,0.0,10721512.352671841,2910.490226588399,834.5608946635773,41.98842913868839,120.90362915445625,0.34663150859885966,1078.7379355980477,1078.7379355980477,1.2,0.7886192812168432,0.8507291051756528,0.8576611405069513,0.8638153619646798
 04/30  05:00:00,1.1316666666666664,21.167403798757174,46.05226544460278,3091.8733491328853,0.0,0.0,15378930.535513815,3273.9752770652362,982.5261168060467,55.3665477797773,102.81480539330146,0.4856745768851987,2373.177787582817,2373.177787582817,1.4666666666666666,0.7613963826576402,0.8324680593196009,0.8395385212005555,0.8459688177975984
 04/30  06:00:00,0.6,21.15443201738169,44.828571278058476,3200.1662346682083,0.0,0.0,15277235.581837518,3438.5804000375642,1049.0255344154073,59.642009402319175,85.32871115224026,0.5733564442387987,2245.1060444439404,2245.1060444439404,1.4333333333333333,0.7432683438133487,0.8170496457009393,0.8275343961602245,0.8341841972085369
 04/30  07:00:00,0.29,21.161279529695094,52.46262573857951,4445.424239099911,0.0,0.0,18210707.846467756,4283.209688570608,1293.178191571287,56.960319889077915,56.54881884817531,0.7172559057591237,2546.127877937374,2546.127877937374,1.5666666666666667,0.7331626549550238,0.8111330364339892,0.8208606683254464,0.8276456972881323
 04/30  08:00:00,0.8783333333333333,21.152293059947116,46.997672823073536,3648.934290759316,0.0,0.0,16566040.744169481,4075.426328012196,1200.760608788805,35.397528554523106,67.3042660224223,0.5512813546599292,2153.3578135074936,2153.3578135074936,1.5666666666666667,0.7523407498340564,0.8225214062231699,0.8335380507754288,0.8401156653629407
 04/30  09:00:00,3.714999999999999,21.15898056805385,48.15912785611361,3842.634513980096,0.0,0.0,17164522.695150703,4313.07590246966,1157.133047136224,18.23258995389818,82.72241115431098,0.5409405210878611,2061.815253655515,2061.815253655515,1.55,0.8467319954708648,0.8883479137402708,0.896238493873603,0.9019003581185546
 04/30  10:00:00,6.426666666666666,21.171259547989145,24.248620654052875,-1617.3728320564726,0.0,0.0,9593482.13911353,2920.949108108494,657.3786258117582,0.0,134.04147725410067,0.258498688105808,662.2656658797906,662.2656658797906,0.9333333333333333,0.9373656592572398,0.9573705152856421,0.9569922710000945,0.9619763446852142
 04/30  11:00:00,7.7683333333333335,21.15771074956158,25.54053168545802,-740.3327433816701,0.0,0.0,10181588.24181973,3184.955031529421,692.9717012462584,0.0,131.19372086542526,0.2637079896290258,613.9367955256417,613.9367955256417,0.9666666666666667,0.9828869069207306,0.9917276115724067,0.9875965246572346,0.9924328129419665
 04/30  12:00:00,8.868333333333332,21.1538904544778,21.780890752714598,-1130.1708089243466,0.0,0.0,9331566.709129225,3007.295670744103,616.8816175717865,0.0,134.8086457932915,0.2542104344030284,492.6169622815352,492.6169622815352,0.85,1.0197097068449836,1.0194237898669838,1.0124651965483211,1.0172165529185915
 04/30  13:00:00,10.020000000000003,21.153074790647292,21.334273183203685,-1482.188143523375,0.0,0.0,9116015.154025914,2951.16778098135,593.0201534758419,0.0,66.48220403090379,0.2766595367786054,458.1782143512458,458.1782143512458,0.7666666666666667,1.0579154775331554,1.0481264808404929,1.0384094591990738,1.04309191543928
 04/30  14:00:00,11.168333333333333,21.161231134477053,23.849813802386073,-1956.7572653206726,0.0,0.0,9319890.668430744,2963.4891801452027,611.4020169880755,0.0,0.0,0.25905535689944487,490.68457374335475,490.68457374335475,0.8166666666666667,1.0968853160185992,1.0764822161339929,1.065122261201099,1.069705489276944
 04/30  15:00:00,11.958333333333334,21.165922836029836,16.7150796998646,-3522.2059164065595,0.0,0.0,7102064.179566163,2339.7099102654765,462.1568756069337,0.0,0.0,0.23970575319185958,330.3781341411732,330.3781341411732,0.5833333333333334,1.1245291339197723,1.0963400965631303,1.0838192454488207,1.0885861314174783
 04/30  16:00:00,12.768333333333334,21.170941449046943,16.158523535112913,-2925.308141967177,0.0,0.0,6570715.055127749,2153.6101373249517,431.2952533866263,0.0,0.0,0.2109143371990165,311.6258779099707,311.6258779099707,0.5833333333333334,1.1511974145138673,1.11698875610022,1.1020899484056665,1.1069657549050107
 04/30  17:00:00,13.041666666666666,21.17392761805254,15.406919373270812,-3262.145140005388,0.0,0.0,5856241.352710451,1877.808437536651,385.9680009844464,0.0,0.0,0.17203282001161263,306.05077927582937,306.05077927582937,0.5833333333333334,1.1636667089760395,1.129219677144318,1.1106287309723617,1.1155896770644431
 04/30  18:00:00,13.058333333333335,21.180034088308556,12.314683936963926,-4254.684840867835,0.0,0.0,4678321.688243208,1504.9928510548327,307.94685406129304,0.0,0.0,0.13706488979775078,244.4095626158434,244.4095626158434,0.43333333333333335,1.1627368706848247,1.1278207375178049,1.1099386567826461,1.1149338773747017
 04/30  19:00:00,13.300000000000008,21.186012643681725,12.10025771501076,-4602.569293326846,0.0,0.0,4483767.265903352,1431.1794312565153,295.5684339772862,0.0,0.0,0.12597232637464736,238.85727156099315,238.85727156099315,0.4,1.172019079381236,1.134894591249384,1.1162583966403294,1.1212916576848784
 04/30  20:00:00,12.163333333333334,21.20794561740796,14.22775059545909,-6380.768348574705,0.0,0.0,4209179.176938984,1412.131859766093,279.25004008466243,0.0,0.0,0.14681652127204803,199.93694458112313,199.93694458112313,0.5,1.1417411042871197,1.1135986708658707,1.0955037076457017,1.1005213758600523
 04/30  21:00:00,10.221666666666666,21.173586404390463,19.632019840369406,-2226.389811533212,0.0,0.0,7910423.602959129,2557.0421578206337,520.0121390756261,0.0,54.32033130580608,0.2656054166203237,456.36635153762705,456.36635153762705,0.6666666666666666,1.0714518953218302,1.0883829452566545,1.0475388445237124,1.0524656624954947
 04/30  22:00:00,8.573333333333332,21.167547696647144,16.651592102408934,-2745.990182487752,0.0,0.0,6672186.723623384,2118.9829513612044,448.449570719982,0.0,152.71570951142004,0.23642145244289972,423.06509976663926,423.06509976663926,0.6166666666666667,1.0156194153651337,1.0883829452566545,1.0096524965579774,1.0146274072305623
 04/30  23:00:00,7.2316666666666665,21.178960867455235,19.87798389755408,-2535.281090519725,0.0,0.0,7756848.150713781,2385.54201213944,524.9414586693958,0.0,146.67200797326205,0.24484508375881034,548.9286396689728,548.9286396689728,0.7,0.9692939844157482,1.0385161784795378,0.9783575153916287,0.9834376634013904
 04/30  24:00:00,6.131666666666666,21.18007398947681,19.542290548852815,-2699.4640936968035,0.0,0.0,7438618.027567605,2223.986460897771,513.3471947690125,0.0,147.80728061201705,0.2609635969399148,584.1262125673163,584.1262125673163,0.7,0.9320641043355999,0.9675855482736376,0.9532976171612337,0.9585393346367688
 05/01  01:00:00,5.186666666666666,21.147763170165383,21.29279324953204,-1852.7163635969046,0.0,0.0,8274293.280235371,2470.4888931581904,579.4049910774484,0.008659869809551694,139.86710272581846,0.2134142625779911,666.2399435758914,666.2399435758914,0.8333333333333334,0.8999736435987599,0.9319467480149672,0.9317722504016992,0.9371823984656367
 05/01  02:00:00,4.335,21.15884445589721,27.04833517176124,-1560.8418395816852,0.0,0.0,8991741.8822255,2587.6219753361042,684.9498088240545,0.034537818818032105,135.4529808454643,0.24413529563482422,796.4545417195085,796.4545417195085,0.9666666666666667,0.870635060509665,0.9105497130474307,0.9122693414352027,0.9178131215683759
 05/01  03:00:00,3.0216666666666665,21.155555517977085,33.847271186178716,-230.1077962395153,0.0,0.0,10766476.382226322,3077.3229707204096,841.2737516575382,0.04235632292558309,121.79035729663119,0.3333912762195281,967.6466143830311,967.6466143830311,1.1333333333333333,0.8266538248208536,0.8790049134650835,0.882987145511856,0.8888663783364289
 05/01  04:00:00,2.7683333333333326,21.16902241855997,29.96466936180849,-593.857076713924,0.0,0.0,10302392.702943787,2742.6478610107306,757.3433488143429,0.49275651805788345,125.87038073961106,0.3596854425229899,1113.275684894314,1113.275684894314,1.0666666666666667,0.8153951894003666,0.8685548475023624,0.8754622573218535,0.8814079031752117
 05/01  05:00:00,3.61,21.16527147938016,29.60630228286954,-830.5123543911536,0.0,0.0,10271055.867923334,2927.3344376225123,779.7925888547627,0.31409801236843155,121.56409789311131,0.3040930276421975,948.0883678159863,948.0883678159863,1.0666666666666667,0.8439471264377932,0.8898614732014252,0.8948056237621148,0.9001824669682837
 05/01  06:00:00,3.9000000000000017,21.143335457866314,44.54819236421158,1152.3305679597038,0.0,0.0,14507031.964372214,4391.567966473111,1157.9569450158103,0.7798291934921285,93.33333333333333,0.40029683626470847,1072.9113382106393,1072.9113382106393,1.5166666666666666,0.8541580297907807,0.8978692877867218,0.9015770439945386,0.9070067436969327
 05/01  07:00:00,3.3316666666666666,21.150631531436037,36.0124150394977,109.42139101007099,0.0,0.0,12153259.855270581,3632.669053493671,966.8590282915859,0.11013789782142959,106.66666666666667,0.3240239496655803,955.4732776454006,955.4732776454006,1.2833333333333334,0.8359265564092405,0.8847035523413468,0.8894745184677187,0.8949349136859303
 05/01  08:00:00,3.6266666666666665,21.148908801291164,39.02599002656821,1287.3838190811919,0.0,0.0,13557791.350512221,4044.5567677208114,1064.1560574989996,0.05436473212028327,93.33333333333333,0.302238359324704,1078.5969164434985,1078.5969164434985,1.4666666666666666,0.8435825021828337,0.8900577294866285,0.8945662858448193,0.8999243615619403
 05/01  09:00:00,4.709999999999999,21.14807713759442,37.20841162276632,-475.4984338508414,0.0,0.0,12552594.931742113,3825.1059397851704,983.8966803323822,0.04965680187991817,106.66666666666667,0.31382286946418286,911.4069242881683,911.4069242881683,1.3166666666666667,0.8808307544970522,0.9173419060242463,0.9194412941334373,0.9246281321355215
 05/01  10:00:00,5.568333333333333,21.146824811253413,49.59129701699009,2872.223419175848,0.0,0.0,17756937.7634891,5576.3879713515,1289.0895750211916,0.0,84.80139514028083,0.3995228432697582,1093.8023958201263,1093.8023958201263,1.6666666666666667,0.9102868896215127,0.9383395814345491,0.938990782301479,0.9441699775739262
 05/01  11:00:00,6.099999999999997,21.146702512086204,50.446724684913676,2879.89647182147,0.0,0.0,17695255.84197857,5579.505598160465,1282.226667431148,0.0,86.84633952423883,0.40893296980159344,1068.9389151989728,1068.9389151989728,1.65,0.9290176447963282,0.9526281199259097,0.9515104754007713,0.9566571192561494
 05/01  12:00:00,6.9783333333333335,21.132884558393467,43.716727935191884,2109.6802776326813,0.0,0.0,16333853.004815139,5412.275146043952,1207.0794308593443,0.0,93.33333333333333,0.433916944555012,736.9165033867932,736.9165033867932,1.4666666666666666,0.9568988995670765,0.9733901011189687,0.9705011412652397,0.975285850258619
 05/01  13:00:00,8.058333333333334,21.151581261406708,29.075481529373665,-833.4787845325385,0.0,0.0,12158782.340555321,4012.860318114,837.8968668357836,0.0,113.01037616444209,0.3353464775101201,605.4572393052838,605.4572393052838,1.05,0.9941797388465626,1.0008410113866897,0.9955115721768464,1.0002273597515807
 05/01  14:00:00,9.178333333333335,21.160619338851465,28.282301717650505,-1066.6089129641498,0.0,0.0,11789037.080756184,3823.9051502074562,789.6946390837458,0.0,116.91707295668525,0.3287915364391792,644.3458784605901,644.3458784605901,1.0666666666666667,1.0312677978795908,1.027018689774111,1.0203006465358877,1.0251641526188566
 05/01  15:00:00,10.31,21.172432245779767,23.488593526628858,-2934.507196303403,0.0,0.0,9654103.907058137,3145.0537620976615,636.8496930980326,0.0,0.0,0.27421982624956437,525.1056211689573,525.1056211689573,0.8833333333333333,1.0707005164786212,1.058013021303065,1.047025548016874,1.051899476517123
 05/01  16:00:00,10.85833333333333,21.156102079721414,21.05355523809403,-2313.1001118771305,0.0,0.0,8743209.753801662,2876.866169310318,574.4139104780555,0.0,0.0,0.24052279070491636,431.59928287057676,431.59928287057676,0.75,1.0887435999940074,1.0713234944851187,1.0594255721800407,1.0642133250510513
 05/01  17:00:00,12.236666666666666,21.177032941596703,15.726199122693382,-4535.837369010299,0.0,0.0,6064528.904821673,1949.0348922179917,402.2170768059988,0.0,0.0,0.1885496006456344,326.3723677464207,326.3723677464207,0.5833333333333334,1.132079100345163,1.0750017353852217,1.0889470644794668,1.0938667454130098
 05/01  18:00:00,13.041666666666666,21.17215032536183,16.05418908573246,-3911.3963766008305,0.0,0.0,6432753.669064189,2122.897321265672,426.2962329251137,0.0,0.0,0.20551697261167595,303.23101869133063,303.23101869133063,0.5833333333333334,1.1637745283992647,1.0750017353852217,1.1106513049374698,1.1156406587201828
 05/01  19:00:00,12.800000000000006,21.164010754877598,12.619748474734616,-3505.905142890363,0.0,0.0,4907522.397478638,1597.5084717420852,325.6715587410475,0.0,0.0,0.15284629797879062,249.27145493067076,249.27145493067076,0.4666666666666667,1.1552614336810054,1.1194425630830633,1.1048283383649593,1.1098192552611117
 05/01  20:00:00,12.231666666666666,21.332241104588455,26.62120900825881,-14615.464194091413,0.0,0.0,1919662.163177025,577.8149874859325,124.31266587961139,0.0,0.0,0.044600451103882985,132.09480580869894,132.09480580869894,0.8666666666666667,1.1465872988083745,1.116737079992735,1.0996323981463503,1.1047421617673086
 05/01  21:00:00,10.821666666666669,21.187465784780418,11.912788383596423,-4757.689086250651,0.0,0.0,4239097.105664501,1289.6007325741766,277.5545391125379,0.0,0.0,0.11627427998060819,290.99309386242555,290.99309386242555,0.4,1.094205545114366,1.0769847250768865,1.062965399854868,1.0679687437388514
 05/01  22:00:00,9.431666666666667,21.183251843088485,15.429034353214794,-3742.0464183457157,0.0,0.0,5695876.700715687,1734.882153502989,376.21395657926644,0.0,165.36462833097067,0.17317685834514665,401.0032439984414,401.0032439984414,0.5333333333333333,1.044756456320376,1.0396894015524514,1.0293610231832242,1.0343361281204388
 05/01  23:00:00,8.021666666666667,21.177246843915082,15.410651603397435,-3474.651965397511,0.0,0.0,5606362.54262716,1661.1088898817652,373.5271277163725,0.0,165.55482131798757,0.17222589341006228,441.11122690641326,441.11122690641326,0.5666666666666667,0.9981126395867587,1.0295873172951024,0.9978233191426572,1.0028743409706018
 05/01  24:00:00,7.510000000000002,21.171459249180703,13.413220659040759,-3693.36623670413,0.0,0.0,5363697.364252255,1686.5026379634826,363.3133042161387,0.0,161.22125888774457,0.19389370556127739,359.6479991787471,359.6479991787471,0.45,0.9764913948159274,0.9950755735698312,0.9831651180327495,0.9882934464057734
 05/02  01:00:00,7.489999999999998,21.178674459400973,19.799427698924244,-2541.7728191164247,0.0,0.0,7661419.237337206,2364.2708858327437,517.7830268698401,0.0,148.0100836276253,0.24023720552681174,540.9285336799201,540.9285336799201,0.7,0.9776919123923136,0.9916978956019801,0.9840078962849528,0.9891066892177797
 05/02  02:00:00,6.941666666666667,21.154132018972472,21.79536136215044,-2322.6846685056885,0.0,0.0,8674463.818309397,2762.69876903257,600.9564996696918,0.0,137.66076481428615,0.26050670595433423,559.4468387749013,559.4468387749013,0.8,0.9590394807578968,0.9757265365081333,0.9715330656833369,0.9766479573732025
 05/02  03:00:00,6.6999999999999975,21.160160552794043,29.586709405094584,-1003.8144686645013,0.0,0.0,11850156.28099082,3785.937704153917,830.0118504412133,0.0,112.96051801713533,0.3763012342490485,754.0737418446872,754.0737418446872,1.0666666666666667,0.9499260366169594,0.9681379331107857,0.965371866487956,0.9705616066051196
 05/02  04:00:00,6.958333333333333,21.171412048161002,24.14357795063829,-2869.084080721655,0.0,0.0,9621671.160144165,3016.201532268017,662.4946142384694,0.0,130.56716746370054,0.25841430913398616,649.7245371461105,649.7245371461105,0.9333333333333333,0.9581196312370596,0.9739356401015351,0.9708249665522692,0.9759651327571789
 05/02  05:00:00,7.199999999999997,21.16328459651255,24.266649798484195,-1712.9994493845502,0.0,0.0,9666911.015208814,3031.372123362186,662.9773238755049,0.0,131.19548909864164,0.2607890986310439,640.2714381637983,640.2714381637983,0.9333333333333333,0.9664934294316457,0.9805324837760907,0.9764813342292561,0.9815670711655923
 05/02  06:00:00,7.199999999999997,21.161185374976494,24.55093698062007,-1074.3677737379642,0.0,0.0,9764777.218050167,3066.726002593036,672.2431839275287,0.0,130.7412767917805,0.27429068496132775,641.5528029126609,641.5528029126609,0.9666666666666667,0.9664153449753061,0.9805379499090027,0.976444091869846,0.9815240651790433
 05/02  07:00:00,7.510000000000002,21.159760830058897,30.909687867106634,-547.9383684865782,0.0,0.0,12713893.608444337,4125.309493441528,875.816737989062,0.0,108.81484584560917,0.428516106414355,718.7942425734359,718.7942425734359,1.0333333333333334,0.9759973099389898,0.9867856531262114,0.9829888510315895,0.988006720133881
 05/02  08:00:00,7.800000000000003,21.15984144978933,25.837435016819086,-1783.1038700844472,0.0,0.0,10697434.085889123,3460.7392813673223,731.310860162522,0.0,122.13527665993722,0.3463680944130504,618.6181324523757,618.6181324523757,0.9166666666666666,0.9863776660812574,0.9950839541103919,0.9899398015302192,0.9949308418527018
 05/02  09:00:00,8.058333333333334,21.154502238691748,25.815081449334677,-1144.2574931286897,0.0,0.0,10693731.827598402,3466.503763068096,729.8433074491439,0.0,122.61375677005604,0.3307283624261658,610.3221720305849,610.3221720305849,0.9666666666666667,0.9947594402317547,1.0009329492185455,0.9955984139240129,1.0005765819128183
 05/02  10:00:00,9.488333333333333,21.168336192325807,27.922797950217426,-1444.177661869966,0.0,0.0,11503104.02529832,3724.8512834906733,765.9236312287126,0.0,85.46131667524233,0.3536633323602848,637.1484659549583,637.1484659549583,0.9833333333333333,1.041227370461024,1.033935851626944,1.0270635274322577,1.0319255829383918
 05/02  11:00:00,10.85833333333333,21.16275634538815,19.330554553406817,-3048.099799991201,0.0,0.0,7713978.457943546,2473.6921013110414,504.96618237599336,0.0,0.0,0.2500102026346618,435.25947911556614,435.25947911556614,0.7333333333333333,1.088770793071322,1.071205817534117,1.0593392244767055,1.0641849837423385
 05/02  12:00:00,10.221666666666666,21.16935155712033,26.488717572117697,-1795.0822936067475,0.0,0.0,10653855.361278784,3442.8656160607793,703.7623458469477,0.0,43.45768434881593,0.3028338686322384,607.6065579072049,607.6065579072049,0.9666666666666667,1.0698926694830342,1.0594628053443642,1.0464768221863532,1.051365163965065
 05/02  13:00:00,8.831666666666669,21.163559566892822,25.58051062988542,-2041.2049597719063,0.0,0.0,10625230.505279183,3501.9565180612058,722.9331465357559,0.0,123.25275730748963,0.3251752343596096,583.1338235298075,583.1338235298075,0.9333333333333333,1.022705142318376,1.0234958673712466,1.0144934503834258,1.019456887021726
 05/02  14:00:00,8.300000000000004,21.166046213051647,27.08811164769155,-1678.647699974943,0.0,0.0,10871405.101401303,3472.181765506366,734.8729942287629,0.0,122.81981071629882,0.33489075547732367,687.963348125524,687.963348125524,1.0,1.00407127662085,1.0085836032623554,1.0018140123347634,1.0068351903763957
 05/02  15:00:00,8.868333333333332,21.163401128127017,17.203391674156546,-3614.407615404475,0.0,0.0,7109129.536292927,2304.3213837006106,474.5878110335019,0.0,149.27255522758236,0.23154516928706154,415.525012626964,415.525012626964,0.6166666666666667,1.0211836460189405,1.0196340477741563,1.0133913930834766,1.0183604458520648
 05/02  16:00:00,10.020000000000003,21.18376166095639,15.684781598149529,-3660.952261409284,0.0,0.0,5939908.554068992,1845.9341121644952,392.48834081126984,0.0,66.63663773936078,0.18640701512766084,386.9552905598486,386.9552905598486,0.55,1.05966127563799,1.0317200614704791,1.0395093431811346,1.0444407790588501
 05/02  17:00:00,11.168333333333333,21.185191588226093,11.861145660262675,-4672.991194033254,0.0,0.0,4200391.0012230165,1276.5977139088923,275.05708709369713,0.0,0.0,0.1136027308636045,284.68709658923154,284.68709658923154,0.4,1.097777843192442,1.0775210763283456,1.0654100100439121,1.070384770764921
 05/02  18:00:00,11.390000000000002,21.193162832399295,8.795198916566337,-5730.9060279490695,0.0,0.0,3064925.741024722,926.5123346001851,200.33237495770973,0.0,0.0,0.07999475088081397,212.29787401410928,212.29787401410928,0.3,1.1107929747411274,1.0887287343344172,1.0742745184081204,1.07928427910041
 05/02  19:00:00,11.100000000000001,21.20095992883686,5.912111766640226,-6717.148221289689,0.0,0.0,2081855.0960504091,631.7720766756845,136.22144484390347,0.0,0.0,0.05584634922264751,143.75243951341295,143.75243951341295,0.2,1.0991958642935598,1.0795768542800834,1.0663567918268158,1.0713546905475584
 05/02  20:00:00,11.100000000000001,21.292522129277327,30.801509291535616,-14450.155484532146,0.0,0.0,965499.4395566954,285.66823535743316,62.36561311491572,0.0,0.0,0.0230345170622831,73.0375952008046,73.0375952008046,0.95,1.0985254464737841,1.0795370945467828,1.0661871015761544,1.0711750363376837
 05/02  21:00:00,10.531666666666666,21.18931983425558,8.690917974547576,-6069.615485656363,0.0,0.0,2968999.604523815,873.0097219367469,192.97897247046544,0.0,0.0,0.07460015430289767,226.12442209099567,226.12442209099567,0.3,1.084499179345397,1.0694155142333512,1.0563498275192855,1.0613699861109034
 05/02  22:00:00,9.431666666666667,21.202967669246284,5.762574921294833,-6835.455322449712,0.0,0.0,1949749.0921240519,557.7995558691298,126.25089881011507,0.0,190.37787949753826,0.04811060251230865,160.58369783192836,160.58369783192836,0.2,1.0480475703981398,1.0415767687496986,1.0315708992886308,1.036547626109988
 05/02  23:00:00,8.900000000000002,21.185632064255692,12.14290630231499,-4614.844332813545,0.0,0.0,4379596.684767235,1303.6181226171527,288.4923904800288,0.0,174.3642807074707,0.1281785964626465,331.6650065290353,331.6650065290353,0.4,1.024497530674009,1.0234318501465383,1.0156041973694938,1.0205995268030188
 05/02  24:00:00,8.590000000000002,21.178034691824482,9.397859156216688,-4904.146493136996,0.0,0.0,3510376.605299119,1065.7043451289185,233.47802388693347,0.0,177.7657611823534,0.11117119408823296,253.12086152377515,253.12086152377515,0.31666666666666665,1.0157509234039896,1.0172253012885029,1.0096833042387674,1.014690155868627
 05/03  01:00:00,7.7316666666666665,21.17762374201649,15.210540617721371,-3519.757773119696,0.0,0.0,5521763.486885709,1612.76380300152,362.16769170116527,0.0,167.62522462972086,0.16187387685139557,442.85033407269503,442.85033407269503,0.4666666666666667,0.9875067335202424,0.9976373311671368,0.9905999251442984,0.9956497483666299
 05/03  02:00:00,7.199999999999997,21.18007475750967,12.469107350600657,-4277.365520753514,0.0,0.0,4587527.428537602,1347.8811475161099,307.6307600890807,0.0,170.989314918462,0.14505342540768998,365.84180935948035,365.84180935948035,0.48333333333333334,0.9664703952707826,0.9824011535237575,0.976464980882147,0.9815481600857672
 05/03  03:00:00,6.941666666666667,21.17996077908547,19.181403101276988,-2708.0929386935118,0.0,0.0,7282231.412794579,2176.0717219210565,490.76446646376155,0.0,151.54112143089893,0.24229439284550522,555.9350836541664,555.9350836541664,0.6666666666666666,0.9584037421698913,0.9820352852760983,0.9710322183655449,0.976122035356527
 05/03  04:00:00,6.39,21.180832653436156,19.45660486400533,-2742.305585641639,0.0,0.0,7385294.290411654,2202.5880114196266,508.0221240606767,0.0,148.69380828103536,0.25653095859482306,574.9109390860319,574.9109390860319,0.7,0.9398814640687047,0.9771440444163038,0.9585524137574217,0.9637326158521671
 05/03  05:00:00,5.841666666666666,21.160390456800716,21.663120076021546,-1309.5395177736452,0.0,0.0,9155058.217759192,2911.2605112699553,640.1635081366944,0.0,127.00009038215217,0.33780854791265397,589.9389991739267,589.9389991739267,0.7333333333333333,0.9212511718801417,0.9474025298937452,0.9460172528679381,0.9512832003785359
 05/03  06:00:00,5.290000000000001,21.15786226766553,23.360802535435703,-1134.015602253455,0.0,0.0,9329483.163052958,2925.2679784580264,660.770483666183,0.0,132.59265129892466,0.24514472784545518,607.0633372040502,607.0633372040502,0.8833333333333333,0.902608242005524,0.9335229174181222,0.9335630013775067,0.9388964648987582
 05/03  07:00:00,4.4316666666666675,21.153751824424127,32.34129283238578,-124.74222538251973,0.0,0.0,10822201.674093118,3133.122692221887,821.2553647844666,7.9629932314762435,121.08333255723228,0.2848642198946184,940.379538693963,940.379538693963,1.1666666666666667,0.8737269937392268,0.9128779086495058,0.9143553322466828,0.919836032850169
 05/03  08:00:00,5.036666666666667,21.146923149915064,31.655422958181568,318.4958214558118,0.0,0.0,11298193.082494803,3454.6841806905486,837.8374169194443,2.2048351849595575,119.62019877594798,0.2766614498896863,795.644151978143,795.644151978143,1.15,0.8908158697508434,0.9235153184955998,0.9257699078190328,0.9311322623410347
 05/03  09:00:00,6.9783333333333335,21.168961814720333,19.615257626216895,-2697.612867822793,0.0,0.0,7575945.074562551,2289.509092714686,509.93371375762,0.0,149.65767873073662,0.21514030148124946,553.7306625157868,553.7306625157868,0.75,0.9564237595727704,0.9714476190686501,0.9696908864770349,0.9747619559380337
 05/03  10:00:00,8.626666666666665,21.16096531296848,22.76480714864897,-1501.8021943804304,0.0,0.0,8984402.707911277,2784.8123661383147,592.8452880144165,0.0,140.9228898987092,0.25299480188998025,587.144262736814,587.144262736814,0.8666666666666667,1.012233499340778,1.0125954523701257,1.007368233995328,1.0122618918550688
 05/03  11:00:00,10.020000000000003,21.15222858890213,17.281623363127377,-2674.0996502631306,0.0,0.0,7392827.664590448,2410.8288980588272,480.6649040728751,0.0,76.70951668384696,0.2350448168195355,381.9119216234753,381.9119216234753,0.6166666666666667,1.0587397154322593,1.0483972929309697,1.0389112329201504,1.0437094805331608
 05/03  12:00:00,11.995000000000001,21.14175125695855,21.369569391622502,-1178.2790284434489,0.0,0.0,9726068.236996511,3284.4297554094974,622.063022382578,0.0,0.0,0.2543782001281149,391.37166124757334,391.37166124757334,0.7666666666666667,1.1223663841486355,1.09628217143175,1.0823763241067588,1.0871557372323104
 05/03  13:00:00,13.868333333333334,21.16518199695388,16.440657951811414,-3641.7761679811674,0.0,0.0,6793070.817594599,2255.0219083388083,445.6937026954272,0.0,0.0,0.20624012333019062,279.5602590156449,279.5602590156449,0.5833333333333334,1.1872620507867186,1.1465541807618627,1.126919204696452,1.1318279878186088
 05/03  14:00:00,15.020000000000003,21.175994980598524,15.820652335058178,-3205.518203231743,0.0,0.0,6363526.076241476,2122.1401923661765,423.7691965371101,0.0,0.0,0.19343579524967475,251.5367809197102,251.5367809197102,0.5833333333333334,1.2261753291826671,1.176605852912323,1.1537266211450379,1.158830969993378
 05/03  15:00:00,16.426666666666666,21.176821465522607,12.192089647829164,-4124.471587491575,0.0,0.0,4667819.785291938,1561.1781769941222,316.0554278896543,0.0,0.0,0.13072291858196056,172.36298751811123,172.36298751811123,0.43333333333333335,1.2723066812134702,1.2118582464983636,1.1855780425301574,1.1910119174840643
 05/03  16:00:00,17.199999999999992,21.192587263636362,8.702590688868158,-5713.269946108199,0.0,0.0,3071823.5656049955,1014.5949598922347,209.24053285440593,0.0,0.0,0.07520399987151052,116.72172515695495,116.72172515695495,0.3,1.302693973773678,1.236124730692004,1.2065615258214764,1.2122705541631278
 05/03  17:00:00,17.509999999999998,21.19846622112282,5.812825982268101,-6639.342380983076,0.0,0.0,2058236.8173635176,684.475212169537,140.82739171942552,0.0,0.0,0.05071015902105488,75.42138477477634,75.42138477477634,0.2,1.3103946672950613,1.2422602468188433,1.2118961273274131,1.2176831139646263
 05/03  18:00:00,18.05833333333333,21.076964285295965,0.0,-2717.772060708469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.316839216843136,1.2478142793115616,1.216371559549912,1.222208328208274
 05/03  19:00:00,18.041666666666668,21.168478724738613,0.0,-6626.831099425179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.316839216843136,1.2478142793115616,1.216371559549912,1.222208328208274
 05/03  20:00:00,17.23166666666667,21.29414381123357,0.0,-12013.541901871928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.316839216843136,1.2478142793115616,1.216371559549912,1.222208328208274
 05/03  21:00:00,15.821666666666667,21.165829928647447,5.743877131970612,-5203.328670624442,0.0,0.0,1982310.7459441342,631.6485965217488,132.19052871323566,0.0,0.0,0.04714334015017057,95.34780974782437,95.34780974782437,0.2,1.2787734901226941,1.2201628509701694,1.1899937215414036,1.1955205743078714
 05/03  22:00:00,13.863333333333337,21.19750985253221,5.90653996152408,-6509.93211753746,0.0,0.0,2112461.2226502537,661.1870312032505,139.0596138388952,0.0,0.0,0.05555811207949849,119.19294741319982,119.19294741319982,0.2,1.2056869320262178,1.1628214995285253,1.1394603169672857,1.1445831683592769
 05/03  23:00:00,13.058333333333335,21.207408124530215,5.994911815652383,-6919.069412640525,0.0,0.0,2190976.4569321824,690.5505968483133,144.18320469035024,0.0,0.0,0.060129709656540846,120.74535876321461,120.74535876321461,0.2,1.160811879178246,1.1261610465547582,1.1085823244156916,1.1135480595095042
 05/03  24:00:00,12.473333333333333,21.19336945506944,8.85425347341039,-5665.636226148822,0.0,0.0,3153556.2734647333,970.0720214485387,206.25368419406834,0.0,0.0,0.08304972434091175,193.4161420385819,193.4161420385819,0.3,1.1487254750788056,1.118235640814772,1.100311561089957,1.1052375945608242
 05/04  01:00:00,11.699999999999994,21.184856033831466,12.068783675531877,-4528.234580311498,0.0,0.0,4428506.604820932,1371.0666809005095,289.31779857931787,0.0,0.0,0.12434413101719226,271.97740904920454,271.97740904920454,0.4,1.1182577645641587,1.0941148437472716,1.079449542658918,1.0843174349812876
 05/04  02:00:00,10.821666666666669,21.17444392339508,15.150302635793036,-3354.3976658391107,0.0,0.0,5567064.912027264,1699.4485681187232,363.3650614696677,0.0,0.0,0.1587576831837864,363.758198182756,363.758198182756,0.5,1.0916999206889122,1.0747655358847483,1.06133300968869,1.0661751437623823
 05/04  03:00:00,11.446666666666669,21.164985258168215,16.238642803385268,-2837.5372141788093,0.0,0.0,6559580.921242018,2123.5091924639232,431.93888648516355,0.0,0.0,0.2150590171575985,338.8102976206358,338.8102976206358,0.5666666666666667,1.1032334767823073,1.0776857274669114,1.0692953365080835,1.074085310012672
 05/04  04:00:00,13.058333333333335,21.155230441474483,16.93147227470783,-2694.7851251785487,0.0,0.0,7393855.195425813,2495.940259980973,482.2981217629625,0.0,0.0,0.25090003875485134,299.7291281979932,299.7291281979932,0.5666666666666667,1.1612847035596299,1.1213331858672857,1.1090242652001083,1.1138513983891756
 05/04  05:00:00,13.041666666666666,21.1519846396162,20.601953848051583,-2069.090790708852,0.0,0.0,9011812.119899906,3033.5872250029624,580.9580904792041,0.0,0.0,0.2470727006867977,361.9006469241115,361.9006469241115,0.7333333333333333,1.1622425822831575,1.1302085939238558,1.1097166278157284,1.114531339867039
 05/04  06:00:00,13.058333333333335,21.151646018662234,20.73208528218263,-2035.0395197451192,0.0,0.0,9070601.285563849,3050.6406118826812,584.5357570597338,0.0,0.0,0.25286872349724177,360.5382519630069,360.5382519630069,0.7333333333333333,1.1610874042411277,1.126636658760506,1.108944641042839,1.1137384621967379
 05/04  07:00:00,13.041666666666666,21.148086455108817,20.84980051608458,-1883.0239608675242,0.0,0.0,9340326.323010292,3153.5168663284826,600.1579860566541,0.0,0.0,0.2940852375816878,363.35558130517325,363.35558130517325,0.7,1.1619994961653093,1.1281376116890098,1.1095625836741383,1.1143504783431193
 05/04  08:00:00,13.368333333333334,21.153359635267595,17.1693042389158,-2697.163596692864,0.0,0.0,7661823.398041761,2604.7568478512776,499.9150354840664,0.0,0.0,0.26320341342138087,293.0523238562712,293.0523238562712,0.5833333333333334,1.1702560254258225,1.125843118858788,1.115210486095529,1.1200299866081525
 05/04  09:00:00,15.036666666666667,21.168962577668836,16.501281461375864,-3287.568417649041,0.0,0.0,7125161.712897362,2424.746732524068,469.6999641880076,0.0,0.0,0.2286456762172157,249.6726183931109,249.6726183931109,0.5833333333333334,1.2243860728244151,1.174420827226602,1.152557002911485,1.1575557753018406
 05/04  10:00:00,16.668333333333333,21.15878982236246,16.55561527583208,-2139.6391048526352,0.0,0.0,7262960.77559166,2518.3091375663357,491.9432502011477,0.0,0.0,0.23145643917980868,205.88474496247622,205.88474496247622,0.5833333333333334,1.2803638635583543,1.2184084028126523,1.1913429753611788,1.1966295741883142
 05/04  11:00:00,18.078333333333333,21.17020300805864,15.954829316696026,-2825.3493980821922,0.0,0.0,6634657.934404168,2317.6291000550923,464.9302907194402,0.0,0.0,0.20037695508162626,166.70354969127771,166.70354969127771,0.5833333333333334,1.3267267141713694,1.2542608775690418,1.2236219430897681,1.2292514305326638
 05/04  12:00:00,19.46833333333333,21.172771968557647,14.907772210614928,-3261.0812753319665,0.0,0.0,5579564.115444107,1943.5462655484869,399.3146181038727,0.0,0.0,0.14621125066813997,125.23045658587492,125.23045658587492,0.5333333333333333,1.3740238341329285,1.2915574728759525,1.2566414028331612,1.2626907559263894
 05/04  13:00:00,20.310000000000002,21.193469328608955,8.699654440101337,-5681.646807446785,0.0,0.0,3103572.9060925627,1077.4368793219737,223.2476748251973,0.0,0.0,0.07505210368374346,61.035456928777165,61.035456928777165,0.3,1.4025256069463845,1.3148623935389403,1.2766150194012345,1.2829143765386848
 05/04  14:00:00,20.29,21.18246781066229,8.84762184827311,-5145.7733994059145,0.0,0.0,3278406.46156319,1142.0813399590397,236.75164393698833,0.0,0.0,0.08270666125019703,59.197752337135974,59.197752337135974,0.3,1.4059012851033237,1.3184002701121669,1.279012238654309,1.2853207745724908
 05/04  15:00:00,20.310000000000002,21.169690192681628,5.9032406690308825,-5288.927653042328,0.0,0.0,2179897.4956457336,756.1364756343089,157.6372004629603,0.0,0.0,0.05538743514036854,41.722067187522406,41.722067187522406,0.23333333333333334,1.4004559192986459,1.313572870799612,1.2751666802586503,1.281438145005612
 05/04  16:00:00,20.858333333333338,21.253454010934416,2.7384605107364055,-9583.889026363811,0.0,0.0,878967.6755863954,296.5219669244147,60.39121099466737,0.0,0.0,0.016666666666666666,18.45572727578722,18.45572727578722,0.06666666666666667,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  17:00:00,21.100000000000012,21.302380142728865,0.0,-12218.507720798809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  18:00:00,19.085000000000004,21.346274874877295,3.9164852409050344,-14388.890463244186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  19:00:00,16.63166666666667,21.3723306203119,3.618034153197566,-15436.125762051279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  20:00:00,15.221666666666668,21.317864433447486,21.927469898237806,-14883.73731004644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.4147610499749985,1.3256455342522886,1.2851926907037312,1.291627594562997
 05/04  21:00:00,13.573333333333332,21.1559123421293,2.7384605107364055,-5349.342303521221,0.0,0.0,878003.6763505172,258.07639720187535,56.144366282473804,0.0,0.0,0.016666666666666666,58.60990187057947,58.60990187057947,0.06666666666666667,1.3031122764913017,1.24448586561689,1.2132517080480207,1.2190589784448298
 05/04  22:00:00,11.921666666666665,21.189843430471043,5.796116140546758,-6122.329465301735,0.0,0.0,2006201.9377588762,601.8637204265212,130.53787168823553,0.0,0.0,0.049845735923004376,133.14871852589852,133.14871852589852,0.2,1.1386490499886552,1.1111573468950615,1.0934214126185544,1.0983174142738386
 05/04  23:00:00,10.221666666666666,21.182923760167533,12.249494134998509,-4333.549738050303,0.0,0.0,4537410.371516965,1389.7350684754108,296.9080902010681,0.0,60.71069198204551,0.1336925316679747,303.1434702842771,303.1434702842771,0.4,1.073652330538845,1.0615835525816357,1.0490185659310869,1.0538975267419175
 05/04  24:00:00,8.831666666666669,21.197901244104415,11.994527021315054,-5073.015319607174,0.0,0.0,4274339.011354967,1253.3709281329438,280.04774840661327,0.0,175.89945357035478,0.1205027321482261,332.550453601388,332.550453601388,0.4,1.024668272618237,1.0240887231396232,1.0157429948316676,1.0206830902694488
 05/05  01:00:00,8.041666666666666,21.202351132093927,11.508913710312893,-5410.896038497926,0.0,0.0,3886336.0584821412,1073.7486060492179,250.86752667865838,0.0,180.92374248644765,0.09538128756776192,347.0549045953925,347.0549045953925,0.4,0.9961290532300617,1.0063089540368264,0.9964404107960048,1.0014083511536842
 05/05  02:00:00,7.800000000000003,21.180938349363807,12.626714420488593,-4222.814907543702,0.0,0.0,4780688.925263018,1426.606362685196,318.0031907918055,0.0,169.35866881302135,0.15320665593489338,349.947670158508,349.947670158508,0.43333333333333335,0.9859638007917518,0.9973816607226532,0.9895852905833102,0.9945165771459437
 05/05  03:00:00,7.800000000000003,21.18317783504747,15.494978296921312,-3644.539478983967,0.0,0.0,5744850.030017229,1687.7097297495382,380.5644155096422,0.0,164.68235414708477,0.17658822926457604,436.7577353609049,436.7577353609049,0.5,0.9857164990936501,0.9940454068746691,0.9894239742837584,0.9943288275781702
 05/05  04:00:00,7.489999999999998,21.1684777310759,19.702790789043807,-2002.5693455685164,0.0,0.0,7794746.569719769,2373.3056320672767,518.7739317289524,0.0,147.81028679111745,0.23624682260201524,533.2023915494374,533.2023915494374,0.6666666666666666,0.975859796979278,0.9907248988379825,0.9828075278735718,0.9876987701053933
 05/05  05:00:00,7.199999999999997,21.169275428081612,20.084720056166315,-2074.1477090095054,0.0,0.0,8118994.1228922345,2507.0897697725914,546.6738988706529,0.0,142.34806062628243,0.2724807333213273,544.1061706797278,544.1061706797278,0.7166666666666667,0.9651162424606937,0.9802777179129016,0.9755523572438117,0.980486888872667
 05/05  06:00:00,7.199999999999997,21.169869081078343,22.709220133566614,-1639.4735392913456,0.0,0.0,8830419.958174516,2666.2241315486976,591.9417100247622,0.0,140.98015253766889,0.2503331692589451,636.4114293314451,636.4114293314451,0.8666666666666667,0.9652357154565726,0.9795420378742186,0.9756302888828513,0.9805779593779849
 05/05  07:00:00,7.199999999999997,21.162928783526677,23.63500617130519,-1193.197246371167,0.0,0.0,9435171.29966645,2903.698528711568,638.9670986101446,0.0,134.25477223835102,0.26375941699831196,636.6515859427119,636.6515859427119,0.9333333333333333,0.965112942637944,0.979502963772338,0.975564723633326,0.9805014589410292
 05/05  08:00:00,6.941666666666667,21.16082120050394,29.987250875094162,-619.3890237345438,0.0,0.0,12497545.363025827,3977.149275893453,859.8547066275183,0.0,109.09795358063602,0.40250979544056287,736.1614031132173,736.1614031132173,1.0333333333333334,0.9566146933252095,0.9734774308193793,0.969905040919373,0.9748614553569418
 05/05  09:00:00,7.2683333333333335,21.138974924615876,32.03885085278488,279.5849490738202,0.0,0.0,13429156.53467853,4447.777675580727,946.6916361175582,0.0,102.41206716228346,0.36912434840290037,633.6929601704871,633.6929601704871,1.1666666666666667,0.9662200506498788,0.9799088945938911,0.9766797665456177,0.9813852609826764
 05/05  10:00:00,8.058333333333334,21.14660254663051,35.77680532926783,901.0746629289196,0.0,0.0,14540107.910776857,4779.434574027004,1013.0065300574419,0.0,101.41894562059342,0.3568253538211511,691.1195522839039,691.1195522839039,1.2666666666666666,0.9931466042924603,1.0002613790909725,0.9949934854848899,0.9994837733505669
 05/05  11:00:00,8.868333333333332,21.164299452123757,23.840172348075598,-1825.91948345444,0.0,0.0,9765572.621044206,3091.1432760924413,648.8014545314675,0.0,132.93570934726182,0.305911845635503,574.5342248243494,574.5342248243494,0.8666666666666667,1.0199945184229595,1.0190122713403968,1.0126788690102575,1.0174395167991137
 05/05  12:00:00,9.141666666666667,21.156525210835593,20.8058906726028,-1628.0176865435517,0.0,0.0,8795955.071712064,2816.319807670567,577.4302046895561,0.0,139.29487673733027,0.2269089704825119,483.8296017111296,483.8296017111296,0.8,1.0308051122470203,1.0288297907000032,1.0199829998993462,1.0247154240840586
 05/05  13:00:00,9.778333333333334,21.151765630221025,21.644880710258764,-718.397883110412,0.0,0.0,9766393.315567946,3228.6676305104397,635.9994465143232,0.0,76.95763036881084,0.30347740754162156,461.31687410637056,461.31687410637056,0.7666666666666667,1.0494843954014954,1.0328289050081798,1.0326721080844843,1.0373761266316108
 05/05  14:00:00,10.85833333333333,21.17289732964106,19.61477822282861,-2185.654361560254,0.0,0.0,7958375.744759225,2537.5629076342157,523.5321424641096,0.0,0.0,0.26471348402763006,429.73669806624133,429.73669806624133,0.7,1.0870613335487092,1.03485597202505,1.0582698168736977,1.0629462360394477
 05/05  15:00:00,11.100000000000001,21.168428304627486,16.29988733409135,-2752.5081262270996,0.0,0.0,6654719.018336929,2137.048648966438,433.7836408124292,0.0,0.0,0.21822728097807384,352.97240026604396,352.97240026604396,0.5833333333333334,1.0961524631766963,1.0718720782056708,1.064469187819695,1.0691781019742226
 05/05  16:00:00,11.100000000000001,21.183715599759914,15.642615322824623,-3591.629779901507,0.0,0.0,6029513.661652682,1887.8176447776593,393.99120901560497,0.0,0.0,0.18422569570181327,353.20898127262365,353.20898127262365,0.55,1.0967005609474128,1.0778444900733342,1.0648086860136792,1.069568831868427
 05/05  17:00:00,12.236666666666666,21.19347168476399,11.793484607427148,-4992.047132137732,0.0,0.0,4196980.3276199475,1283.8301516237989,274.1055212235903,0.0,0.0,0.11010253152690234,259.3857910954224,259.3857910954224,0.4,1.1297832678261701,1.1012308483649165,1.0873623668188233,1.0922239796414546
