Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 05/12  14:00:00,26.668333333333337,21.246731565019125,2.8190362986766404,-9402.424733210208,0.0,0.0,1026087.4667913229,364.2572612919103,77.64334497305991,0.0,0.0,0.02083496301564963,0.0,0.0,0.1,1.5983002465535276,1.4732882613135687,1.4157297456332618,1.424482938565689
 05/12  15:00:00,27.20000000000001,21.398585305415676,5.632035881103339,-16849.093206011432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  16:00:00,27.768333333333334,21.40916322625373,17.73387794028878,-17914.842516006578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  17:00:00,28.29999999999999,21.41041054841853,24.452396525778507,-18319.202789405528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  18:00:00,28.29999999999999,21.40098375616195,25.419782255315127,-18163.427889808954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  19:00:00,28.04166666666667,21.392949097395558,27.714816689631885,-18092.514692504097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  20:00:00,27.23166666666667,21.40916964986255,33.967283100728665,-19118.10591092531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  21:00:00,25.511666666666667,21.397250263302798,18.84321193870913,-18751.54678158976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  22:00:00,23.263333333333332,21.39610527144892,23.87931958435284,-17821.26682436559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  23:00:00,20.495,21.401579144930725,17.09983410574676,-17588.989916478142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/12  24:00:00,18.59,21.41684104390056,11.063413289467526,-17866.195733327397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/13  01:00:00,17.73166666666667,21.404130204030576,0.0,-16731.10508201619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/13  02:00:00,16.94166666666667,21.39968721483764,0.0,-16460.26241011148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/13  03:00:00,16.131666666666668,21.229760912326615,0.0,-9199.939895562471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6089235473170054,1.483033166970302,1.4233318594519584,1.4322557736695956
 05/13  04:00:00,14.979999999999997,21.205788878684377,5.685683497364001,-6899.508886888902,0.0,0.0,1983674.945437484,606.70504690533,128.37802929663408,0.0,0.0,0.04413290338168744,99.38866791733838,99.38866791733838,0.16666666666666666,1.2318165982469544,1.1917801598814792,1.166600355253694,1.171512913417127
 05/13  05:00:00,14.399999999999993,21.205702853173285,8.683500459930537,-6253.398542690649,0.0,0.0,3105839.1406288156,947.2686007377166,201.29388916456278,0.0,0.0,0.07421643606833733,161.1310849210135,161.1310849210135,0.3,1.2046809252917403,1.1605530167622393,1.1390886677798282,1.1437266870283718
 05/13  06:00:00,14.399999999999993,21.18791367250138,8.934312558716693,-5402.390746670818,0.0,0.0,3347113.5671345824,1041.41160802559,217.54755635741392,0.0,0.0,0.08719129095187297,161.2919445428642,161.2919445428642,0.3,1.2042758693087146,1.1598218047374742,1.1388008784359662,1.143446400348418
 05/13  07:00:00,14.399999999999993,21.183316600566467,12.02774208497981,-4461.078891775415,0.0,0.0,4586161.359174791,1436.901174547353,297.56527657026544,0.0,0.0,0.12222099308174278,214.97507798367664,214.97507798367664,0.4,1.2042681347613062,1.1597914683453512,1.1387980165403326,1.1434429960052461
 05/13  08:00:00,14.141666666666664,21.173901667381735,15.133126834603932,-3294.641244713376,0.0,0.0,5828822.872248422,1827.1355083361566,376.863572938727,0.0,0.0,0.15786915536150178,276.0802752884347,276.0802752884347,0.5,1.1967007879863703,1.1542982795658407,1.1335771365667315,1.1381994755689169
 05/13  09:00:00,15.915000000000001,21.197554539364067,11.879802335449396,-5119.130013406094,0.0,0.0,4468257.1390399095,1426.5738050256539,295.04267387605273,0.0,0.0,0.11456786633485376,179.50876641514768,179.50876641514768,0.4,1.24621384140744,1.1897831271201402,1.167842178040361,1.1727097041661774
 05/13  10:00:00,19.24666666666667,21.177583185563567,12.000156775364953,-4182.300020216401,0.0,0.0,4700184.221780393,1582.8023735809586,323.94504167508086,0.0,0.0,0.12079396706943193,106.76754569520728,106.76754569520728,0.4,1.3581576423477884,1.2778320555473093,1.245800324569587,1.2514292327194838
 05/13  11:00:00,21.736666666666665,21.17652902649122,9.048264184165273,-4856.460637351029,0.0,0.0,3605244.313539827,1254.2594112637896,266.33073497108074,0.0,0.0,0.09308616528645972,42.96188248962973,42.96188248962973,0.3333333333333333,1.4422722952785374,1.3451551796067613,1.304895031002508,1.311395621894392
 05/13  12:00:00,23.058333333333334,21.183278289591332,11.582243716725625,-4556.72492717692,0.0,0.0,4300212.879851297,1509.0930664657724,318.56570593350585,0.0,0.0,0.0991747496711397,24.74103517864349,24.74103517864349,0.36666666666666664,1.4916992069379624,1.3867120574477232,1.3398568181188009,1.346946506805048
 05/13  13:00:00,23.610000000000003,21.189708667414724,8.863407689327763,-5465.099326810156,0.0,0.0,3434688.944247203,1223.8730580418778,263.0362133591567,0.0,0.0,0.08352328452271825,8.635260615917732,8.635260615917732,0.3,1.5100438670199046,1.4014644450030238,1.352831303049573,1.360203888288847
 05/13  14:00:00,24.158333333333328,21.185011762186384,8.607113633358036,-6070.063132659524,0.0,0.0,3143237.3982113963,1117.7702051602578,236.94711167315342,0.0,0.0,0.07026484045317906,1.459122747848199,1.459122747848199,0.2833333333333333,1.5289985390764025,1.417011724429685,1.3662592090997,1.3739357484265227
 05/13  15:00:00,24.141666666666662,21.068090231588567,0.0,-3411.4202585341486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  16:00:00,24.46833333333333,21.188324577550564,0.0,-7514.406801532771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  17:00:00,25.568333333333335,21.41035072713465,11.077116628435615,-17615.88638154467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  18:00:00,25.841666666666672,21.405695197264535,16.77530031892015,-17637.56599143198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  19:00:00,25.600000000000012,21.40416522357453,28.8856749693517,-18464.1662207898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  20:00:00,24.98,21.38595091111283,23.373923338875212,-17495.17385746457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  21:00:00,23.57333333333333,21.400603538983358,15.12345891700968,-18061.44496261593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48333333333333334,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  22:00:00,20.78499999999999,21.36818040283356,11.103170497521752,-15873.813329360335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  23:00:00,18.899999999999988,21.374350607462716,11.142197908696664,-16158.954319571261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/13  24:00:00,18.02166666666667,21.394705294045693,5.532564624222745,-16665.991733948485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/14  01:00:00,17.199999999999992,21.512589127104555,0.0,-21287.471358518655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/14  02:00:00,16.37333333333333,21.41151306314931,0.0,-16975.160077609205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.536493789686704,1.4249284177696289,1.3717553946066372,1.3794017013907833
 05/14  03:00:00,14.979999999999997,21.1861939094563,2.7384605107364055,-6727.782217483707,0.0,0.0,893153.1626790493,264.032072277405,57.05287759635769,0.0,0.0,0.016666666666666666,50.87378546804552,50.87378546804552,0.06666666666666667,1.439482424273811,1.3562246881786888,1.3113934477964966,1.318255656819578
 05/14  04:00:00,13.83166666666667,21.197026304336344,5.719545993110186,-6570.947373556074,0.0,0.0,1990928.9468444674,597.4930891193358,128.81172949736725,0.0,0.0,0.04588465686737432,111.58371997882038,111.58371997882038,0.2,1.19425096693618,1.1531586973375723,1.1318834217087692,1.1364980104966558
 05/14  05:00:00,12.731666666666666,21.184279377621085,9.0409176549506,-5234.117691634514,0.0,0.0,3395295.1478824127,1040.2404313134264,219.964269964162,0.0,0.0,0.09270611922441033,184.19639051253424,184.19639051253424,0.3,1.153154853803936,1.1214062592772536,1.103601975001393,1.1081024093743639
 05/14  06:00:00,11.941666666666665,21.17879458746355,12.132831210900447,-4267.726276930146,0.0,0.0,4588841.453532381,1395.1266589068898,296.15513417730995,0.0,0.0,0.12765739812462887,260.9731211547468,260.9731211547468,0.4,1.1237307980684106,1.098476754408203,1.0834146002884453,1.0878744573771164
 05/14  07:00:00,11.699999999999994,21.196738175636238,11.848626780699297,-5143.536962993854,0.0,0.0,4310336.761516305,1281.6601786996775,278.37244582634764,0.0,0.0,0.11295511200300969,265.2240983809524,265.2240983809524,0.4,1.1138898544961362,1.0905813621818992,1.0766868505335119,1.0811204332658948
 05/14  08:00:00,12.526666666666669,21.163341776341788,12.656685966097049,-3424.6097977614186,0.0,0.0,5113383.758617114,1609.9810257912015,330.32671214360175,0.0,0.0,0.1547571252176233,248.42612328338552,248.42612328338552,0.43333333333333335,1.1381122989960026,1.1077903976809553,1.0932834989245597,1.0977562725949104
 05/14  09:00:00,14.178333333333335,21.1878642114018,14.989967145112809,-3940.8152126830614,0.0,0.0,5686381.52849414,1783.1439212439664,367.8600998242212,0.0,0.0,0.15046330769582356,267.2838787824645,267.2838787824645,0.4666666666666667,1.1934120639381762,1.1503565324093068,1.1313022495892602,1.1359228825136471
 05/14  10:00:00,15.878333333333332,21.166779238368818,15.261482449137466,-2926.7675141986265,0.0,0.0,6006781.254313163,1956.7205306820504,396.1072967688512,0.0,0.0,0.16450916786536268,217.0116236696477,217.0116236696477,0.5,1.250109739095758,1.19388554042711,1.1704959525468972,1.1753630709496286
 05/14  11:00:00,18.094999999999995,21.177648489777315,12.183468952174845,-4138.675389260973,0.0,0.0,4840221.226071982,1626.7600438173697,330.7799168080652,0.0,0.0,0.13027695813726412,121.96001023603223,121.96001023603223,0.4,1.3210790644452703,1.2488142926543546,1.2198732132404642,1.2251876457822557
 05/14  12:00:00,19.709999999999997,21.176263499691647,9.044951516155692,-4860.858300069638,0.0,0.0,3536895.997992311,1206.1242486326812,249.99246253657586,0.0,0.0,0.09291479641346809,68.41775183273438,68.41775183273438,0.3333333333333333,1.3794761293933673,1.296435249721025,1.2607159888754704,1.2665165136022047
 05/14  13:00:00,20.878333333333334,21.196172498272787,11.443089618822787,-5200.402860272303,0.0,0.0,4078252.2146549397,1386.595582279076,288.14374825014056,0.0,0.0,0.09197611676835452,66.20126992834146,66.20126992834146,0.36666666666666664,1.4148937625184486,1.3239962131790834,1.2856065693235152,1.2917729616227016
 05/14  14:00:00,22.526666666666664,21.181821579798775,2.9138060432206725,-6587.27434866501,0.0,0.0,1080858.7022253647,378.6247087711169,79.81424437981835,0.0,0.0,0.025737532264738957,8.050326984168455,8.050326984168455,0.1,1.4616118951755306,1.3624696481253673,1.3185640052230376,1.3252509480589119
 05/14  15:00:00,23.610000000000003,21.122919369546644,0.0,-4715.878330319813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/14  16:00:00,23.899999999999988,21.381800484576182,0.0,-15873.560953572667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/14  17:00:00,24.158333333333328,21.347395838592515,16.53849530458075,-15355.396429963674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/14  18:00:00,24.141666666666662,21.367401314515217,11.250249316091663,-15872.509596243408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/14  19:00:00,23.899999999999988,21.367374074654965,22.869322819498205,-16797.94178264513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/14  20:00:00,23.331666666666663,21.392191561910124,17.147963350433834,-17517.96573151848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/14  21:00:00,21.92166666666667,21.349418828784493,11.092785167728469,-15179.77885245994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/14  22:00:00,19.96333333333333,21.337239963784373,11.074950443426781,-14650.276872420194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/14  23:00:00,18.331666666666663,21.438703550385164,4.937825044462724,-18597.892874224937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/14  24:00:00,17.23166666666667,21.232200866635132,0.0,-9387.430332478369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4693060757946939,1.3693732701702934,1.3240113375261442,1.3307794200968857
 05/15  01:00:00,15.511666666666665,21.18472038887386,2.7384605107364055,-6678.999631674425,0.0,0.0,889547.5732440967,264.15400196873384,57.07650377353522,0.0,0.0,0.016666666666666666,49.638286849429484,49.638286849429484,0.06666666666666667,1.4181915494499548,1.33579032132195,1.2943326908492816,1.3007553752306396
 05/15  02:00:00,14.141666666666664,21.200061593753706,5.743918434717889,-6683.015784060769,0.0,0.0,2007886.7558834064,610.8134869720767,130.81209269427688,0.0,0.0,0.0471454767981027,105.80902588357193,105.80902588357193,0.2,1.2022063282425843,1.158898639953306,1.1373621086452983,1.1420020305606735
 05/15  03:00:00,13.33166666666667,21.18240113136293,8.896587935252295,-5185.074418174848,0.0,0.0,3266471.134050746,1001.5263363716015,212.02030126081473,0.0,0.0,0.08523974428663857,172.85874435261312,172.85874435261312,0.3,1.1734410279396956,1.1369847668038873,1.117540605216727,1.122094641259421
 05/15  04:00:00,11.921666666666665,21.19758861308879,8.925830591284257,-5849.372682686092,0.0,0.0,3274870.775755375,983.3014034880515,211.5386565899047,0.0,0.0,0.08675250710892696,193.96407789948924,193.96407789948924,0.3,1.1265719282158533,1.1012952048080669,1.085376157084724,1.0898207391577996
 05/15  05:00:00,10.531666666666666,21.173172918921306,12.424265562272245,-3963.002302534595,0.0,0.0,4787341.613806008,1446.1955761982415,311.3508412857591,0.0,0.0,0.1427336980137758,283.8544277874583,283.8544277874583,0.43333333333333335,1.0772597327456632,1.0637874072123201,1.0516788862209385,1.056076995377265
 05/15  06:00:00,9.69,21.18765619054047,15.122534783041427,-3947.6616680225434,0.0,0.0,5608806.90018649,1642.483462545039,362.8782155910032,0.0,168.53575720721847,0.15732121396390758,378.36335354387563,378.36335354387563,0.5333333333333333,1.046955081315202,1.0449546932268077,1.0311099650205073,1.0354883191625368
 05/15  07:00:00,9.400000000000002,21.176085167694016,15.67955520369252,-3316.9587256157383,0.0,0.0,6026537.387305542,1792.8521974493049,396.4038036266571,0.0,162.77267068938988,0.18613664655305057,385.53924961543976,385.53924961543976,0.5833333333333334,1.0356182256183986,1.0431482222133688,1.0234276787499563,1.0277791874821742
 05/15  08:00:00,10.588333333333333,21.169979500163496,16.235593680489053,-2873.4659905037647,0.0,0.0,6608029.99004513,2042.3375698798402,432.16190506062117,0.0,32.94540496401413,0.21490128183585006,356.34409583515355,356.34409583515355,0.5833333333333334,1.0709630672675552,1.059199684101259,1.0475045727905017,1.05179758501268
 05/15  09:00:00,13.095,21.185472627798518,15.167511864988871,-3822.8430876515495,0.0,0.0,5710524.909072852,1761.468041452149,374.16149623826016,0.0,0.0,0.1596479402828423,292.19401542886163,292.19401542886163,0.5833333333333334,1.154234172511101,1.1203970730868789,1.104519349464717,1.1088893101109965
 05/15  10:00:00,15.278333333333336,21.187762386682305,14.994061534221357,-3936.714114250759,0.0,0.0,5655552.5347160725,1801.1155624905891,373.97913667748486,0.0,0.0,0.15067511607658832,232.33051915964762,232.33051915964762,0.5833333333333334,1.2291048119053123,1.1786599410973149,1.1561404369351644,1.1607583555967034
 05/15  11:00:00,17.236666666666668,21.16358417941516,12.419119409323258,-3451.5314803395886,0.0,0.0,5048167.2406435665,1682.7291525259466,341.2758645941378,0.0,0.0,0.14246748044275453,144.60710005674665,144.60710005674665,0.45,1.2935977449549325,1.227701355564302,1.2007705785797238,1.2058453811015954
 05/15  12:00:00,19.178333333333335,21.183123064627278,14.534897927785794,-3850.724389116039,0.0,0.0,5323146.5089991,1778.3469632446152,367.1400243374862,0.0,0.0,0.12692195109716764,124.45792830151969,124.45792830151969,0.4666666666666667,1.3597526480004511,1.2800559512891598,1.2468989149621654,1.2525169354429504
 05/15  13:00:00,21.136666666666667,21.198685482201565,8.838094612299793,-5895.997067091913,0.0,0.0,3339823.5835309797,1157.2376874978893,241.8086395986094,0.0,0.0,0.08221380422777565,40.46673301213182,40.46673301213182,0.3,1.4223125355624155,1.3296802360538647,1.290829138060325,1.2970815463253411
 05/15  14:00:00,23.07833333333333,21.19490154262208,5.735138396730175,-6499.227254355249,0.0,0.0,2058576.2671809178,726.4230343418332,152.7057362051225,0.0,0.0,0.04669127335531084,7.042050351150246,7.042050351150246,0.2,1.483116539022899,1.3789991811341067,1.333787440001206,1.3407521093779375
 05/15  15:00:00,23.899999999999988,21.16461644084593,0.0,-6516.054926425979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/15  16:00:00,24.158333333333328,21.33701331547853,5.476921021472811,-14276.173961498736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/15  17:00:00,24.709999999999997,21.349103497416884,11.344293373601523,-15127.805969184665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/15  18:00:00,25.310000000000006,21.395681250476407,22.722144962410617,-17812.814820064006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/15  19:00:00,25.29,21.398355993226975,23.66663732202808,-18155.697522724302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/15  20:00:00,24.431666666666665,21.408591765435414,29.953888730750432,-19016.601039071043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/15  21:00:00,22.453333333333333,21.39398926211787,17.00171905126183,-17337.916029791468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/15  22:00:00,20.841666666666665,21.40433515962881,16.918946044164098,-17749.717601847446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/15  23:00:00,19.72166666666667,21.395899723094775,16.863855297714256,-17377.716961670856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/15  24:00:00,16.884999999999998,21.426169247401518,5.631247286024657,-18060.209709920622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/16  01:00:00,14.69,21.499097912735294,0.0,-20834.769787643636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/16  02:00:00,14.399999999999993,21.33228946973929,0.0,-13648.94518757178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.508477718294271,1.400991735865382,1.3517274589130819,1.3590481391373215
 05/16  03:00:00,13.83166666666667,21.180702343166825,2.7384605107364055,-6504.43320066696,0.0,0.0,896767.8615039807,258.1405012355229,56.65086383126356,0.0,0.0,0.016666666666666666,57.505610825889036,57.505610825889036,0.06666666666666667,1.3977370338399429,1.322325703151058,1.2821889519160217,1.2886659343245774
 05/16  04:00:00,12.731666666666666,21.182497216756683,5.911414170957878,-5884.070656900019,0.0,0.0,2165137.4707491547,651.8786632838608,139.78161854368494,0.0,0.0,0.05581026163839753,123.31995141103265,123.31995141103265,0.2,1.1552856943126983,1.1230438828809521,1.1051041163156887,1.109550319055707
 05/16  05:00:00,12.51,21.190549318851406,9.00084112941101,-5518.811782935766,0.0,0.0,3371163.834171791,1019.7497080822609,217.42277751266244,0.0,0.0,0.09063290542958514,189.147751709088,189.147751709088,0.3,1.1383801871365724,1.1091455924119906,1.0935076553145175,1.0978990695497686
 05/16  06:00:00,12.231666666666666,21.192474763861373,11.87479763740166,-4933.67048258885,0.0,0.0,4370581.300977302,1309.0191704495958,281.4861471367666,0.0,0.0,0.11430896642045742,257.5569281059689,257.5569281059689,0.4,1.1338542467829356,1.1063438576639792,1.0903959466914919,1.0948068989269009
 05/16  07:00:00,11.390000000000002,21.166553670432094,12.815154516521854,-3544.380915950848,0.0,0.0,5216778.68766959,1620.121126346445,336.8958787970774,0.0,0.0,0.1629549213180386,274.8979357093131,274.8979357093131,0.43333333333333335,1.1046180779753947,1.084013568026638,1.0703684169172285,1.074758620163627
 05/16  08:00:00,12.236666666666666,21.189785544382097,14.985589411410928,-4040.8583674785486,0.0,0.0,5643227.3188010985,1704.0649670102066,360.50793662839004,0.0,0.0,0.150236841509481,323.5762574022234,323.5762574022234,0.4666666666666667,1.126662584255251,1.0988441740350572,1.085473291217924,1.0898849845145056
 05/16  09:00:00,15.625,21.17801428503972,12.210083016265743,-4164.441412602649,0.0,0.0,4806569.729146147,1548.6618076166337,316.3122153521234,0.0,0.0,0.1316537402825902,182.76162663851963,182.76162663851963,0.4,1.2332716021972743,1.1791067088868712,1.158937259144639,1.163687908893682
 05/16  10:00:00,19.24666666666667,21.184310606667385,8.846084292033138,-5270.385141441319,0.0,0.0,3335881.0378028983,1109.9977242952655,231.6073985406027,0.0,0.0,0.08262712135086417,81.54949049824421,81.54949049824421,0.3333333333333333,1.3561732368647144,1.2760595704029372,1.2444610754847434,1.2500198472804567
 05/16  11:00:00,21.42666666666667,21.206393016396063,11.50500436224284,-5594.363669893538,0.0,0.0,4189232.6776580927,1426.5414996851673,297.60027637833906,0.0,0.0,0.09517905161445812,61.62881910667624,61.62881910667624,0.36666666666666664,1.4338623448917542,1.3393358710160561,1.2990272420254327,1.3053571262458912
 05/16  12:00:00,23.336666666666666,21.16943643261079,8.83829364989274,-4604.9580290451995,0.0,0.0,3405705.8136519734,1204.6348796765321,258.11078321076485,0.0,0.0,0.08222410071625193,11.329114322839235,11.329114322839235,0.3,1.4921662389311223,1.3857080839297145,1.3402832100680446,1.3473189066680054
 05/16  13:00:00,25.02,21.206091726424876,5.74969672128272,-6947.903844032755,0.0,0.0,2145058.943433237,761.2855738377366,164.0384509201387,0.0,0.0,0.04744439551062496,0.0,0.0,0.2,1.5510309445302994,1.4345704689257859,1.3821358421535272,1.389998065384283
 05/16  14:00:00,26.42666666666667,21.117429151458445,0.0,-4459.497388169883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  15:00:00,27.768333333333334,21.363009988801288,5.476921021472811,-15265.959936870933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  16:00:00,28.29999999999999,21.416847722215458,16.70737046277821,-18076.178242541566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  17:00:00,28.868333333333336,21.392542849554218,17.706317353336708,-17105.586548665196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  18:00:00,29.399999999999984,21.41252521251902,30.778241957919434,-20569.173865574205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  19:00:00,29.399999999999984,21.401440829470157,33.67779446520466,-19146.618500264438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  20:00:00,28.573333333333334,21.40507759581155,33.9205759165671,-19275.39389453132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  21:00:00,26.353333333333328,21.406729463769736,23.570388569324233,-19832.609081866343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  22:00:00,24.12166666666667,21.398743021956353,23.01120384937301,-17850.45006397622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  23:00:00,22.163333333333334,21.406876334608498,17.065327216121716,-17831.802051547435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/16  24:00:00,20.22166666666667,21.376014563959952,16.625282909818456,-16413.390438566345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/17  01:00:00,18.831666666666663,21.3912814727578,5.580194733082711,-16436.480277475937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/17  02:00:00,17.473333333333336,21.48305797255775,0.0,-19969.17646642698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/17  03:00:00,16.390000000000004,21.336008164874976,0.0,-13672.045778048492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5722787593814902,1.4528715398764525,1.3972755521492055,1.4054731490566823
 05/17  04:00:00,15.53166666666667,21.177869921849258,2.7384605107364055,-6343.108645092727,0.0,0.0,897279.8552722208,267.49405058341443,57.48730068448145,0.0,0.0,0.016666666666666666,46.886365089738206,46.886365089738206,0.06666666666666667,1.4374137618620206,1.354320362941755,1.3104650848683614,1.3173671841305086
 05/17  05:00:00,14.431666666666667,21.17195577151212,5.905710045160589,-5404.788163926526,0.0,0.0,2181139.1460730643,674.1617765104238,142.1045992947424,0.0,0.0,0.055515179364394665,103.34580261356284,103.34580261356284,0.2,1.2123648858675549,1.16711128770509,1.1444742400178258,1.1490256705845272
 05/17  06:00:00,13.59,21.196213024505674,12.016839686347208,-5014.306878185513,0.0,0.0,4541242.830978345,1403.8084857580866,294.48714517908024,0.0,0.0,0.12165699700330375,225.11161950456804,225.11161950456804,0.4,1.1779917147989967,1.1401806733457829,1.1207442165607993,1.1252052154038459
 05/17  07:00:00,13.300000000000008,21.183791253125552,12.046958918594584,-4473.70196705045,0.0,0.0,4573522.373883211,1408.7148062290573,295.29345138222,0.0,0.0,0.12321510631902072,231.63346350554386,231.63346350554386,0.4,1.1667956051345212,1.1309941343514247,1.113036995580891,1.1174676457158137
 05/17  08:00:00,14.488333333333335,21.18645456974533,11.961687304574314,-4604.496469256487,0.0,0.0,4537206.295963852,1420.094412738545,294.79459995590133,0.0,0.0,0.11880388842741015,204.47636395552334,204.47636395552334,0.4,1.2006658537044081,1.1554510243599556,1.1363930091957783,1.1409308112858314
 05/17  09:00:00,15.858333333333338,21.184322927378982,11.913069242938366,-4525.09301112827,0.0,0.0,4490819.153458594,1431.8448677654544,296.75159933019046,0.0,0.0,0.11628880922071265,176.7833643255918,176.7833643255918,0.4,1.250478525386829,1.1951267582996825,1.1708340081718651,1.1755851940995645
 05/17  10:00:00,16.668333333333333,21.183603535326146,14.933760624171054,-3750.1202193290424,0.0,0.0,5692097.108827148,1848.1872032980182,378.6218378699913,0.0,0.0,0.1475556670506669,198.70146587047074,198.70146587047074,0.5,1.2772180089994742,1.2155849275890322,1.1893932464279584,1.1943089616997333
 05/17  11:00:00,18.078333333333333,21.179958556144037,11.980668386153837,-4307.468994481105,0.0,0.0,4618611.873704591,1532.6163272974304,313.6505448483249,0.0,0.0,0.11978580588760747,128.05649731348615,128.05649731348615,0.4,1.3221203743074375,1.2504876695473082,1.2206884007390983,1.2258942266810098
 05/17  12:00:00,19.158333333333328,21.177611992737983,12.092705561557189,-4161.860575795775,0.0,0.0,4778915.998839295,1613.671023779953,331.49997027783746,0.0,0.0,0.12558164308786599,102.36016031166103,102.36016031166103,0.4,1.3602575558594165,1.2812146695189106,1.2473822017286638,1.2528627390798424
 05/17  13:00:00,19.709999999999997,21.192970870626137,8.772885771771671,-5674.500237468005,0.0,0.0,3253166.142953977,1092.971546480531,227.26581110439673,0.0,0.0,0.07884046120696162,67.5510883175826,67.5510883175826,0.3,1.3783431235819006,1.2958004367991265,1.2600469848497047,1.2657095721319374
 05/17  14:00:00,20.568333333333335,21.199583101041995,5.731692190471872,-6705.973299433465,0.0,0.0,2042735.4297478015,690.7157450430522,143.91415194743476,0.0,0.0,0.04651299636501966,35.713919567442744,35.713919567442744,0.2,1.402876998910911,1.315270746708163,1.277287035342622,1.2831887224112941
 05/17  15:00:00,20.841666666666665,21.084800175696248,0.0,-3065.3550882697104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416872602305766,1.3273644800105167,1.2871471269841068,1.2931724456114113
 05/17  16:00:00,21.168333333333337,21.19043969662446,0.0,-7611.562443926034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416872602305766,1.3273644800105167,1.2871471269841068,1.2931724456114113
 05/17  17:00:00,21.700000000000003,21.39532858334219,11.100059587249245,-17056.78781319874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.416872602305766,1.3273644800105167,1.2871471269841068,1.2931724456114113
 05/17  18:00:00,21.389999999999997,21.374443514384705,16.96673403140351,-16541.801116891336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.416872602305766,1.3273644800105167,1.2871471269841068,1.2931724456114113
 05/17  19:00:00,20.841666666666665,21.387352213961055,11.193869897879694,-16776.22476815168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.416872602305766,1.3273644800105167,1.2871471269841068,1.2931724456114113
 05/17  20:00:00,19.980000000000004,21.352402131675387,16.81073494745152,-15654.345905726543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.416872602305766,1.3273644800105167,1.2871471269841068,1.2931724456114113
 05/17  21:00:00,18.57333333333333,21.29531613606839,0.0,-12138.330521889979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416872602305766,1.3273644800105167,1.2871471269841068,1.2931724456114113
 05/17  22:00:00,15.784999999999998,21.208954169648717,0.0,-8404.576321284923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416872602305766,1.3273644800105167,1.2871471269841068,1.2931724456114113
 05/17  23:00:00,13.33166666666667,21.162420018988556,2.7384605107364055,-5733.91158325662,0.0,0.0,891263.0061477219,257.4797707032355,56.56903136768774,0.0,0.0,0.016666666666666666,56.83154285040156,56.83154285040156,0.06666666666666667,1.2538781088521107,1.2058928728707126,1.1794091306554764,1.1844862713596245
 05/17  24:00:00,13.058333333333335,21.22215629222305,5.805595874425466,-7606.245047676412,0.0,0.0,2060551.6780645538,617.5570786839427,133.43303909278447,0.0,0.0,0.05033613559672842,117.62300400180865,117.62300400180865,0.2,1.1561143415180974,1.123154347707911,1.1056600763473472,1.110110956236948
 05/18  01:00:00,11.905000000000001,21.19421139049426,5.83461237096141,-6416.688330552354,0.0,0.0,2077182.1144992271,609.4153981735615,133.8852695351807,0.0,0.0,0.051837198877186366,131.4526793858965,131.4526793858965,0.2,1.1326532320368927,1.1065990901396714,1.0895875311561105,1.0939884696795175
 05/18  02:00:00,9.721666666666666,21.181960947133952,9.13780864201024,-5129.43322381884,0.0,0.0,3422898.873825832,1001.9110469095187,221.77177085667032,0.0,120.53537815681226,0.09771842326678112,228.76160414553686,228.76160414553686,0.3,1.0550842186591347,1.047509021833147,1.0365941622722958,1.0409771070220806
 05/18  03:00:00,8.331666666666667,21.18194923116271,12.240674352459045,-4416.815305436143,0.0,0.0,4568863.746228222,1312.4731507533297,297.93143043028454,0.0,173.35274556303023,0.13323627218484885,332.81072856205157,332.81072856205157,0.4,1.0036017183514132,1.0082345655362959,1.0016253195410254,1.0061225705879986
 05/18  04:00:00,7.2316666666666665,21.191467041860147,17.938178065592115,-3998.982093820042,0.0,0.0,6263436.854535133,1797.6045060902645,420.612892610627,0.0,164.40386968240398,0.17798065158798013,447.0558104690504,447.0558104690504,0.5666666666666667,0.9654868318433171,0.9890923538177051,0.9758650399402506,0.980462964389597
 05/18  05:00:00,5.821666666666667,21.18423814384842,21.563764717505997,-3376.2119144298795,0.0,0.0,7414505.626528561,2228.086792665304,530.5681001501273,0.0,151.8920852289893,0.24053957385505365,452.20207596317204,452.20207596317204,0.6666666666666666,0.9190455311152543,0.9552988316558625,0.944602050481564,0.9494224317682304
 05/18  06:00:00,5.3100000000000005,21.180740855120728,19.394296486199995,-2754.686709941493,0.0,0.0,7391182.487345268,2100.2163262067356,511.52585045790954,0.0,149.33846789990176,0.2533076605004913,596.1607818783439,596.1607818783439,0.7,0.8984200324259723,0.9349808021294772,0.9307677533885814,0.9357454797944096
 05/18  07:00:00,5.8583333333333325,21.155298326025296,21.94868167532506,-1118.7558495415026,0.0,0.0,9099964.541341651,2776.2638068687825,630.6626794147832,0.0,133.43857851004478,0.30629593573279534,579.3954751745774,579.3954751745774,0.7666666666666667,0.9168855135418786,0.9424672101225956,0.9431493900297477,0.9480272017461415
 05/18  08:00:00,6.9783333333333335,21.156769871545443,22.052207141332005,-1058.9229359884087,0.0,0.0,9521941.459933411,2970.749147159242,647.4502288804484,0.0,129.03320188554378,0.3169252371847658,547.428159541257,547.428159541257,0.8,0.9529137492353109,0.9656626418651616,0.9674048696339359,0.9720855068458535
 05/18  09:00:00,9.505000000000003,21.18028680789666,18.879712319395093,-2710.985370733519,0.0,0.0,7407235.160667981,2210.0186772813486,480.47753722074833,0.0,99.36371219231047,0.22668751369748044,465.2942195031919,465.2942195031919,0.6666666666666666,1.0335097437718066,0.9790510004311208,1.0220346229773614,1.0263647636430802
 05/18  10:00:00,12.546666666666663,21.170407237869536,15.603168910677708,-3024.600052752901,0.0,0.0,6173658.880400996,1921.5109957044144,401.09376528356967,0.0,0.0,0.1821850785395655,300.9865544328404,300.9865544328404,0.5833333333333334,1.1345908441967076,1.1051347410267465,1.0910773663957534,1.0953407094417904
 05/18  11:00:00,15.036666666666667,21.177804199367383,12.318028556867205,-4097.57693338024,0.0,0.0,4935296.80248639,1585.9515959997302,320.7462953280113,0.0,0.0,0.13723791158615603,189.7618545343416,189.7618545343416,0.4,1.2195626637742716,1.1703219375238705,1.1494570375831248,1.1540582744455965
 05/18  12:00:00,16.978333333333335,21.169101801215245,12.224756717969715,-3756.089910796242,0.0,0.0,4862629.008167207,1595.5334260540876,324.3722232774513,0.0,0.0,0.13241283105665858,151.00006210245962,151.00006210245962,0.4,1.2852370918135003,1.2214468701727499,1.1949620426265646,1.1999349328785567
 05/18  13:00:00,18.626666666666665,21.17715272176419,12.232829957548278,-4108.423090966632,0.0,0.0,4901163.4026895575,1642.7244479569013,337.75833013311666,0.0,0.0,0.1328304708454838,117.97175343592318,117.97175343592318,0.43333333333333335,1.340963443174044,1.2649522748215154,1.2338169177206562,1.239209904463137
 05/18  14:00:00,20.02,21.186435975619602,11.45686471820199,-4757.916878317293,0.0,0.0,4095489.6195701533,1369.9343403913783,284.3220370385178,0.0,0.0,0.09268872160805902,86.233651793656,86.233651793656,0.36666666666666664,1.3871677576550896,1.3022856296360357,1.2661541179920808,1.2719930771570418
 05/18  15:00:00,21.168333333333337,21.201377966152002,2.9020839508742204,-7412.057323576692,0.0,0.0,1064329.89718546,365.11624955209743,76.24430327812564,0.0,0.0,0.02513113230292414,15.650516142171366,15.650516142171366,0.1,1.421870840456031,1.3306565557213497,1.2905043975942214,1.2967464914837215
 05/18  16:00:00,22.526666666666664,21.086201269765738,0.0,-3109.7667506164444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/18  17:00:00,23.041666666666668,21.352008880324505,5.476921021472811,-14784.003995669831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/18  18:00:00,23.368333333333336,21.401239331104783,17.033762185240317,-17465.804964467927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/18  19:00:00,23.589999999999996,21.401588304948834,24.634877788619242,-18257.639456153156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/18  20:00:00,22.73166666666667,21.400598892674395,41.64790357675428,-19651.106895731846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/18  21:00:00,21.631666666666668,21.406531192319967,22.909136906011717,-18124.948165640584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/18  22:00:00,20.22166666666667,21.402070190487834,17.179309653961518,-17619.603245487157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/18  23:00:00,17.695,21.402280864370475,17.131628383881324,-17646.92152581398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/18  24:00:00,16.41,21.382157904715093,11.143841272167785,-16406.21549685592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/19  01:00:00,15.511666666666665,21.41520784497969,0.0,-17226.917687626014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299097159350396,1.3376838044770905,1.2961578735063808,1.3024913544130456
 05/19  02:00:00,13.573333333333332,21.169927999996144,5.720518801906269,-5355.836005689444,0.0,0.0,1998923.721294121,599.0024720643211,128.47027148589626,0.0,0.0,0.04593498160457676,116.27377128580133,116.27377128580133,0.16666666666666666,1.244204851461579,1.1987409057909961,1.1725973633017759,1.1777008185141828
 05/19  03:00:00,12.231666666666666,21.197542608295215,11.88130548930386,-5107.431879061142,0.0,0.0,4357124.664615951,1315.1394259046126,281.49599240567113,0.0,0.0,0.11464562655146095,259.9238156236266,259.9238156236266,0.4,1.1350849887165553,1.1077012249403098,1.091182704482572,1.0957005881447506
 05/19  04:00:00,10.821666666666669,21.170965387042905,15.806537368655809,-2984.9847128973806,0.0,0.0,6303311.431606122,1953.7194444348909,405.40702634896724,0.0,0.0,0.19270560862134617,364.25430772983384,364.25430772983384,0.5333333333333333,1.088444469662607,1.073235387195766,1.0592847633558868,1.0638117453567904
 05/19  05:00:00,9.121666666666668,21.165165769586338,20.00099906984717,-1754.4466624138606,0.0,0.0,8315330.351408833,2592.540402468653,544.6565758000772,0.0,143.06135605530937,0.28469321972345313,492.4977463662794,492.4977463662794,0.7,1.0308075845269156,1.0609567155214237,1.0200794807984757,1.024659658773135
 05/19  06:00:00,7.7316666666666665,21.168055898185894,17.30474565019769,-2609.4219334580703,0.0,0.0,7276824.062164059,2260.5668077357072,489.52998041558857,0.0,146.9477631483366,0.23734610706261733,445.4377752604172,445.4377752604172,0.65,0.9828371497631057,1.0490385423819526,0.9875891981167093,0.9922594990250538
 05/19  07:00:00,7.199999999999997,21.1459950276359,23.521102887537076,-321.6919267192716,0.0,0.0,10364408.207525909,3318.648019608951,702.950098605,0.0,123.61827055768575,0.2900119611320055,549.5187517666272,549.5187517666272,0.8666666666666667,0.9635974672767182,0.9784374010597265,0.9745769185007682,0.9793453358156292
 05/19  08:00:00,7.7683333333333335,21.16267599019911,20.838559322562364,-1490.6493654183073,0.0,0.0,8933830.912724199,2773.9157359530727,596.2336036304442,0.0,134.39572725367603,0.3280213637316199,530.4870859459417,530.4870859459417,0.7,0.980478310452596,0.9788313037923116,0.9859923081142233,0.990612431032097
 05/19  09:00:00,8.868333333333332,21.16769963669611,20.388154073700434,-1814.6313635417687,0.0,0.0,8630293.662342368,2680.872788452261,569.449922586049,0.0,139.05574387253048,0.3047212806373475,494.40890819216656,494.40890819216656,0.7,1.017029453526643,0.978845876870036,1.0107530903836202,1.0152242393865711
 05/19  10:00:00,10.020000000000003,21.16132594910224,19.973104047657422,-2009.095874223765,0.0,0.0,8468603.696577363,2663.0058119794053,545.9000128301565,0.0,64.78665156608888,0.28325017185360707,458.2925308783507,458.2925308783507,0.7,1.055737398615186,1.015062085480761,1.0370346334764955,1.0414638370250922
 05/19  11:00:00,11.168333333333333,21.166487938188855,20.236654134460522,-1680.9351676212352,0.0,0.0,8849247.51771269,2838.9873845252823,565.5296913379602,0.0,0.0,0.2968839803794427,420.14198937211125,420.14198937211125,0.6666666666666666,1.0938333034243464,1.0671138265142792,1.0630344216606524,1.067403837281143
 05/19  12:00:00,12.268333333333334,21.169391726141615,19.182275667068485,-2104.4459536927325,0.0,0.0,7867886.775123774,2480.7633735480945,506.9732013637088,0.0,0.0,0.24233953187418772,381.0401427115861,381.0401427115861,0.7,1.130151239451404,1.0998503119246683,1.087938099359893,1.0922875597547825
 05/19  13:00:00,13.626666666666667,21.17988695396429,15.831881209144525,-3375.7622717646145,0.0,0.0,6456925.279214624,2068.374648211106,419.32698565317946,0.0,0.0,0.19401668035243091,281.0289551265991,281.0289551265991,0.5833333333333334,1.1747525721730545,1.1339884936453786,1.1185826701012702,1.1230299650312918
 05/19  14:00:00,15.020000000000003,21.178035178261503,15.400104099976788,-3395.838105116055,0.0,0.0,6062628.077629438,1953.201253951629,399.00890352929906,0.0,0.0,0.17168025654912608,244.97676435984016,244.97676435984016,0.55,1.2220445731560352,1.1731051350319648,1.1511653107536808,1.1558242603089726
 05/19  15:00:00,16.168333333333333,21.173047293728917,9.105574492529064,-4738.151331513678,0.0,0.0,3519709.0018927366,1144.112762171017,235.00095177857776,0.0,0.0,0.09605090637331155,129.53919776677725,129.53919776677725,0.3333333333333333,1.2597472836155756,1.2018530025742555,1.1771823110335442,1.1820894576425338
 05/19  16:00:00,16.958333333333332,21.21345239530356,8.505760025640855,-6676.863193866444,0.0,0.0,2939693.141084598,933.0623393523856,195.49366856835766,0.0,0.0,0.06502167890548025,116.60664559702782,116.60664559702782,0.26666666666666666,1.2877529920174553,1.2244552964582487,1.1966169192345928,1.2017057028844798
 05/19  17:00:00,17.199999999999992,21.194045876702663,5.766854355636055,-6468.810804578953,0.0,0.0,2051329.0866961814,660.7985174326742,137.83366786365815,0.0,0.0,0.048331983537505195,74.83250448770026,74.83250448770026,0.2,1.297612144393885,1.232548330383785,1.2034690040224008,1.208632722419737
 05/19  18:00:00,17.199999999999992,21.131545892236417,0.0,-5072.824258988762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2980639391170283,1.2331987873034407,1.2037862020926338,1.2089405597873768
 05/19  19:00:00,17.199999999999992,21.201994984362656,0.0,-8071.320552694844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2980639391170283,1.2331987873034407,1.2037862020926338,1.2089405597873768
 05/19  20:00:00,16.63166666666667,21.344842146579293,0.0,-14202.372160913063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2980639391170283,1.2331987873034407,1.2037862020926338,1.2089405597873768
 05/19  21:00:00,15.221666666666668,21.203683831213404,2.881852142594803,-7487.179814389356,0.0,0.0,1018330.4051626606,315.20253659783,66.75462037130038,0.0,0.0,0.02408451303006057,49.297672431206315,49.297672431206315,0.1,1.266577793533478,1.2104191288180663,1.181944042824636,1.1869209128010008
 05/19  22:00:00,13.83166666666667,21.198269704536187,5.8434866120245355,-6583.963159565701,0.0,0.0,2103443.6590394666,643.279390141893,136.78594111112,0.0,0.0,0.052296275574653515,111.32783813987918,111.32783813987918,0.2,1.1951976573994296,1.1541814301462836,1.1325338849927902,1.1371592100118788
 05/19  23:00:00,12.731666666666666,21.16457301788763,6.405002345777041,-4993.3343045949705,0.0,0.0,2600485.0377804614,826.5407528016453,169.9843452267144,0.0,0.0,0.08134425689421729,122.7398102110565,122.7398102110565,0.23333333333333334,1.1550670033935773,1.1230825912557014,1.1049153496831527,1.1094234818734285
 05/19  24:00:00,11.631666666666666,21.202772455772323,11.533802739411133,-5470.763481658286,0.0,0.0,4043571.1045499016,1180.6983986774237,258.8452944572014,0.0,0.0,0.09666883127998578,268.63067431620436,268.63067431620436,0.36666666666666664,1.1151259666802842,1.0921836020198186,1.077513528805365,1.0819959966496522
 05/20  01:00:00,10.841666666666667,21.186182989582996,15.196268012660356,-3856.1922852279,0.0,0.0,5730725.931700076,1720.878749074273,368.83387464725877,0.0,0.0,0.1611355353584098,359.1844474876342,359.1844474876342,0.5,1.0865979084356756,1.0703099615187595,1.0580129324553658,1.0624950600997896
 05/20  02:00:00,9.979999999999997,21.174358740616903,12.417612718350835,-4002.646575787733,0.0,0.0,4805739.707252437,1441.0877092397945,309.69883289681115,0.0,83.68532265485334,0.1423895372461699,303.4590733968096,303.4590733968096,0.4,1.05911116650777,1.0511889996796289,1.0392945212162903,1.0437538890104812
