Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 05/20  03:00:00,9.141666666666667,21.175414248473928,15.919992111506783,-3205.066550734655,0.0,0.0,6333543.529355121,1899.599145158035,410.40643545114887,0.0,160.28504429286912,0.19857477853565444,399.05220881150643,399.05220881150643,0.5166666666666667,1.0285897238366026,1.0281451366296621,1.0185771813505031,1.0230145760274374
 05/20  04:00:00,8.331666666666667,21.167587715682384,19.266064261103846,-2075.630051040176,0.0,0.0,7668880.270710964,2283.8293005332303,501.55448677115004,0.0,150.6651937796082,0.24667403110195915,506.7794161560952,506.7794161560952,0.7,1.001845164220737,1.0227500372664797,1.000496965943855,1.0049659286124486
 05/20  05:00:00,7.489999999999998,21.182485755279668,15.787340883927325,-3608.686397860164,0.0,0.0,6067549.594016236,1756.6510853869488,401.5674508001129,0.0,161.65749038801047,0.19171254805994759,443.8218188574312,443.8218188574312,0.6166666666666667,0.972786368917284,1.0227500372664797,0.9808415708580571,0.9854069269562529
 05/20  06:00:00,6.941666666666667,21.17489027931562,19.99841996098672,-2294.812345476371,0.0,0.0,8093969.1746839,2409.872029418354,547.0836785915961,0.0,143.0880402251362,0.28455979887431904,547.3757135717135,547.3757135717135,0.7,0.9542436434721762,1.0227500372664797,0.9683077013391206,0.9729556282676093
 05/20  07:00:00,6.39,21.148239421508244,23.675215921101078,-448.3970223297559,0.0,0.0,10319664.272969797,3232.8092426195058,707.5418089436552,0.0,124.04586461876376,0.32310318605427657,562.6783490568465,562.6783490568465,0.8333333333333334,0.9359085265069663,0.9686922615489392,0.9559510881200552,0.9606903849672409
 05/20  08:00:00,7.236666666666666,21.160139654869166,25.60428969090934,-450.0448216186681,0.0,0.0,10710932.264409132,3290.9215198641173,714.7874735650216,0.0,127.3062381207458,0.32588352028302836,629.1278173861858,629.1278173861858,0.8833333333333333,0.9609908586868755,0.9755881829896257,0.9728648076377167,0.9774976144163686
 05/20  09:00:00,9.488333333333333,21.151197453631575,22.259618066440655,-769.5663849405905,0.0,0.0,9684287.349548846,3089.2803081656243,632.5254821136584,0.0,93.18716295416495,0.2820405073925555,468.7435949441551,468.7435949441551,0.8,1.0360817329463576,1.0300405760333269,1.0237056734305598,1.0281176342996434
 05/20  10:00:00,11.736666666666666,21.134140698756045,24.16893323208526,508.0350299635514,0.0,0.0,11419521.439669698,3813.770130187397,730.8590868091501,0.0,0.0,0.28591934817907083,398.5479867876395,398.5479867876395,0.9,1.111426341483944,1.089556082760466,1.075085127175659,1.079452895470914
 05/20  11:00:00,13.936666666666666,21.14888713828065,21.741530189877533,-422.86158657540415,0.0,0.0,10463647.005518341,3545.8332225712,664.829012951144,0.0,0.0,0.30778535185460243,328.2111794677701,328.2111794677701,0.7666666666666667,1.185020279774175,1.1351031092844552,1.1256118901565544,1.1301112982151813
 05/20  12:00:00,15.31,21.174653294740573,19.403401818011055,-2238.5818113320856,0.0,0.0,8195794.234208435,2717.128286187224,543.4779344817138,0.0,0.0,0.25377869184023416,282.85697015194626,282.85697015194626,0.7,1.2329986289013672,1.1758892920356891,1.1587611014908448,1.1634333114390951
 05/20  13:00:00,16.995,21.165554716311775,19.13964891327428,-1869.5971049920151,0.0,0.0,8071017.5047158515,2730.631177675445,546.5799613300327,0.0,0.0,0.2401343912636957,226.12775299251598,226.12775299251598,0.7,1.2860225227147188,1.2215001101197445,1.1955773701705905,1.2005686063591225
 05/20  14:00:00,18.041666666666668,21.18034969730203,12.248783293233041,-4271.080452379445,0.0,0.0,4824109.464662071,1630.6828270679828,334.18775076973503,0.0,0.0,0.1336557588456238,128.75492214049262,128.75492214049262,0.5,1.3264249288178864,1.255928028022163,1.2237238710067107,1.2290177709420285
 05/20  15:00:00,18.368333333333332,21.19344707919826,14.26055625233415,-4386.491193874351,0.0,0.0,4977673.596473284,1634.4350328628664,339.1145564755716,0.0,0.0,0.1127298788457968,152.60702907979777,152.60702907979777,0.45,1.3342793197168206,1.2606523619936163,1.229071965484358,1.2344953251768367
 05/20  16:00:00,17.453333333333337,21.178428175233396,5.957985294605023,-5736.850373667839,0.0,0.0,2223892.6603626716,737.3230473738616,152.6394476034146,0.0,0.0,0.0582194499271974,67.987123480158,67.987123480158,0.23333333333333334,1.3192223379639403,1.2516693891340283,1.2185435147226968,1.2238761120089563
 05/20  17:00:00,17.805000000000003,21.218433126725905,5.640153522461406,-7552.75587730802,0.0,0.0,1930293.6708138022,615.8163769617242,128.98629353418562,0.0,0.0,0.041777575149631714,74.49251798749172,74.49251798749172,0.16666666666666666,1.2945762229375417,1.2288735482907134,1.2013395414760881,1.2065460695663432
 05/20  18:00:00,19.14166666666666,21.094325831225447,0.0,-3473.607718405609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3278815448056565,1.256702109460423,1.2245321597534047,1.229947224669765
 05/20  19:00:00,18.331666666666663,21.09773106918077,0.0,-3607.4990779117256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3278815448056565,1.256702109460423,1.2245321597534047,1.229947224669765
 05/20  20:00:00,17.490000000000002,21.586908492595533,84.1937657079836,-33640.09273301257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1333333333333333,1.3278815448056565,1.256702109460423,1.2245321597534047,1.229947224669765
 05/20  21:00:00,16.37333333333333,21.476683774701108,0.0,-20069.626226806275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3278815448056565,1.256702109460423,1.2245321597534047,1.229947224669765
 05/20  22:00:00,14.721666666666666,21.315312073403103,0.0,-13067.832488689175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3278815448056565,1.256702109460423,1.2245321597534047,1.229947224669765
 05/20  23:00:00,13.33166666666667,21.211669931249848,0.0,-8575.987808869984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3278815448056565,1.256702109460423,1.2245321597534047,1.229947224669765
 05/20  24:00:00,11.663333333333332,21.18582621241051,0.0,-7446.34402300918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3278815448056565,1.256702109460423,1.2245321597534047,1.229947224669765
 05/21  01:00:00,10.600000000000001,21.147275199143,2.7384605107364055,-5095.274791251786,0.0,0.0,892564.4289646158,242.34360692113287,55.58974170456209,0.0,0.0,0.016666666666666666,71.77792464574274,71.77792464574274,0.06666666666666667,1.1769074038850575,1.1465635573925919,1.1263348617978997,1.1311678579296645
 05/21  02:00:00,9.979999999999997,21.19804239947404,6.009218424343,-6563.853111300703,0.0,0.0,2197991.1568418415,640.3517730330053,143.23200134159424,0.0,92.59998956872504,0.06086981020406088,147.01999743461147,147.01999743461147,0.23333333333333334,1.063155748314707,1.053081118768694,1.0420870914051075,1.046447978499397
 05/21  03:00:00,8.005,21.202050777738005,11.929327622783491,-5381.2588184461,0.0,0.0,4312740.844189994,1203.0860653212005,279.37339964868994,0.0,176.57402448502356,0.11712987757488237,339.3932186235999,339.3932186235999,0.36666666666666664,0.9986957981171428,1.005609669421051,0.9983371476926443,1.0028147130757035
 05/21  04:00:00,5.821666666666667,21.19295033340885,15.062446488356894,-4781.1053015653315,0.0,0.0,5087636.433051197,1476.8062983914149,357.83950534621107,0.0,169.15744723533444,0.15421276382332788,348.7451337576422,348.7451337576422,0.4666666666666667,0.9201503687156057,0.960032937483368,0.9453359280075895,0.9501404393449806
 05/21  05:00:00,5.3100000000000005,21.20128777830807,26.347767661743053,-4019.5745348545065,0.0,0.0,8175082.268210722,2417.381485173408,596.4310444560386,0.0,152.39453962292808,0.23802730188535956,501.4800321017385,501.4800321017385,0.7666666666666667,0.897619614041984,0.9297186271003253,0.9302043903289489,0.9351158138256098
 05/21  06:00:00,4.98,21.185209525204087,22.7593080740566,-3392.850947887012,0.0,0.0,7554122.318170681,2002.431754930768,513.1457637491142,30.24927482325109,149.35028915820143,0.2525771466670782,710.9372924167569,710.9372924167569,0.7166666666666667,0.8892246999555612,0.9234030318252884,0.9246054947202057,0.9295582603996574
 05/21  07:00:00,4.709999999999999,21.177108285160212,30.89832875989841,-1874.1213886359978,0.0,0.0,10389192.872064175,2443.1357214676314,648.2630636054872,70.56351812589301,131.29007920371473,0.2997145888468983,1280.3003612994435,1280.3003612994435,0.9833333333333333,0.8773008575088905,0.9136426945662535,0.916639840528322,0.9216492587094784
 05/21  08:00:00,6.446666666666671,21.185799111707144,21.73041068362044,-3320.711616573987,0.0,0.0,7966799.126387745,2301.085127969962,539.9285753248244,0.0,150.62254766087457,0.21615871418250662,561.8540129877445,561.8540129877445,0.7166666666666667,0.9316382618208047,0.9473829164245344,0.953113367864092,0.9577905213240169
 05/21  09:00:00,8.936666666666666,21.159071546851017,16.629839179830956,-2311.1292295941967,0.0,0.0,6961878.131598413,2126.236010924891,454.5489807486607,0.0,146.2741045663434,0.23529614383494976,399.1596020601071,399.1596020601071,0.5833333333333334,1.0150881703185959,0.9940876860861867,1.0095252304890678,1.0138240623156152
 05/21  10:00:00,11.446666666666669,21.172701567648073,16.128395863666288,-3009.6760955141626,0.0,0.0,6600046.195101673,2048.162328756457,428.43105107648546,0.0,0.0,0.20935579131191376,335.3586000195576,335.3586000195576,0.5833333333333334,1.0979959560265373,1.0773268234334068,1.066018098406534,1.07021824957468
 05/21  11:00:00,14.246666666666666,21.188768044475754,14.911482843292807,-4015.764649281018,0.0,0.0,5582582.800087817,1733.5831422760855,364.13086043047576,0.0,0.0,0.14640320680085678,262.3710557934955,262.3710557934955,0.5833333333333334,1.1917038801996884,1.1490786669804285,1.1303823244624307,1.1347685064474236
 05/21  12:00:00,16.736666666666665,21.17154675457092,14.95110686366321,-3210.8192637878315,0.0,0.0,5733056.662777893,1862.5396421028597,382.03621477750465,0.0,0.0,0.14845301188082066,191.53229986345124,191.53229986345124,0.5333333333333333,1.2761239018806505,1.2142754282476753,1.188727950547006,1.1935867556621196
 05/21  13:00:00,17.800000000000004,21.18192817025956,12.157296049306533,-4342.5690750386175,0.0,0.0,4817842.399794264,1599.8517008244735,325.8788190445963,0.0,0.0,0.1289229978688372,131.80383945164164,131.80383945164164,0.4,1.3170344875028301,1.2475626481416977,1.2171157438902709,1.2222908300213977
 05/21  14:00:00,18.05833333333333,21.184694584312933,8.846496418995292,-5309.165856932977,0.0,0.0,3312919.472752985,1089.040775783601,224.7867588886722,0.0,0.0,0.08264844124553196,95.8543022757238,95.8543022757238,0.3,1.324354031922738,1.253091519143918,1.222195342023136,1.2274590632995923
 05/21  15:00:00,18.61,21.17298527931489,8.68243662603362,-4872.079554727371,0.0,0.0,3138911.6162054744,1032.6997950615237,214.53264549470677,0.0,0.0,0.07416140247745603,87.03880393325721,87.03880393325721,0.3,1.3412047829637257,1.2662833539957354,1.2339487653685912,1.239369928516716
 05/21  16:00:00,19.158333333333328,21.151539309335185,0.0,-5962.293646338338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3544085239731105,1.2774990760619527,1.2431631076822114,1.2487059084278196
 05/21  17:00:00,19.399999999999988,21.12714322679068,0.0,-4880.75327324204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3544085239731105,1.2774990760619527,1.2431631076822114,1.2487059084278196
 05/21  18:00:00,20.02,21.35650156993386,5.476921021472811,-15016.989289638772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.3544085239731105,1.2774990760619527,1.2431631076822114,1.2487059084278196
 05/21  19:00:00,19.980000000000004,21.385653028118917,11.273025770093932,-16616.59776632472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.3544085239731105,1.2774990760619527,1.2431631076822114,1.2487059084278196
 05/21  20:00:00,19.399999999999988,21.400367294440745,16.000402195762543,-18171.750163300185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48333333333333334,1.3544085239731105,1.2774990760619527,1.2431631076822114,1.2487059084278196
 05/21  21:00:00,18.831666666666663,21.36716585692112,11.199810165670648,-15877.592759595249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.3544085239731105,1.2774990760619527,1.2431631076822114,1.2487059084278196
 05/21  22:00:00,18.041666666666668,21.37816014256788,5.5295959147551565,-15988.911547577121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.3544085239731105,1.2774990760619527,1.2431631076822114,1.2487059084278196
 05/21  23:00:00,17.23166666666667,21.3885511010793,5.560522886732863,-16412.103014931366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.3544085239731105,1.2774990760619527,1.2431631076822114,1.2487059084278196
 05/21  24:00:00,16.390000000000004,21.354227339428615,0.0,-14621.262447705632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3544085239731105,1.2774990760619527,1.2431631076822114,1.2487059084278196
 05/22  01:00:00,15.221666666666668,21.183341882011177,5.637157407259734,-5956.055029057925,0.0,0.0,1922512.2652955833,584.7325421712305,124.88873430690104,0.0,0.0,0.041622581988838406,99.80232273455464,99.80232273455464,0.16666666666666666,1.2818352946851221,1.2244274666068262,1.1956425195728182,1.2007354749183263
 05/22  02:00:00,13.573333333333332,21.199157620440737,8.787432378520966,-5907.686074858531,0.0,0.0,3165837.809828957,964.4745271229817,205.98090365503668,0.0,0.0,0.07959297718419472,173.8037008335477,173.8037008335477,0.3,1.1827915863119232,1.1445271011127267,1.1240215740463109,1.1285593602707462
 05/22  03:00:00,12.231666666666666,21.192389100405443,8.91075238561578,-5596.955217712059,0.0,0.0,3273068.1702127364,984.7692528938741,211.27791131472915,0.0,0.0,0.0859724907883452,192.6897042149299,192.6897042149299,0.3,1.1354758081844694,1.1077556661513597,1.0914917722558486,1.0959269048697398
 05/22  04:00:00,11.390000000000002,21.192124515866187,11.979732638904656,-4885.118744502461,0.0,0.0,4448327.1233034,1322.9053310493448,286.09652378535554,0.0,0.0,0.11973739839520764,273.1465583092808,273.1465583092808,0.4,1.1047768274458671,1.0842040598768663,1.070488537667021,1.074854233771139
 05/22  05:00:00,10.841666666666667,21.17645349068282,12.144905030006987,-4161.376443608982,0.0,0.0,4596149.497416758,1364.6381749191175,295.1905685703405,0.0,0.0,0.12828199339557297,284.4595066463997,284.4595066463997,0.4,1.0857650647395942,1.0695692891448896,1.057513967078561,1.0618411401884293
 05/22  06:00:00,10.29,21.20340144600635,11.898380221719382,-5406.752303886693,0.0,0.0,4346048.31393031,1256.9896223505611,279.45209555666975,0.0,0.0,0.11552892594705941,295.7093687544204,295.7093687544204,0.4,1.0670702163225967,1.0554697876702297,1.0447676393368155,1.0490962921129525
 05/22  07:00:00,10.0,21.17038901591553,12.582462990782966,-3769.218434096,0.0,0.0,4971010.588836082,1492.042476628519,320.5433261654483,0.0,0.0,0.15091746860462407,300.20301685736564,300.20301685736564,0.43333333333333335,1.0560022391347956,1.0466995858127672,1.0372310902392579,1.0415602522499536
 05/22  08:00:00,10.568333333333333,21.18735427906135,15.059978485254481,-3921.1364992388526,0.0,0.0,5648425.546655433,1660.187225291481,361.1872301825406,0.0,0.0,0.15408509062789238,362.27272021729925,362.27272021729925,0.4666666666666667,1.0726958484156066,1.0586477735435103,1.04860408567095,1.0529250412837334
 05/22  09:00:00,11.41,21.166787273756345,16.031319173454946,-2730.951563143478,0.0,0.0,6575403.727753486,2043.2663476632997,422.4131886858212,0.0,0.0,0.20433388059005483,339.09566886530854,339.09566886530854,0.5333333333333333,1.10171693597294,1.0810485741422535,1.068459087883364,1.0727439142697812
 05/22  10:00:00,12.526666666666669,21.18356361764183,15.448695411516919,-3604.547703551012,0.0,0.0,6044475.3622936495,1863.761143087406,390.18603079258344,0.0,0.0,0.17419395193656986,310.02890953703985,310.02890953703985,0.55,1.136915663581155,1.1075325415228645,1.092608098911635,1.096901977392658
 05/22  11:00:00,14.178333333333335,21.16967614477978,15.424756265975208,-2987.8318406887274,0.0,0.0,6138790.882116462,1948.0583862262868,396.9701554411596,0.0,0.0,0.17295554700737087,261.62256827855396,261.62256827855396,0.5,1.1923037917109247,1.1492268204229739,1.1306292043180413,1.1351135349015358
 05/22  12:00:00,15.0,21.177707337879017,15.46396758846356,-3328.926435275702,0.0,0.0,6163788.457359128,1983.2461741920881,404.0965752774383,0.0,0.0,0.1749840026581951,242.00767690038964,242.00767690038964,0.5333333333333333,1.223134998596733,1.174485027039453,1.1519246730958448,1.1565357534381633
 05/22  13:00:00,16.136666666666663,21.164503021053275,12.75711414485209,-3370.6269698448323,0.0,0.0,5331128.402753547,1762.4389784073114,356.46755410843673,0.0,0.0,0.1599524130521047,170.4586634229019,170.4586634229019,0.5,1.2560108240656076,1.1990765961122711,1.1748280716617419,1.1795353889442586
 05/22  14:00:00,15.494999999999997,21.177197127991356,15.578464880242656,-3273.2585464598883,0.0,0.0,6248388.103032066,2055.9810600400942,412.71407863768565,0.0,0.0,0.18090710506266997,222.80996631121943,222.80996631121943,0.5333333333333333,1.2466158183450466,1.1950858570773328,1.1681761572484202,1.1729705685088956
 05/22  15:00:00,13.899999999999995,21.183644426106223,18.855282575837123,-2781.5063498703726,0.0,0.0,7507820.254808182,2444.517711494089,495.0994772341394,0.0,0.0,0.22542372945804112,327.26426494655374,327.26426494655374,0.6666666666666666,1.187824906331,1.153219928749745,1.1274775053220976,1.1321042814429292
 05/22  16:00:00,13.899999999999995,21.181132556999632,12.019173875826613,-4346.24007552164,0.0,0.0,4488642.753438764,1417.2912465088668,294.69689454544783,0.0,0.0,0.1217777478359492,217.76523080801317,217.76523080801317,0.4166666666666667,1.188159478928303,1.147484354285493,1.1276544897232628,1.132313726683947
 05/22  17:00:00,13.021666666666668,21.17950247224579,15.605936587381667,-3433.650937107163,0.0,0.0,6080825.119669169,1954.1603170472001,399.96916435461515,0.0,0.0,0.18232825426263538,299.8412070551998,299.8412070551998,0.55,1.1627793368477193,1.1295647955908097,1.1101497146117907,1.1148379940613633
 05/22  18:00:00,13.078333333333335,21.183873595993894,12.259563724105183,-4423.897733369024,0.0,0.0,4616339.83901142,1471.3945474062893,305.3266940687402,0.0,0.0,0.1342134453640373,243.8513594450423,243.8513594450423,0.43333333333333335,1.1579832231977476,1.1248178527852237,1.1068004115623897,1.1115593359509313
 05/22  19:00:00,12.453333333333338,21.183521603782918,5.911856999536925,-5923.437012315883,0.0,0.0,2128067.338839517,655.4880770392251,139.53946024651887,0.0,0.0,0.05583316976993995,120.50569528918845,120.50569528918845,0.2,1.156268830230654,1.1238857137360037,1.1056566667950878,1.1103171097477784
 05/22  20:00:00,10.841666666666667,21.48081590826453,77.93791907826929,-37236.882035884024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.1357389578429926,1.1074016063384056,1.0915558362745517,1.0961655354973667
 05/22  21:00:00,10.29,21.543844520026713,35.58472705335077,-46259.941530261654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.1357389578429926,1.1074016063384056,1.0915558362745517,1.0961655354973667
 05/22  22:00:00,9.69,21.15670373406906,2.9482078465676187,-5472.802890527252,0.0,0.0,1042796.8021978012,300.3043572338062,67.7029396210859,0.0,194.49656302510468,0.02751718487447661,77.0600546579412,77.0600546579412,0.1,1.093351302695653,1.0781573585174693,1.0648441018357333,1.0694488542650016
 05/22  23:00:00,8.573333333333332,21.193251605796732,8.605569681434401,-5785.524649789196,0.0,0.0,2937410.803512244,808.6893980250697,188.27365715532798,0.0,185.96300606073348,0.07018496969633256,245.59370543434514,245.59370543434514,0.26666666666666666,1.019515301395369,1.0205538981411513,1.0123575679408874,1.0169706006731063
 05/22  24:00:00,7.489999999999998,21.198551849800058,6.188033872145339,-6554.852445135828,0.0,0.0,2277283.3750159256,653.411264199875,152.45801523520086,0.0,185.97596414106,0.07012017929470009,175.6539544526321,175.6539544526321,0.23333333333333334,0.9765450758108443,0.9877516103776005,0.9832910190917905,0.9879814735657545
 05/23  01:00:00,6.631666666666667,21.19215560082889,11.924694457687544,-4914.420430018966,0.0,0.0,4252592.003816403,1173.1470953629105,277.23547223789177,0.0,176.62196048576854,0.1168901975711571,366.0532379636087,366.0532379636087,0.36666666666666664,0.9477016367600537,0.9681406058886874,0.9638335411992414,0.9686660449085164
 05/23  02:00:00,6.099999999999997,21.18158969576001,12.816589226431821,-4253.328162438368,0.0,0.0,4961149.624499996,1430.3760412103013,332.93501087384993,0.0,167.3941718329507,0.16302914083524656,375.3617080330896,375.3617080330896,0.4,0.9258516907525497,0.9498894732545614,0.9491416947697023,0.9539856281329354
 05/23  03:00:00,6.099999999999997,21.171647371907156,12.71725972957256,-3860.365380118589,0.0,0.0,4859615.949759987,1382.808478811855,327.45954940283696,0.0,168.42186213468716,0.15789068932656403,373.44934218790354,373.44934218790354,0.43333333333333335,0.9253661740010946,0.9495527356563146,0.9488279020148347,0.9536160462741861
 05/23  04:00:00,5.841666666666666,21.186787377679284,15.25948114728269,-3910.5597341930493,0.0,0.0,5613027.09178056,1542.005687236109,369.96567044388524,0.0,167.11887244650907,0.16440563776745462,472.31939507657404,472.31939507657404,0.4666666666666667,0.9176184838684883,0.948369435809553,0.9436201756867933,0.9484383840851461
 05/23  05:00:00,5.599999999999997,21.16668823398452,19.8633977257499,-1955.6044659886081,0.0,0.0,7923205.442390486,2303.1472360954535,541.1370302643592,0.0,144.62702696500452,0.24436827749509274,575.3325400445744,575.3325400445744,0.7166666666666667,0.9080079554456384,0.9400281395176989,0.9372055024978904,0.9420256368176761
 05/23  06:00:00,5.290000000000001,21.168499512974346,24.158721183542834,-1284.0555898121636,0.0,0.0,9453372.392324897,2755.0952866158204,650.548138238758,0.0,136.07717885364121,0.292287878602297,690.4388557118244,690.4388557118244,0.8166666666666667,0.8988839964633059,0.9326527674103678,0.9310731060596513,0.9360138503167513
 05/23  07:00:00,4.6899999999999995,21.14440763853888,35.399263051222235,-235.41431557186104,0.0,0.0,10417485.110432995,2897.8389817912243,777.1009817134094,74.34944609732163,122.07513396742449,0.27581426888739125,901.88507376238,901.88507376238,1.2,0.8789704452157127,0.9161637067469978,0.9178630046029425,0.9229746984371425
 05/23  08:00:00,5.278333333333334,21.165865717453833,26.526572474235252,-902.3924796883948,0.0,0.0,9991405.448303888,2810.088704314847,678.887033040486,25.657061676219318,129.87798977636538,0.2713536416848589,833.0427319874616,833.0427319874616,0.9666666666666667,0.8956724593200034,0.9272081966934709,0.928970081384674,0.9339001897099644
 05/23  09:00:00,6.409999999999999,21.1428465225773,25.281538029250157,-131.32679683463647,0.0,0.0,10623989.157790625,3333.690508358734,737.94603611045,0.0,124.92440767237548,0.26787176323447565,554.700634453377,554.700634453377,0.9666666666666667,0.9346858444530615,0.9565231408412537,0.9551945801733752,0.9598564455786303
 05/23  10:00:00,8.095,21.15763286456887,25.710191400051478,-262.51873584336914,0.0,0.0,10959447.774993308,3421.660424250473,724.9587592214699,0.0,125.57755945504734,0.30170197508798713,589.0218996129286,589.0218996129286,0.9166666666666666,0.9889152965684244,0.9961927099259502,0.9917393975312727,0.9962346396827397
 05/23  11:00:00,10.278333333333334,21.14827020461991,22.722364906883413,-469.9335776465052,0.0,0.0,10246081.769582622,3329.6807571705363,662.8799311947718,0.0,40.863814047711884,0.27879233648984225,434.9326993306304,434.9326993306304,0.8333333333333334,1.0629384568404217,1.0512059615724452,1.0419813980749912,1.046315522062672
 05/23  12:00:00,11.978333333333332,21.147042413465435,21.933959221715707,-371.1735039376188,0.0,0.0,10389272.26904238,3452.4740832303464,659.5209392123129,0.0,0.0,0.28449063032702454,382.1901592188167,382.1901592188167,0.8,1.119855604759846,1.0896558928843805,1.0808538005418813,1.085184173419662
 05/23  13:00:00,12.800000000000006,21.176007211483814,19.313081319201313,-2382.8160587252933,0.0,0.0,7943177.200042084,2535.379084621597,518.1469634326895,0.0,0.0,0.24910628819329458,356.93506742303236,356.93506742303236,0.7,1.1492451837387216,1.0940249915260047,1.1010410287955872,1.105382942936569
 05/23  14:00:00,12.800000000000006,21.17586774343952,18.85878520084441,-2494.1789924275013,0.0,0.0,7539789.794566702,2385.317277053358,489.51311125875327,0.0,0.0,0.22560492506782634,357.9679896416615,357.9679896416615,0.7,1.1496006091589546,1.1157304406368571,1.1012758152411317,1.105645727396252
 05/23  15:00:00,13.936666666666666,21.17229749840862,16.15761375100831,-2943.7657591297484,0.0,0.0,6754669.783134467,2218.5448852101176,441.91458861110846,0.0,0.0,0.21086727281580006,269.8001071588674,269.8001071588674,0.5833333333333334,1.1847620648210644,1.1402332836299098,1.125423391482434,1.1299802769868679
 05/23  16:00:00,15.568333333333333,21.173427847765044,12.247270917814028,-3978.126227817952,0.0,0.0,4731639.958288303,1541.7025362218149,316.7178959885719,0.0,0.0,0.1335775215847975,183.01725413225185,183.01725413225185,0.48333333333333334,1.2405339326761624,1.187216164545434,1.1639217456231086,1.1687296481336125
 05/23  17:00:00,16.41,21.19837056840485,8.579499332852006,-6001.9490027822785,0.0,0.0,2997544.47464535,950.0353846135845,199.07487315727698,0.0,0.0,0.06883631470218822,123.31543371374549,123.31543371374549,0.26666666666666666,1.2691219177638962,1.2098697159347047,1.1836555368349058,1.1886397481097482
 05/23  18:00:00,16.699999999999992,21.18515191607002,2.8933520872287986,-6749.385462962324,0.0,0.0,1028978.8306476397,330.83633226862634,69.06849556717837,0.0,0.0,0.024679420985126967,39.13588416847351,39.13588416847351,0.1,1.2809108305368955,1.2195052821697012,1.1918320834277707,1.1968985815537247
 05/23  19:00:00,16.699999999999992,21.1695847768247,0.0,-6703.011680196416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2815463949920705,1.2202551230071448,1.1922732130718388,1.197339524728325
 05/23  20:00:00,16.699999999999992,21.981915531654632,109.85651933785897,-74900.37996223016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7666666666666666,1.2815463949920705,1.2202551230071448,1.1922732130718388,1.197339524728325
 05/23  21:00:00,15.821666666666667,21.898854803552712,76.8393087427848,-67113.68580425277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9833333333333334,1.2815463949920705,1.2202551230071448,1.1922732130718388,1.197339524728325
 05/23  22:00:00,14.431666666666667,21.396085969544426,16.76992907793503,-17584.54560299177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.2815463949920705,1.2202551230071448,1.1922732130718388,1.197339524728325
 05/23  23:00:00,12.763333333333334,21.379568768136227,11.235762996565427,-16526.821294926107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.2815463949920705,1.2202551230071448,1.1922732130718388,1.197339524728325
 05/23  24:00:00,11.390000000000002,21.37538233643113,5.584912503884062,-15974.133648494708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.2815463949920705,1.2202551230071448,1.1922732130718388,1.197339524728325
 05/24  01:00:00,10.221666666666666,21.420025500890393,0.0,-17531.45040675278,0.0,0.0,0.0,0.0,0.0,0.0,73.33333333333333,0.0,0.0,0.0,0.0,1.2815463949920705,1.2202551230071448,1.1922732130718388,1.197339524728325
 05/24  02:00:00,8.573333333333332,21.18869272317211,5.698125459108324,-6197.743575837599,0.0,0.0,1952867.8014580328,522.1456479966945,123.53221236331206,0.0,191.0446913644609,0.04477654317769554,167.82045104878543,167.82045104878543,0.16666666666666666,1.1411452160204674,1.1204910513036632,1.1023985494946116,1.1071623390868028
 05/24  03:00:00,8.058333333333334,21.193441658930407,9.044598134633315,-5648.95203608867,0.0,0.0,3316006.577856831,934.4336419143444,215.35756066487556,0.0,181.42069689975816,0.0928965155012093,253.70118617487097,253.70118617487097,0.3,0.9895889816937261,0.9966207685939693,0.9921558705593915,0.9966282163490507
 05/24  04:00:00,8.300000000000004,21.182332932657125,15.566420177931924,-3600.188248988474,0.0,0.0,5963536.507920659,1733.4390017909896,388.97265130055615,0.0,163.94319679127494,0.18028401604362554,417.3021611381679,417.3021611381679,0.5,0.9989743638798035,1.0038035424376226,0.9985050030384917,1.0029617093753884
 05/24  05:00:00,7.7316666666666665,21.15952327805542,16.746549497559823,-2288.571341420128,0.0,0.0,7017885.927749974,2126.792396355288,460.79366231129734,0.0,151.73325417679777,0.24133372911601103,431.03111515546766,431.03111515546766,0.5833333333333334,0.9810771651900584,1.0035431086118882,0.986470316455097,0.9909019949498797
 05/24  06:00:00,7.199999999999997,21.172394027852757,20.055600014360014,-2121.6921749935445,0.0,0.0,8212443.69608868,2451.717229124323,549.6508513955498,0.0,143.10934886672612,0.2545835421464939,534.5854209969123,534.5854209969123,0.7333333333333333,0.9613417296640141,0.987297091388293,0.9731245250409277,0.9776319303907072
 05/24  07:00:00,7.199999999999997,21.14872422888561,22.60413630031307,-514.1518610163165,0.0,0.0,10127397.33787364,3191.7300231910576,679.7693187226783,0.0,124.81853756294588,0.2852252751448418,535.508461990363,535.508461990363,0.8333333333333334,0.9617244484799541,0.9770467060334241,0.9733552950536827,0.9779052517852838
 05/24  08:00:00,8.956666666666669,21.16181979825789,21.031114882584177,-1398.051173673896,0.0,0.0,9096547.330985243,2841.6786746233115,599.5980188941753,0.0,103.89019887413689,0.27072837944823225,479.94280750936525,479.94280750936525,0.7666666666666667,1.0158891686407159,0.9948078261688306,1.0100633909023673,1.0144014629189018
 05/24  09:00:00,11.736666666666666,21.177652336214315,18.670787200316273,-2611.594525651308,0.0,0.0,7363554.076037855,2258.4310628524227,474.51379663234144,0.0,0.0,0.2158795298933008,391.9753043459589,391.9753043459589,0.7,1.1096589804405346,1.0373976971823045,1.073986703897965,1.0781807622309765
 05/24  10:00:00,13.936666666666666,21.168983406110915,16.26608645376182,-2719.6214587282157,0.0,0.0,6966975.601894965,2256.052231243009,449.6958330110304,0.0,0.0,0.21647871494264767,268.4430309359584,268.4430309359584,0.5833333333333334,1.1824650387900806,1.138029117633524,1.1240054094745893,1.1283143699727047
 05/24  11:00:00,16.136666666666663,21.16352240135206,16.29027779074458,-2427.1669668356617,0.0,0.0,7113853.287822533,2364.477094643826,468.8436144405407,0.0,0.0,0.21773016608200285,210.48010049203586,210.48010049203586,0.5833333333333334,1.2555399239406477,1.1988737927760034,1.1745705844101875,1.179164561711631
 05/24  12:00:00,17.76833333333333,21.18824606477061,14.602687297177482,-4020.032680785753,0.0,0.0,5375311.963710944,1745.0573342891755,362.30021420582796,0.0,0.0,0.13042878842583058,166.77163679616564,166.77163679616564,0.5666666666666667,1.3119732298805267,1.2438102750829911,1.2138385593573149,1.2188007305558122
 05/24  13:00:00,18.868333333333332,21.182640792540326,12.019748975677366,-4385.003585779539,0.0,0.0,4698376.08402506,1571.268507454887,323.42154083637246,0.0,0.0,0.12180749854232721,108.73795665423599,108.73795665423599,0.4,1.349509535841256,1.2723988827964576,1.2398530532356948,1.2452484173262697
 05/24  14:00:00,20.27833333333333,21.191033752908062,8.78347704280704,-5557.73208261447,0.0,0.0,3283964.8016790254,1109.7658712288762,230.55838111251373,0.0,0.0,0.07938836222681338,59.73358511839383,59.73358511839383,0.3,1.3934267690073558,1.307051525980816,1.2706279272894951,1.2764606028175645
 05/24  15:00:00,21.41,21.17974489717717,5.6186493712165255,-7204.316765025344,0.0,0.0,1938165.3275659,656.5320066399462,136.0055251680931,0.0,0.0,0.04066513582494895,26.605201876854462,26.605201876854462,0.18333333333333332,1.4322521780000126,1.3389000126100215,1.2979399019044167,1.3041920314162545
 05/24  16:00:00,21.700000000000003,21.091076981175643,0.0,-3312.1379895678565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44315624552546,1.349276934957797,1.3057037988811921,1.312004929706125
 05/24  17:00:00,21.389999999999997,21.23285952687868,0.0,-9354.005189255187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44315624552546,1.349276934957797,1.3057037988811921,1.312004929706125
 05/24  18:00:00,21.41,21.397128664660105,9.787974456555496,-17421.94062958051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2833333333333333,1.44315624552546,1.349276934957797,1.3057037988811921,1.312004929706125
 05/24  19:00:00,21.700000000000003,21.39859556008794,23.133877018396067,-17919.729659169065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.44315624552546,1.349276934957797,1.3057037988811921,1.312004929706125
 05/24  20:00:00,21.131666666666668,21.41173316355913,34.47963235546401,-30050.672805182214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0166666666666666,1.44315624552546,1.349276934957797,1.3057037988811921,1.312004929706125
 05/24  21:00:00,18.84333333333333,21.385244780371085,17.564351857761924,-18316.505858963632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5833333333333334,1.44315624552546,1.349276934957797,1.3057037988811921,1.312004929706125
 05/24  22:00:00,16.94166666666667,21.38478372696641,11.236028169658873,-16598.153544396373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.44315624552546,1.349276934957797,1.3057037988811921,1.312004929706125
 05/24  23:00:00,16.390000000000004,21.361592903537083,11.063087044270238,-15558.303976099003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.44315624552546,1.349276934957797,1.3057037988811921,1.312004929706125
 05/24  24:00:00,15.53166666666667,21.429765804260196,0.0,-17823.3604240421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44315624552546,1.349276934957797,1.3057037988811921,1.312004929706125
 05/25  01:00:00,13.863333333333337,21.15904045195055,2.8607485930547982,-5544.061801064581,0.0,0.0,992638.6510434698,299.31396424642395,64.41293600045964,0.0,0.0,0.022992797382632692,54.35421229175188,54.35421229175188,0.1,1.2896544396084326,1.2356104220173596,1.2045672915706398,1.2098841586367302
 05/25  02:00:00,12.231666666666666,21.220641906474405,5.635079415015597,-7540.163640882277,0.0,0.0,1916563.255932247,554.3303607141596,122.32304146772135,0.0,0.0,0.041515084591594593,123.48799496820547,123.48799496820547,0.16666666666666666,1.138790001140726,1.1101076287932192,1.09380154128282,1.0981584020928354
 05/25  03:00:00,11.699999999999994,21.190088165877967,5.8633191166793495,-6190.8006221259675,0.0,0.0,2113067.3099439344,619.5928657295165,135.87730279666758,0.0,0.0,0.05332223832174037,130.32381704958343,130.32381704958343,0.2,1.11328177295134,1.0904796467799407,1.0763562185605289,1.080613780523291
 05/25  04:00:00,11.390000000000002,21.202335551189655,8.749104988726113,-6064.149729465891,0.0,0.0,3124759.292466429,907.774127469376,200.6485888951675,0.0,0.0,0.07761024858752957,199.7033453596563,199.7033453596563,0.3,1.1043965332436343,1.0836525922180442,1.0702774786550429,1.0745356594531046
 05/25  05:00:00,10.531666666666666,21.192820049587347,12.049810213564061,-4872.90881883568,0.0,0.0,4502624.643071321,1322.7885046022877,289.45491719105945,0.0,0.0,0.12336260772999003,284.3956385902973,284.3956385902973,0.4,1.0763083459413032,1.0627769266607345,1.05108585310792,1.0553624302058142
 05/25  06:00:00,9.69,21.184855146989047,15.23387440925361,-3779.426980828447,0.0,0.0,5773793.623909932,1683.823383986845,370.7520203693305,0.0,167.38380680300625,0.1630809659849689,378.39850186348326,378.39850186348326,0.5,1.0462602939219892,1.039843803582759,1.0306231000986388,1.034908942701292
 05/25  07:00:00,9.400000000000002,21.184241704277905,15.334645340474873,-3723.030811128482,0.0,0.0,5829990.7140927,1698.822561897414,376.4290803250862,0.0,166.34120302479738,0.1682939848760131,386.25136850489685,386.25136850489685,0.5,1.0354633899395176,1.0314728201842371,1.0232756055995254,1.0275908276290395
 05/25  08:00:00,10.020000000000003,21.166695867064966,16.504117342716537,-2604.395282670805,0.0,0.0,6952355.487827962,2149.801844658021,448.25599432999996,0.0,74.20668125654632,0.2287923802599643,369.6135528556924,369.6135528556924,0.5833333333333334,1.0535320696661183,1.0437466699451565,1.0356445016995963,1.0398672169313374
 05/25  09:00:00,11.426666666666668,21.176915076528914,18.754019733943203,-2547.1422316092494,0.0,0.0,7402367.366753364,2266.496442281915,477.96940133106,0.0,0.0,0.22018526335123567,401.96442673880364,401.96442673880364,0.7,1.1005740152935686,1.0707988958109442,1.0677438485044914,1.0719680882436469
 05/25  10:00:00,13.078333333333335,21.168707510587858,16.30375658168497,-2697.449368036317,0.0,0.0,6946072.336277612,2229.147631693271,446.65238729132665,0.0,0.0,0.21842744247857024,290.5201079904127,290.5201079904127,0.5833333333333334,1.154922424833393,1.116781093712264,1.1050207735606536,1.1092885444185425
 05/25  11:00:00,15.036666666666667,21.158071518242913,16.586894833996944,-2100.9125465873553,0.0,0.0,7363727.374818217,2435.3020978841805,478.80595156395765,0.0,0.0,0.23307457375136395,238.49847378620373,238.49847378620373,0.5833333333333334,1.219082408795864,1.170516190747918,1.1492853060914483,1.1537301789389354
 05/25  12:00:00,16.10000000000001,21.172308751177926,15.751053305709338,-2986.851121681618,0.0,0.0,6487065.384550373,2128.272070720503,432.3126247096752,0.0,0.0,0.18983534172208774,209.45267441649213,209.45267441649213,0.5833333333333334,1.2583900976172624,1.202469696954293,1.1765213226074849,1.1811515502085013
 05/25  13:00:00,16.978333333333335,21.18112382530056,15.11824502590808,-3556.6054721175965,0.0,0.0,5862806.136503174,1914.833667061325,394.8441340229275,0.0,0.0,0.1570992989264746,186.46385448527735,186.46385448527735,0.5833333333333334,1.2850192476961717,1.22244979713357,1.1950376267645466,1.1998485995128452
 05/25  14:00:00,18.626666666666665,21.192725538103538,11.65350739767369,-4942.522797109827,0.0,0.0,4276188.153224624,1408.951537235934,292.4671201264322,0.0,0.0,0.10286131791582441,112.78980094385476,112.78980094385476,0.4,1.340214423208802,1.264843038109804,1.2333592352740912,1.2386808848597508
 05/25  15:00:00,18.831666666666663,21.191291682120735,8.776297705407016,-5579.626660558616,0.0,0.0,3247631.4782351367,1077.8236556970403,223.58719517689278,0.0,0.0,0.07901696522732227,80.02331553630621,80.02331553630621,0.3,1.354442854551057,1.277820556330893,1.2432747666188362,1.2487389489145648
 05/25  16:00:00,19.488333333333337,21.189886737556172,5.801274155645856,-6231.520014884063,0.0,0.0,2109610.5037179473,705.1491025582477,146.47653298032628,0.0,0.0,0.050112567139368194,46.353307513102315,46.353307513102315,0.2,1.3612914995678136,1.2816114028628545,1.2480482223941927,1.2536096070356708
 05/25  17:00:00,20.600000000000012,21.203325874295654,0.0,-8133.412530792881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/25  18:00:00,20.600000000000012,21.36163730399672,5.476921021472811,-15226.701455339347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/25  19:00:00,20.858333333333338,21.370748856219652,22.473390357282675,-16757.864640884087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/25  20:00:00,20.53166666666667,21.8197732347906,92.23393963799592,-54776.33021155924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.433333333333333,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/25  21:00:00,18.553333333333338,21.928504002255245,81.42674466578777,-71319.05657458203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1166666666666667,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/25  22:00:00,16.63166666666667,21.38107271557713,23.017026425934297,-17661.727815060665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/25  23:00:00,15.221666666666668,21.378833197139077,28.024023081988744,-17764.155744313557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/25  24:00:00,13.83166666666667,21.35895546437447,17.022435421341903,-16176.152083624058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/26  01:00:00,12.731666666666666,21.37485824360451,11.191712312263629,-16379.625928057509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/26  02:00:00,11.631666666666666,21.399787775677527,3.096152218746076,-17409.36648152164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/26  03:00:00,10.531666666666666,21.27711555068003,0.0,-11344.24644330978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3952078133607957,1.310105756448977,1.2718378367057002,1.27769848802729
 05/26  04:00:00,8.863333333333335,21.19229721406285,11.000046584494113,-5577.514484122124,0.0,0.0,3373441.2089949297,1035.3986739926183,244.43595463259933,0.0,182.28079834807886,0.08446526971202703,151.6608065318447,151.6608065318447,0.3333333333333333,1.0397787744350562,1.0455435301076819,1.0344703538404345,1.038813781916399
 05/26  05:00:00,8.058333333333334,21.212009475603168,10.992043032820026,-6986.143856542301,0.0,0.0,3000650.433947074,1055.1651113751,249.48372321984257,0.0,181.24138468635243,0.08837575354475129,5.87384085525373,5.87384085525373,0.3333333333333333,0.986688972751271,0.9946034563601152,0.990477783589606,0.9947900769916971
 05/26  06:00:00,7.7316666666666665,21.21344257586825,23.063514043879145,-5421.690323818552,0.0,0.0,6320234.392891486,2157.1895325151418,511.5780299445647,0.0,161.37479859955045,0.19312600700224788,75.36755707853027,75.36755707853027,0.6666666666666666,0.981674220231206,0.991536374714853,0.9868493681009454,0.9911763242488789
 05/26  07:00:00,7.510000000000002,21.208933193925922,22.977614124793728,-5168.511937083036,0.0,0.0,6604246.281036118,2122.5856769130837,505.9104417891709,0.0,162.26354279493393,0.1886822860253303,207.0959602476251,207.0959602476251,0.6666666666666666,0.970025311093487,0.9780186274313889,0.9789694157485177,0.9833505221330481
 05/26  08:00:00,8.626666666666665,21.183485267064228,17.70765923836757,-3719.1926703723225,0.0,0.0,6041314.686055388,1776.1304835336175,409.5247460860185,0.0,166.7888808885112,0.16605559555744392,361.2623894834722,361.2623894834722,0.5666666666666667,1.0052877000271598,1.0041862130664387,1.0028386409822911,1.0071168766521714
 05/26  09:00:00,10.588333333333333,21.177137396376892,12.732553863465991,-4007.822964223463,0.0,0.0,5179719.020022242,1581.480205298075,332.0509922154235,0.0,39.218028551586364,0.15868187591125035,272.28174941801575,272.28174941801575,0.4,1.0688632318590392,1.053157034872706,1.0460655045135876,1.050231760730062
 05/26  10:00:00,12.836666666666666,21.16914476227292,12.380030673192843,-3763.6222403199604,0.0,0.0,4887413.21061411,1513.8583107070976,315.6834495892991,0.0,0.0,0.14044536635285435,230.1555542499768,230.1555542499768,0.43333333333333335,1.144451190386586,1.1120637996448375,1.097794922739068,1.1020064859016248
 05/26  11:00:00,14.468333333333334,21.1823008055967,15.000911337658183,-3704.1321146886057,0.0,0.0,5731464.900314241,1791.771168799758,371.63929413048294,0.0,0.0,0.15102946583086135,244.91918797449762,244.91918797449762,0.4666666666666667,1.2017133281003871,1.1570406386599263,1.1372047578684523,1.1415753107624615
 05/26  12:00:00,15.878333333333332,21.185039020503027,11.824789401425766,-4605.449658728768,0.0,0.0,4433025.088006523,1407.9420134427744,291.92521956753706,0.0,0.0,0.11172197158285178,163.34237802886545,163.34237802886545,0.4,1.2468957537873229,1.1915570547934264,1.168474399973009,1.173049031247699
 05/26  13:00:00,17.26833333333333,21.18044759278766,9.03144602749212,-5068.056495339784,0.0,0.0,3488593.3375304095,1138.5862594188695,235.72460759535983,0.0,0.0,0.09221613890695576,102.87334183406888,102.87334183406888,0.3333333333333333,1.2944358619211054,1.228974252412029,1.2014930788788083,1.2063632570751166
 05/26  14:00:00,18.626666666666665,21.210697017904387,8.481696142023058,-6557.354991335391,0.0,0.0,2944933.486633281,951.4899821030862,198.8669731052801,0.0,0.0,0.06377682110401736,85.18080774986392,85.18080774986392,0.26666666666666666,1.3363835045558596,1.2620860927109259,1.2307477135200455,1.2359461053248786
 05/26  15:00:00,19.709999999999997,21.139538766522694,2.944803208177965,-4761.148983153549,0.0,0.0,1099670.7482792637,368.4194709114282,77.4370711608109,0.0,0.0,0.027341058247210774,22.42228469530015,22.42228469530015,0.13333333333333333,1.3714882646404754,1.2900876100473768,1.2553122848196538,1.2608284656129682
 05/26  16:00:00,20.568333333333335,21.302289924009447,2.7384605107364055,-11866.07460236419,0.0,0.0,893570.7896971449,292.5859417140601,60.30847546421754,0.0,0.0,0.016666666666666666,19.782933210423412,19.782933210423412,0.06666666666666667,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/26  17:00:00,21.668333333333333,21.386502887505774,5.476921021472811,-16380.230661071542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/26  18:00:00,22.200000000000003,21.40347947691149,17.024134608324005,-17743.264544843867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/26  19:00:00,22.200000000000003,21.396601484357284,17.19616292697381,-17529.754715185238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/26  20:00:00,21.94166666666667,21.400502759061965,29.531598430574313,-18548.4324335976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/26  21:00:00,20.511666666666667,21.40125291634627,11.561946360221805,-17443.245538703377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/26  22:00:00,18.263333333333332,21.405569051900343,16.63777009637458,-17812.618106863243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/26  23:00:00,16.37333333333333,21.368306259512416,5.56286135950874,-15635.23103330738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/26  24:00:00,14.721666666666666,21.438705108507808,0.0,-18363.415527954883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/27  01:00:00,13.59,21.276426588615426,0.0,-11344.864296978933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3906904140422902,1.3064815936690097,1.2687803642876714,1.2744825620134004
 05/27  02:00:00,13.610000000000001,21.15488083428506,2.7384605107364055,-5409.299444236432,0.0,0.0,899799.0487973571,257.6614352821296,56.817312936688644,0.0,0.0,0.016666666666666666,56.02387294556346,56.02387294556346,0.06666666666666667,1.2532264703414955,1.2044880338914667,1.1783471447137233,1.1832054333031223
 05/27  03:00:00,12.453333333333338,21.214683558440655,8.722296644150616,-6652.929123994021,0.0,0.0,3125893.635990992,919.4682895864662,200.91242897774106,0.0,0.0,0.076223416045486,185.09628069894663,185.09628069894663,0.3,1.151022872630807,1.1206349112422713,1.1023174409540217,1.1065659227595979
 05/27  04:00:00,11.100000000000001,21.201537359827007,8.745231026977535,-6097.374458206503,0.0,0.0,3130170.1050666533,899.6183190275729,200.18464923255868,0.0,0.0,0.07740984321731251,206.9087125530262,206.9087125530262,0.3,1.0929914581394422,1.0748051076455565,1.062512536875235,1.0667073594526906
