Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 06/03  19:00:00,22.799999999999997,21.41763914574648,5.476921021472811,-17597.710349812096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4001353484263062,1.31397753235192,1.2756049807168808,1.2812204909312255
 06/03  20:00:00,21.92166666666667,21.47647997049387,82.06290883482384,-25932.985904039604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1333333333333333,1.4001353484263062,1.31397753235192,1.2756049807168808,1.2812204909312255
 06/03  21:00:00,20.22166666666667,21.870539935755566,70.54438534821723,-70739.85311200934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8166666666666667,1.4001353484263062,1.31397753235192,1.2756049807168808,1.2812204909312255
 06/03  22:00:00,19.14166666666666,21.384218174624955,11.126542353550208,-16585.891588029765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4001353484263062,1.31397753235192,1.2756049807168808,1.2812204909312255
 06/03  23:00:00,18.331666666666663,21.360978395743363,16.839693497305074,-15994.357173521903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4001353484263062,1.31397753235192,1.2756049807168808,1.2812204909312255
 06/03  24:00:00,17.23166666666667,21.38054455386268,11.191653641988045,-16498.541512710104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4001353484263062,1.31397753235192,1.2756049807168808,1.2812204909312255
 06/04  01:00:00,16.131666666666668,21.37742372425382,11.111935874888884,-16332.77429534479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.4001353484263062,1.31397753235192,1.2756049807168808,1.2812204909312255
 06/04  02:00:00,14.979999999999997,21.380715070399635,0.0,-15788.708256230228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4001353484263062,1.31397753235192,1.2756049807168808,1.2812204909312255
 06/04  03:00:00,13.573333333333332,21.198106940830897,0.0,-7928.084039412415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915683163689516,1.31397753235192,1.2756049807168808,1.2812204909312255
 06/04  04:00:00,11.921666666666665,21.205170113282794,5.679748715216366,-6877.047998348934,0.0,0.0,1968764.494961042,566.1002953712564,125.47283178925731,0.0,0.0,0.043825888937393795,120.51112991421742,120.51112991421742,0.16666666666666666,1.1304611502577164,1.1039253879299376,1.088244379899869,1.0923119686338711
 06/04  05:00:00,11.41,21.21557232435222,8.777066265936462,-6664.479686685124,0.0,0.0,3166644.0909763025,915.1576317148576,203.13460722543556,0.0,0.0,0.07905672392073071,193.8295425952306,193.8295425952306,0.3,1.0979303335311124,1.0785344199233677,1.0659727746064713,1.0699852040466131
 06/04  06:00:00,11.131666666666668,21.207584810121094,11.018544200080983,-6284.749805538484,0.0,0.0,3460597.275356942,1076.1315870316464,244.60414288015363,0.0,0.0,0.08217097370874742,130.36016364917842,130.36016364917842,0.36666666666666664,1.0942996569014538,1.0763103370378835,1.0635674147211944,1.0675699469106263
 06/04  07:00:00,10.85833333333333,21.183089733663,14.080306063891685,-4946.721492030464,0.0,0.0,4527093.147897862,1525.5279896587178,339.0995886705486,0.0,0.0,0.12953033087303892,67.26233124368288,67.26233124368288,0.4666666666666667,1.0806423723481962,1.0652094115565252,1.054426614721107,1.0584316712788013
 06/04  08:00:00,12.236666666666666,21.19024891371685,11.868675761763631,-4820.98359957108,0.0,0.0,4421518.403281641,1306.932831275942,282.7870577174259,0.0,0.0,0.11399227337254274,242.94884919112732,242.94884919112732,0.36666666666666664,1.121608810190648,1.0950466187234917,1.0822155219119052,1.0862158842209086
 06/04  09:00:00,15.056666666666665,21.188114112893253,11.8937825406476,-4729.9095458031015,0.0,0.0,4487753.437649762,1395.954636821335,293.2831304588331,0.0,0.0,0.11529108158071555,180.61484854451615,180.61484854451615,0.4,1.212686132856244,1.163682020833379,1.1449354310732283,1.1491989461499363
 06/04  10:00:00,17.26833333333333,21.180222962010962,9.024648145777345,-5043.107590937696,0.0,0.0,3523486.052002286,1141.523240042365,235.53570757466073,0.0,0.0,0.09186447513478707,99.14778453817978,99.14778453817978,0.3,1.2914960359434196,1.2268070285069415,1.1995995480731425,1.2042616786028923
 06/04  11:00:00,18.05833333333333,21.170655635202984,11.966942597276962,-3917.1535838838086,0.0,0.0,4656649.932272445,1523.0798619675222,314.39151890038255,0.0,0.0,0.11907575194801927,115.07415708241334,115.07415708241334,0.4,1.3207995424619319,1.2501366340410887,1.2200331330182796,1.2249082910367586
 06/04  12:00:00,19.74666666666667,21.184940321210075,8.915962014768343,-5269.136349248936,0.0,0.0,3449157.8733196794,1153.7819679994489,240.27675111670968,0.0,0.0,0.08624199207069433,58.70366673840699,58.70366673840699,0.3,1.3703594014476819,1.2881745842514185,1.254743547272696,1.2600535622775009
 06/04  13:00:00,21.100000000000012,21.192307923705254,11.917527104394457,-4844.425116622591,0.0,0.0,4675877.5026096385,1594.8844585156621,334.3898339849591,0.0,0.0,0.11651942052600305,49.402904529481944,49.402904529481944,0.4,1.4241761285837442,1.3322922736738572,1.2925848583587431,1.2984253086492943
 06/04  14:00:00,22.236666666666665,21.15617796025153,8.442133216624146,-6420.175528653998,0.0,0.0,2943976.271020675,1006.9384810944355,209.55924908231137,0.0,0.0,0.061730176550970225,15.230615671551577,15.230615671551577,0.26666666666666666,1.4506855781973373,1.3535314865894716,1.3113237938003166,1.3174640218993163
 06/04  15:00:00,23.868333333333332,21.090665831135194,0.0,-6141.206906368874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/04  16:00:00,25.02,21.17105272381397,0.0,-6781.238339494782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/04  17:00:00,25.858333333333338,21.394661050290107,11.128614870594326,-17032.21749245309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/04  18:00:00,26.668333333333337,21.387714450135647,13.641719990423377,-17963.55715148034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/04  19:00:00,27.509999999999998,21.40470015661779,23.84742902993505,-18535.7634556407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/04  20:00:00,26.921666666666667,21.414568081430335,68.55751370994805,-22202.75058491344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9666666666666666,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/04  21:00:00,26.41,21.412335540793027,30.28072485010934,-21274.099352623296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9833333333333333,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/04  22:00:00,25.511666666666667,21.406265131775317,22.403926739193484,-21243.981936554876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.75,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/04  23:00:00,23.005,21.396295546099136,25.587155492433066,-19320.80695966185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/04  24:00:00,21.389999999999997,21.387954088175114,28.65092502181621,-18149.056369725244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/05  01:00:00,20.22166666666667,21.379915911040804,16.97668290295808,-16954.283991375898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/05  02:00:00,18.831666666666663,21.362444161200465,16.78511305876195,-16135.889008166145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/05  03:00:00,18.041666666666668,21.359433017120264,5.561296852428871,-15241.772951250838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/05  04:00:00,17.490000000000002,21.345588302458808,5.521887851661968,-14597.286896255628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/05  05:00:00,16.63166666666667,21.256827881773955,0.0,-10412.242538706241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4968635447772414,1.3925951632954208,1.3440870858710954,1.3507480618643037
 06/05  06:00:00,16.10000000000001,21.148276620462394,2.7384605107364055,-5134.421476097339,0.0,0.0,899020.1405804198,270.8462442334599,58.163447485112066,0.0,0.0,0.016666666666666666,38.55588144871235,38.55588144871235,0.06666666666666667,1.4486987910130409,1.3605824230227674,1.315974083005749,1.3222543948163687
 06/05  07:00:00,16.41,21.205344298819373,2.890124874288635,-7582.978817132907,0.0,0.0,1044469.5048230453,327.5324884039912,69.17335577978056,0.0,0.0,0.024512472820427015,35.98491399335168,35.98491399335168,0.1,1.2612091934362128,1.203746968279883,1.178579867433605,1.182979919440553
 06/05  08:00:00,17.526666666666664,21.16891112999601,5.79537468422818,-5348.353898993507,0.0,0.0,2113979.7265155353,678.1207764047132,142.24736497082785,0.0,0.0,0.04980737936770821,58.856096467940084,58.856096467940084,0.2,1.2922090790604355,1.227134539417968,1.2001619580920673,1.204752332972872
 06/05  09:00:00,18.61,21.193199540899528,5.7567859357171205,-6419.145936221913,0.0,0.0,2078776.3043268297,675.5112929273149,141.53513421848567,0.0,0.0,0.04781113032513262,48.95265433808408,48.95265433808408,0.2,1.3359466735505827,1.262370372921228,1.2306829189359683,1.2356013735965
 06/05  10:00:00,19.77833333333333,21.20271107317299,5.680089303403205,-6860.39605272304,0.0,0.0,2005459.3709109325,662.6438191869204,138.67104655188572,0.0,0.0,0.043843508032806885,34.474113024414116,34.474113024414116,0.2,1.3691536705979943,1.2878439495130132,1.2539516405040867,1.2591698028777498
 06/05  11:00:00,21.736666666666665,21.18142420384677,2.8676819878573374,-6590.674667472994,0.0,0.0,1037388.8279684637,352.6637184008471,74.09146703282977,0.0,0.0,0.023351471433241032,8.542996778839797,8.542996778839797,0.1,1.425667458921826,1.333363547582149,1.2937288337974924,1.2995038705056972
 06/05  12:00:00,23.058333333333334,21.18633747351348,5.6410712452367004,-6169.366349877328,0.0,0.0,1977900.9312293176,684.2201364165645,143.44442714516282,0.0,0.0,0.041825050211203224,1.7014358044436837,1.7014358044436837,0.2,1.4819104696279497,1.378165346735959,1.333537984641239,1.3399589160220142
 06/05  13:00:00,23.610000000000003,21.167111778918766,0.0,-6635.695677809114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  14:00:00,24.46833333333333,21.166580116062562,0.0,-6597.991955676958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  15:00:00,25.568333333333335,21.413784757425503,11.10474455676917,-17843.646942793148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  16:00:00,26.668333333333337,21.39830334887522,16.957578028138478,-17405.41519522518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  17:00:00,27.509999999999998,21.39976668748723,24.125612427662794,-18118.166479043022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  18:00:00,28.058333333333326,21.404240868702917,31.407148854731425,-19036.866220269538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  19:00:00,28.29999999999999,21.40063053739957,38.57324628265438,-19581.833911977777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  20:00:00,27.73166666666667,21.403600119812168,40.00958388574294,-19742.0206137968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  21:00:00,26.373333333333335,21.39303601984438,34.50820278926025,-18652.571845652736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  22:00:00,24.721666666666668,21.41033550802559,29.71716448194138,-19070.564915322702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  23:00:00,22.453333333333333,21.390217755596602,24.115395896384282,-17891.620504083836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/05  24:00:00,19.96333333333333,21.413334430180935,17.32683954557226,-18347.891886620222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/06  01:00:00,18.899999999999988,21.383588513460438,16.666461259823468,-16905.247087160085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/06  02:00:00,18.02166666666667,21.39910318827102,11.15168131509444,-17243.477714267327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/06  03:00:00,16.94166666666667,21.31303190572828,0.0,-12901.542036786956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495282631694631,1.3904682678432183,1.34302344906187,1.3496123857013296
 06/06  04:00:00,16.390000000000004,21.16270393980164,2.7384605107364055,-5758.826103471351,0.0,0.0,903744.9115164829,270.90071441743714,58.20242150430486,0.0,0.0,0.016666666666666666,40.042766887346,40.042766887346,0.06666666666666667,1.4713646371565154,1.377815478822532,1.3318673239729437,1.3383064484972154
 06/06  05:00:00,15.841666666666667,21.233103974960013,2.8246414948122283,-8774.161169881932,0.0,0.0,982054.920743466,298.42179153034607,63.96576577189666,0.0,0.0,0.021124927522166596,41.89141446315241,41.89141446315241,0.1,1.2522519917740953,1.1973469141438962,1.1723975465226257,1.1767100903987702
 06/06  06:00:00,14.721666666666666,21.19847548891208,5.758558476704208,-6636.289762851705,0.0,0.0,2065168.0422072657,621.9355942588465,133.7613264320123,0.0,0.0,0.047902826308675185,94.96031671092514,94.96031671092514,0.2,1.2204722483041706,1.173690330634309,1.1503947202272287,1.1545396804979473
 06/06  07:00:00,13.899999999999995,21.18796161180785,8.640153236764487,-5525.086874931763,0.0,0.0,3093534.6207373226,918.7502007301011,199.1137470907535,0.0,0.0,0.07197402458617332,155.22568511832452,155.22568511832452,0.3,1.1845084479095513,1.1448357463278367,1.1255385456291214,1.129544133320916
 06/06  08:00:00,15.605,21.18297999984097,6.065322768788965,-5887.379020021343,0.0,0.0,2378490.05238899,746.9565639490976,156.82409030982842,0.0,0.0,0.06377216511853796,86.54319677074315,86.54319677074315,0.23333333333333334,1.225223783118622,1.1734364656865282,1.1537000452537,1.1578876263514624
 06/06  09:00:00,18.646666666666665,21.213918737938105,8.499098147854394,-6673.2741137317,0.0,0.0,3006451.4613184356,956.8018922782632,201.35560663670452,0.0,0.0,0.06467705080360833,83.49096782843205,83.49096782843205,0.26666666666666666,1.3284539782691587,1.2551774792887032,1.2255397489868078,1.2303378124709583
 06/06  10:00:00,20.568333333333335,21.177311240273824,8.743344326850005,-5003.552128834309,0.0,0.0,3285214.8077857615,1096.9685887866392,230.29361015252184,0.0,0.0,0.07731224162439926,45.92224936903362,45.92224936903362,0.3,1.3979984333061748,1.310778775310183,1.274319221217313,1.2797272499694607
 06/06  11:00:00,22.546666666666667,21.1952521275856,8.677390577038635,-5790.469502775464,0.0,0.0,3249194.1388327107,1117.3920692348145,237.78348191398962,0.0,0.0,0.07390036342167669,11.547965591751403,11.547965591751403,0.3,1.4602982795865433,1.359759503713126,1.3182960895690907,1.3244263429787813
 06/06  12:00:00,24.46833333333333,21.19484627907649,8.665622149252835,-5777.340198449523,0.0,0.0,3300415.0396865103,1146.591728619487,247.17370335845334,0.0,0.0,0.07329156646384612,0.0,0.0,0.3,1.5302542479488201,1.4176811621842582,1.3679476283953576,1.3750108359194906
 06/06  13:00:00,24.431666666666665,21.22264248935175,5.643059490194247,-7725.9960764995,0.0,0.0,2029137.1256008532,701.9758620267907,148.2782282493154,0.0,0.0,0.04192790485785681,0.0,0.0,0.2,1.5388930739083841,1.4263174708909898,1.3740924398186924,1.381288240134882
 06/06  14:00:00,24.158333333333328,21.056474873781944,0.0,-1840.6208418739998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  15:00:00,25.278333333333332,21.247129184119505,0.0,-10073.492810558719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  16:00:00,26.41,21.40281823684618,16.99541236036232,-17651.64597279159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  17:00:00,26.958333333333332,21.38898873241937,22.514311326637152,-17245.012858785118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  18:00:00,28.078333333333333,21.40799613904652,23.631935249948704,-18355.882941335374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  19:00:00,29.468333333333337,21.404202869927396,31.60472193876597,-19078.045729104622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  20:00:00,29.431666666666665,21.411952536738053,37.34682673434382,-21917.06351562806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  21:00:00,28.02166666666666,21.424219236472943,43.005581482716934,-21997.664931621177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  22:00:00,26.373333333333335,21.40654568838854,23.76340671193596,-18526.989415749576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  23:00:00,24.411666666666665,21.39311550098044,28.999107332998744,-18218.763975632526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/06  24:00:00,22.473333333333336,21.402562883594783,22.67527712573685,-18137.659368825018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/07  01:00:00,21.131666666666668,21.394065416949363,22.65826224679762,-17776.10852661256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/07  02:00:00,20.600000000000012,21.36682742814726,11.246908131265434,-15865.914602723908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/07  03:00:00,19.41166666666667,21.368249785373106,11.16237209985162,-15877.787436336244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/07  04:00:00,17.73166666666667,21.422601340515367,0.0,-17492.865084776753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/07  05:00:00,16.94166666666667,21.336970369740133,0.0,-13796.175916675595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5248208339863518,1.4142636056898374,1.3640474266006495,1.3710384848343005
 06/07  06:00:00,16.699999999999992,21.180067576933254,2.7384605107364055,-6453.929032906246,0.0,0.0,900621.5647562167,274.0014240049595,58.50678389136496,0.0,0.0,0.016666666666666666,35.602869650577794,35.602869650577794,0.06666666666666667,1.4418618946934887,1.3547049888453513,1.3115592281229018,1.317785875656251
 06/07  07:00:00,17.26833333333333,21.17210755070462,2.8395834444320225,-6135.91584880711,0.0,0.0,996033.9179546855,312.53001628829674,66.1658301820815,0.0,0.0,0.021897895129918334,32.881189369356825,32.881189369356825,0.1,1.2861805906587693,1.2232811762640514,1.1960001851842441,1.2004920993608335
 06/07  08:00:00,18.936666666666664,21.225273039849334,5.718489614194641,-7771.632046131095,0.0,0.0,2041325.4704197384,658.6451971255834,138.17502094275952,0.0,0.0,0.045830008932934325,49.613539555668694,49.613539555668694,0.2,1.3343859710984927,1.2599990841633542,1.2296910709743483,1.2345131390356365
 06/07  09:00:00,20.878333333333334,21.172706697165836,5.711113065023189,-5508.946917439725,0.0,0.0,2055649.4445504735,689.3380863043417,144.7515099949351,0.0,0.0,0.045448409897225726,22.07323915072126,22.07323915072126,0.2,1.3967593514139784,1.3093146714765116,1.2734707747634646,1.2788524249225988
 06/07  10:00:00,23.094999999999995,21.182496564216915,5.758766028805284,-5911.8457578503485,0.0,0.0,2145733.896248662,742.7706650417744,158.42435149425353,0.0,0.0,0.04791356326436939,1.1524949339705728,1.1524949339705728,0.2,1.4699612572866831,1.3676650898426295,1.3251649179451315,1.3313772826385735
 06/07  11:00:00,25.02,21.221237581076103,2.8450383179946317,-8263.000435900134,0.0,0.0,1057495.2769173388,365.8477880665969,78.3531951209389,0.0,0.0,0.022180083242953657,0.0,0.0,0.1,1.5435587342025732,1.4290589172485375,1.3774711543116107,1.3846864588360668
 06/07  12:00:00,26.736666666666668,21.218928556719884,5.727269290037207,-7490.25071680112,0.0,0.0,2215788.0450338214,768.242449128458,168.2438938853903,0.0,0.0,0.046284193641459505,0.0,0.0,0.2,1.5956647124422372,1.4705874362458533,1.4147109684477903,1.4227910925407377
 06/07  13:00:00,28.626666666666665,21.078280978841327,0.0,-2765.7884098120307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  14:00:00,30.02,21.26745324372779,5.476921021472811,-11167.205767716552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  15:00:00,31.42666666666667,21.391633243185087,17.07072006720882,-17164.24735813934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  16:00:00,33.07833333333333,21.410868193854128,29.105432475742415,-18728.183654882752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  17:00:00,33.899999999999984,21.4066753763605,30.90810290558028,-19035.58112402682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  18:00:00,33.899999999999984,21.401035461865735,33.50526505068624,-20338.88772257632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  19:00:00,33.899999999999984,21.405125791210132,61.32968823885978,-20741.88207392191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  20:00:00,33.589999999999996,21.416531944528515,54.55397106844911,-21694.01886522239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  21:00:00,31.905000000000005,21.400128185108976,39.93431703420725,-21320.8611963328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  22:00:00,29.41166666666667,21.408598029748127,31.459683878136186,-19470.37997503923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  23:00:00,26.285,21.40451123100637,30.5915016283713,-19092.203666470145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/07  24:00:00,23.831666666666663,21.39106289188268,28.90578622841708,-18114.462603068478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  01:00:00,22.73166666666667,21.392768249585988,22.63923552638966,-17687.965124632767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  02:00:00,22.509999999999998,21.39429535774287,16.930190179921436,-17378.19552950547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  03:00:00,23.058333333333334,21.382587660302054,16.921665475138337,-16831.724366979015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  04:00:00,23.868333333333332,21.397990897109292,11.266654275319548,-17081.823311118216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  05:00:00,23.263333333333332,21.372703368248825,11.181943670977688,-15936.522189411762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  06:00:00,21.373333333333335,21.46828312548048,0.0,-19352.401088366783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  07:00:00,21.168333333333337,21.52764907788806,0.0,-21822.714682677415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  08:00:00,21.389999999999997,21.493250121588947,0.0,-20388.42583918515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  09:00:00,21.668333333333333,21.378021044792124,0.0,-15516.900325572153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  10:00:00,23.646666666666672,21.231072292521883,0.0,-9263.977264309915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6262183504816503,1.4975049945018315,1.4366262418422382,1.445216944757007
 06/08  11:00:00,25.568333333333335,21.109155856727664,2.7384605107364055,-3437.0872050400085,0.0,0.0,951138.0029354458,325.0111579866561,66.03644610556117,0.0,0.0,0.016666666666666666,0.0,0.0,0.06666666666666667,1.6207257680002933,1.4941914097016438,1.4337533315982856,1.4422676890960828
 06/08  12:00:00,27.546666666666667,21.25762217487545,0.0,-10428.939562862925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  13:00:00,29.778333333333332,21.301453980577087,0.0,-12294.84963484422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  14:00:00,31.42666666666667,21.422641509485327,19.214346608553978,-25575.04631238212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  15:00:00,33.07833333333333,21.412629104861722,23.58873961167076,-22051.855973155652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  16:00:00,33.33166666666667,21.395698166475725,30.93875177927119,-18488.202970962484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  17:00:00,33.05833333333333,21.413784440793453,33.677807373108756,-19841.213681273464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  18:00:00,33.29999999999998,21.39709782940973,54.3252167125817,-19829.114822984426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  19:00:00,33.29999999999998,21.40515329426552,59.45686384676031,-20848.83593661169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7333333333333334,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  20:00:00,32.73166666666667,21.415074423312184,50.45832521267066,-21576.426367344462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6666666666666667,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  21:00:00,30.495,21.4060010835318,37.66065173518708,-21331.355932735765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  22:00:00,28.02166666666666,21.40665436657724,36.015906938407554,-20521.74227318452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  23:00:00,26.063333333333333,21.40882574310607,29.705143998186184,-19166.111129846926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/08  24:00:00,24.431666666666665,21.403268655952868,28.59235684405253,-18623.807791185605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  01:00:00,23.899999999999988,21.388828140110004,23.35524828100778,-17768.483155000456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  02:00:00,23.02166666666666,21.409694820757306,24.14001448218308,-18713.763483964303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  03:00:00,22.509999999999998,21.399272521111257,23.45495246312164,-17911.57694184936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  04:00:00,23.368333333333336,21.396459578700085,17.392314515638258,-17338.29202009093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  05:00:00,23.899999999999988,21.404650955702216,11.396064601230636,-17297.84548136939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  06:00:00,21.884999999999994,21.42381320773769,11.166392269215908,-18050.502086700155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  07:00:00,18.553333333333338,21.301063341992663,0.0,-12276.729483569894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  08:00:00,18.646666666666665,21.216311020726174,0.0,-8633.282798748398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  09:00:00,20.568333333333335,21.18553023504099,0.0,-7300.600869349425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  10:00:00,21.97833333333334,21.124677498327607,0.0,-4721.761431949105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  11:00:00,23.626666666666665,21.09594925338316,0.0,-3508.7136318910248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  12:00:00,25.278333333333332,21.22764570548302,0.0,-9159.977713348597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  13:00:00,26.100000000000016,21.443906578545906,0.04605662378045771,-18445.855070356694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03333333333333333,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  14:00:00,26.668333333333337,21.37838067805238,16.646521110649825,-16384.35260848628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  15:00:00,28.336666666666666,21.399388129646535,17.30198736813969,-17357.679396738597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  16:00:00,28.831666666666663,21.403798581515794,23.730824055672702,-18065.524311123598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  17:00:00,28.868333333333336,21.406012594287308,31.174212326939376,-18977.521947046975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  18:00:00,29.141666666666666,21.40088367842286,37.35461660211006,-19353.428068676138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  19:00:00,27.453333333333333,21.414162139367527,51.578424298460625,-22644.780899057812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  20:00:00,25.221666666666668,21.557144288424425,112.33695049346633,-30369.02628371048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  21:00:00,23.57333333333333,22.02430202764275,102.19035456081947,-59163.58510386427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6333333333333333,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  22:00:00,22.799999999999997,21.39751535760346,31.41252327576206,-19286.553689643395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  23:00:00,21.92166666666667,21.40448605635698,29.972867299700663,-19170.316171404844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/09  24:00:00,20.53166666666667,21.40006415261897,29.10368990663271,-18744.282405165326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/10  01:00:00,19.431666666666665,21.409009887470507,17.761815464702206,-19964.421977177673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/10  02:00:00,18.02166666666667,21.403485062884045,14.033394498371438,-20024.095294088747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/10  03:00:00,16.063333333333336,21.397994587354876,3.246665515434745,-17315.711476688353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/10  04:00:00,15.31,21.365465624705273,3.0821384449712395,-15851.47366628213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/10  05:00:00,14.979999999999997,21.260297125489505,0.0,-10562.751785113493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5860312075759018,1.4643691464999546,1.4078971394027142,1.4157243881477652
 06/10  06:00:00,13.83166666666667,21.180973307394503,3.6670640402006485,-6448.334921571414,0.0,0.0,1324773.8356949945,451.27796470813206,101.75367918141482,0.0,0.0,0.006901520811965073,0.0,0.0,0.13333333333333333,1.341932824519991,1.2809863639853232,1.246326964848972,1.2518492130190995
 06/10  07:00:00,13.300000000000008,21.20414723000907,7.033855137665724,-6720.796408947534,0.0,0.0,2759072.2844008235,949.2741066725429,213.43189175742518,0.0,0.0,0.0481184998213958,0.0,0.0,0.3,1.160885910269388,1.1272076196212777,1.110198734490121,1.1137126015385257
 06/10  08:00:00,14.74666666666667,21.201498586685297,9.476254338344217,-6007.1243990094945,0.0,0.0,3511529.0329188807,1123.7644303239724,245.6510196019809,0.0,0.0,0.06053050890932042,80.60808121288838,80.60808121288838,0.36666666666666664,1.1953086909205544,1.1510636402048275,1.1335468794742063,1.13732804980778
 06/10  09:00:00,17.236666666666668,21.181941920747672,5.905408961738596,-5876.759475402181,0.0,0.0,2248723.8361741095,712.3188646836915,149.5078650106265,0.0,0.0,0.055499603904809194,60.55848694985392,60.55848694985392,0.2,1.2795293831879795,1.2170692881319074,1.191632706199683,1.1957813207039363
 06/10  10:00:00,19.74666666666667,21.20301074657373,8.780879343837187,-6104.7849374620555,0.0,0.0,3317411.919396558,1086.211084568566,227.9514547076214,0.0,0.0,0.07925397968574747,54.044707112914175,54.044707112914175,0.3,1.3636515884580396,1.2825340284334383,1.2504613946854648,1.2552627854509362
 06/10  11:00:00,21.97833333333334,21.187435222894088,8.492652581720627,-5532.211568323651,0.0,0.0,3016473.0643531037,1019.0518109730635,214.25294996036175,0.0,0.0,0.06434361280108532,12.261871122044896,12.261871122044896,0.3,1.4402601663805257,1.344159172489506,1.3044215436172535,1.3100087335281407
 06/10  12:00:00,23.936666666666664,21.18790141484925,5.74930487585072,-6185.661795609549,0.0,0.0,2175862.4422221356,746.6538599406496,160.5238450274662,0.0,0.0,0.04742412480741092,0.0,0.0,0.2,1.4999158579394247,1.3923679516088383,1.3467214511007197,1.3530550092130669
 06/10  13:00:00,25.568333333333335,21.225579230441642,2.8047415020126105,-8512.976442135548,0.0,0.0,1026692.3235585692,350.7593683339011,74.29605788737707,0.0,0.0,0.020095473520513375,0.0,0.0,0.1,1.5590234075896265,1.4417958649725315,1.3888486278479564,1.3960329917759444
 06/10  14:00:00,26.97833333333334,21.16847597971072,0.0,-6676.319577042685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  15:00:00,28.058333333333326,21.397840857263187,16.83088198681101,-17600.57164382001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  16:00:00,28.610000000000003,21.394888402707775,17.5993260996638,-17571.79280335101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  17:00:00,28.899999999999984,21.386492724187512,28.53725242717595,-17854.899407364694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  18:00:00,29.158333333333335,21.40051633063295,30.11742272849973,-18926.043807420763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  19:00:00,29.141666666666666,21.41130760363857,37.300445439753155,-20200.127436189196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  20:00:00,28.59,21.400583076040984,36.540203744575635,-19891.298515987422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  21:00:00,27.73166666666667,21.40992856525149,36.632262948084204,-19871.20772985313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  22:00:00,26.063333333333333,21.39531961499851,29.415635923724473,-18486.007987889585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  23:00:00,23.553333333333338,21.392622768497713,23.62954310975652,-18010.138062374666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/10  24:00:00,20.75333333333333,21.398473513407534,21.152789198181402,-18509.828145844553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/11  01:00:00,18.57333333333333,21.38525045739777,14.689197909594972,-17497.431825427633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/11  02:00:00,17.800000000000004,21.399816641091377,7.022079016510029,-18207.682790380277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/11  03:00:00,17.800000000000004,21.38485541217266,3.3191263235933515,-16719.246263799432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/11  04:00:00,17.23166666666667,21.36604743170966,0.0,-15121.311042405963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5707656469881008,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/11  05:00:00,16.390000000000004,21.167710932884447,0.0,-6597.3741781153985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5601707165547907,1.4519696479538196,1.3972213433577132,1.4046007538871101
 06/11  06:00:00,15.841666666666667,21.219846582814956,5.608610872035252,-7531.092836676328,0.0,0.0,1935245.5956744915,583.9092203329178,125.6018584609798,0.0,0.0,0.040145830453494076,77.83523324001516,77.83523324001516,0.16666666666666666,1.251328622427228,1.1967101720244735,1.1719349302809452,1.1760010847482518
 06/11  07:00:00,15.858333333333338,21.217781623950977,2.8192775607235943,-8123.030978819996,0.0,0.0,980864.1800757408,297.02776177728686,63.90128311784229,0.0,0.0,0.020847443833215,38.77532165309358,38.77532165309358,0.1,1.2428586295649104,1.1897159798860528,1.1660768494010934,1.1700699241461483
 06/11  08:00:00,17.546666666666663,21.186619434887216,5.69661317625618,-6131.498823229576,0.0,0.0,2028120.808995875,637.5181930213955,134.90668875051801,0.0,0.0,0.0446983107054807,58.093651898918914,58.093651898918914,0.2,1.2824359345527367,1.2186864336746908,1.1936189055210418,1.19785617130087
 06/11  09:00:00,20.605000000000004,21.20455022181104,2.8504748870049097,-7556.5442020982655,0.0,0.0,1028327.9130506108,342.13003715780775,71.96259441159178,0.0,0.0,0.022461324436317407,10.121316756497755,10.121316756497755,0.1,1.3694321945455954,1.2874270022422354,1.2545189109086248,1.259424632276604
 06/11  10:00:00,23.646666666666672,21.173026488416113,2.8060613569146073,-6213.563791551677,0.0,0.0,985384.8049726407,336.56752955018345,70.53027574072293,0.0,0.0,0.02016375143016611,0.0,0.0,0.1,1.4710219361950576,1.3692153772041822,1.3261884875230834,1.3321838360599696
 06/11  11:00:00,25.87833333333333,21.1822702534476,5.648805272176057,-5958.764532584103,0.0,0.0,2112110.3857850106,723.1472470371824,154.8276756614147,0.0,0.0,0.04222514206358655,0.0,0.0,0.2,1.5563799836920185,1.4372700887472922,1.3869507475135723,1.3941255582234684
 06/11  12:00:00,28.095000000000002,21.197565870835774,0.0,-7912.125950988572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.607019987859616,1.4818215750383026,1.423148127701931,1.43117997070295
 06/11  13:00:00,30.02,21.290511025676047,2.8049708934003212,-11268.332549576888,0.0,0.0,1098585.0230352562,375.955741373929,82.75820587739949,0.0,0.0,0.020107340252546978,0.0,0.0,0.1,1.6915108343881864,1.5493632480489257,1.4841007475192407,1.4937123233548268
 06/11  14:00:00,31.42666666666667,21.393276114310734,13.744159247702814,-27731.336547625237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  15:00:00,32.76833333333333,21.4033956704135,29.21233201375373,-27349.78722312925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  16:00:00,33.29999999999998,21.40068173452205,33.79729215512325,-18632.840473854678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  17:00:00,33.61,21.40302376285954,52.209589262976905,-19417.22230691331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5666666666666667,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  18:00:00,33.899999999999984,21.429325588383936,71.6961953711621,-26083.27101206254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9833333333333334,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  19:00:00,33.589999999999996,21.428444263440884,101.32518825737007,-21931.725523143195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  20:00:00,33.041666666666664,21.443872620177974,114.15766175707888,-23221.985619710056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  21:00:00,32.23166666666666,21.42451165182126,84.91340461949328,-21541.736147382082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3333333333333335,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  22:00:00,30.25333333333333,21.411545320855137,64.86411235385604,-20292.300431175212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8333333333333333,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  23:00:00,28.02166666666666,21.409897244093333,55.09437177620793,-19940.535442534114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6666666666666667,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/11  24:00:00,25.75333333333333,21.398175884949463,53.59477426577992,-19136.06445018424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  01:00:00,23.57333333333333,21.40332495570537,29.844338106455908,-18660.615448924193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  02:00:00,21.92166666666667,21.398086424198375,25.790074187343286,-18189.494968721945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  03:00:00,20.22166666666667,21.40031797728956,18.163154887560506,-17689.083357770352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  04:00:00,18.831666666666663,21.410979216737733,11.555691320437495,-17703.689993466738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  05:00:00,17.473333333333336,21.444468060277373,5.599029039828818,-18798.465071208306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
 06/12  06:00:00,16.131666666666668,21.459313485217933,0.0,-19145.593137614185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.704558019121021,1.5628715826510506,1.4935081427857877,1.5033622932892876
