Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 06/19  22:00:00,24.394999999999996,21.39456260352741,27.13821642206479,-19031.98037488881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8166666666666667,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  23:00:00,21.663333333333338,21.37671994602694,22.70116565184149,-17255.474865173303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/19  24:00:00,19.980000000000004,21.3664043559361,17.041777136177462,-16415.53980275481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  01:00:00,18.57333333333333,21.356023707219904,11.255043476058063,-15522.723296138092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  02:00:00,17.490000000000002,21.34699058443853,5.466654255100645,-14690.82066144046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  03:00:00,16.94166666666667,21.331400240155816,0.0,-13627.487819894497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  04:00:00,16.390000000000004,21.289078459838205,0.0,-11755.791490423078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.558264891734827,1.4416728990568237,1.3878204787589916,1.3953613607587274
 06/20  05:00:00,15.841666666666667,21.16047461783055,2.7384605107364055,-5634.113966823307,0.0,0.0,900771.4225906968,268.47336766009363,58.038010046259096,0.0,0.0,0.016666666666666666,40.04939620182655,40.04939620182655,0.06666666666666667,1.4843739346936857,1.3911316171236727,1.3433061493543952,1.3501790858114235
 06/20  06:00:00,15.600000000000007,21.173876198448852,5.683374965481392,-6287.717366354536,0.0,0.0,1986650.6887176828,607.2886945499678,130.0131451283571,0.0,0.0,0.04401347985181857,81.72503493898277,81.72503493898277,0.2,1.2405717794190514,1.1880312903927686,1.1643110804918764,1.1685363075848707
 06/20  07:00:00,15.290000000000001,21.19906615297407,11.69938038919079,-5240.729875357798,0.0,0.0,4283066.963091239,1330.2401413830064,281.46110746918583,0.0,0.0,0.10523439086919685,171.19805005936797,171.19805005936797,0.4,1.2313236477055807,1.1810849158028487,1.1578443969917793,1.1621074979774575
 06/20  08:00:00,16.446666666666665,21.18085248209712,8.93384839372859,-5091.03099053459,0.0,0.0,3404585.3740105177,1080.7819469179162,224.8721549846279,0.0,0.0,0.0871672790585401,111.05831473868538,111.05831473868538,0.3,1.258718309726972,1.2005433819048028,1.1769090666970816,1.1812592134221025
 06/20  09:00:00,19.24666666666667,21.203329807171862,8.642690878987333,-6159.667595111424,0.0,0.0,3134763.016592051,1023.2365076840626,214.25083323090493,0.0,0.0,0.07210530030910339,64.87497678540566,64.87497678540566,0.3,1.3490936565078329,1.2708258055374038,1.2400034495118244,1.2449472313213152
 06/20  10:00:00,21.995000000000005,21.186513967965833,5.819978606523688,-6080.963537856207,0.0,0.0,2180162.5145370667,745.6612635519169,157.704375528427,0.0,0.0,0.05108017411283807,11.860211043654797,11.860211043654797,0.2,1.4355922705114141,1.3402577135954798,1.3008738592283366,1.3066569722788912
 06/20  11:00:00,24.488333333333333,21.187563353507457,5.719118769822338,-6158.995880046739,0.0,0.0,2121438.159321234,734.6910669573555,157.13734788759422,0.0,0.0,0.04586255601901204,0.0,0.0,0.2,1.5199408255068425,1.4084899551602905,1.3606654727230765,1.3675371659368414
 06/20  12:00:00,26.42666666666667,21.215541276269782,5.7130678857790995,-7366.851221055107,0.0,0.0,2180466.578345839,755.5391568844054,164.25265558409166,0.0,0.0,0.045549535463950824,0.0,0.0,0.2,1.589143201508173,1.465470835180088,1.4100352673377776,1.4179926414208126
 06/20  13:00:00,27.768333333333334,21.172760092733395,2.8240725312933095,-6197.363437121695,0.0,0.0,1077586.0770881234,372.37565030623296,81.01860672196797,0.0,0.0,0.0210954942566753,0.0,0.0,0.1,1.6280336189288662,1.4980706324024449,1.4379669142148754,1.4465773200053669
 06/20  14:00:00,29.488333333333337,21.149674238226794,0.0,-10154.803791576609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  15:00:00,30.858333333333338,21.40203441166291,10.834166392607312,-29612.933521610703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31666666666666665,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  16:00:00,31.100000000000016,21.387833416242366,22.083700248610786,-17899.377663151365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  17:00:00,30.841666666666672,21.410872012126884,29.597745115096668,-19131.560043867885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  18:00:00,30.858333333333338,21.41012842652268,36.25263770696961,-19783.8209564452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  19:00:00,31.41,21.404613325353964,33.17673835476359,-19860.42601764316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  20:00:00,31.131666666666664,21.413565753413867,42.32572883061514,-22349.688097445804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  21:00:00,29.153333333333332,21.41691479583056,38.279263618868455,-21754.470625746824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  22:00:00,26.66333333333334,21.405741857363225,36.385204553270086,-20289.77993669679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  23:00:00,24.411666666666665,21.403680858939296,29.452420805858345,-19023.059157253996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/20  24:00:00,22.473333333333336,21.3950864535953,22.68618362422895,-17957.177903769734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  01:00:00,20.821666666666665,21.374690533087588,22.874597053672588,-17120.017962560094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  02:00:00,19.121666666666663,21.367231718470826,8.828081511179981,-16337.566520066408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2833333333333333,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  03:00:00,17.73166666666667,21.433092269165044,3.083352778617901,-18717.030702006774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  04:00:00,17.199999999999992,21.31682851881191,3.0339809253891703,-13701.86970541618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11666666666666667,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  05:00:00,16.063333333333336,21.226583438042123,0.0,-9081.863497830831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6389686263329912,1.5081049875720896,1.4458256377854777,1.4546230831342726
 06/21  06:00:00,15.31,21.185814710753043,2.7384605107364055,-6703.993999453782,0.0,0.0,901866.6314749437,265.6323741203516,57.88861370389612,0.0,0.0,0.016666666666666666,41.83366318833623,41.83366318833623,0.06666666666666667,1.3209108494525414,1.263962317073412,1.2311336954931886,1.236421030719063
 06/21  07:00:00,14.721666666666666,21.202628578941447,5.753948528395,-6784.416823186275,0.0,0.0,2059790.9431063002,620.3705473218703,133.88872866961813,0.0,0.0,0.047664347341264714,87.62985886948859,87.62985886948859,0.2,1.217246085432591,1.170700596669776,1.1482782658984902,1.152223636170253
 06/21  08:00:00,15.915000000000001,21.19741599827837,5.7523863805050555,-6566.293737493413,0.0,0.0,2065537.567620272,635.1140084931563,135.6558673791927,0.0,0.0,0.04758353528205092,75.43249222957971,75.43249222957971,0.2,1.2304906760848402,1.1782086211405238,1.1574779062579312,1.1615039680456944
 06/21  09:00:00,19.24666666666667,21.17798951896587,8.61823664933173,-5057.219387954217,0.0,0.0,3124869.785586882,1020.8483881899331,214.29198623524644,0.0,0.0,0.07084024937015071,54.50202232097961,54.50202232097961,0.3,1.3425497035483347,1.2651415991986081,1.2355671205564733,1.240314197889006
 06/21  10:00:00,21.42666666666667,21.216387417512525,5.659168464609731,-7410.592666244639,0.0,0.0,1998989.3276580363,671.1195730560198,140.75104691595465,0.0,0.0,0.042761244263631246,15.392091034328756,15.392091034328756,0.2,1.4247746526510396,1.332505330357325,1.2933377930907604,1.2988735100476816
 06/21  11:00:00,23.336666666666666,21.18447673635926,8.548649710206611,-5357.772492410348,0.0,0.0,3116110.4946830813,1070.0274812790956,227.01875960217242,0.0,0.0,0.06724042128646789,2.0794547255218827,2.0794547255218827,0.3,1.4838719354804424,1.3789729311137675,1.3351768956731174,1.3414271652339602
 06/21  12:00:00,25.588333333333335,21.194759853573203,2.9510500861074,-7093.225826169965,0.0,0.0,1196488.6539934033,414.9877603717644,94.22113280548041,0.0,0.0,0.027664217835611203,0.0,0.0,0.13333333333333333,1.5539571278025852,1.4361244842833316,1.385060172038517,1.3923124858196816
 06/21  13:00:00,27.526666666666667,21.171025779534073,2.7384605107364055,-6139.170611043748,0.0,0.0,964563.561591665,328.95773368377263,66.91998960804878,0.0,0.0,0.016666666666666666,0.0,0.0,0.06666666666666667,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  14:00:00,29.74666666666667,21.258811805544717,5.476921021472811,-11182.29041333109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  15:00:00,31.41,21.37423064976548,16.865688564984772,-16840.11887413447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  16:00:00,33.095,21.392491602408533,23.59093572632114,-17833.48567243738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  17:00:00,34.399999999999984,21.40248003226484,38.07277025678755,-19720.425247556173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  18:00:00,34.141666666666666,21.396822120496676,39.970873866366425,-19815.48257899303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  19:00:00,33.899999999999984,21.405364098425355,40.21536423603304,-20587.3566542938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  20:00:00,33.33166666666667,21.41535002452178,49.57034237769632,-21502.45091834337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5333333333333334,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  21:00:00,31.92166666666667,21.405178390495166,38.432518707754475,-20293.63820573147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  22:00:00,29.394999999999996,21.428469628263468,34.9014350618593,-23648.75617464406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  23:00:00,26.921666666666667,21.407894826295284,27.96642695052376,-20165.69633527411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/21  24:00:00,24.394999999999996,21.40283423962171,29.405450540100542,-18960.419558331363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8666666666666667,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  01:00:00,22.23166666666667,21.38425092804619,28.095192629827554,-17796.15717296333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  02:00:00,21.131666666666668,21.387445253186602,22.553864565396818,-17541.076305028753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  03:00:00,19.980000000000004,21.377065326480007,9.202658507182912,-16781.021645290162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  04:00:00,19.14166666666666,21.406835050865343,5.575506779144411,-17218.416175583945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  05:00:00,18.899999999999988,21.31066535568449,5.529161698653349,-13066.135381950555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  06:00:00,17.194999999999997,21.26877525523975,0.0,-10923.470995873662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.60942912712872,1.483752041073513,1.424776460234196,1.4329153778315984
 06/22  07:00:00,16.168333333333333,21.17773202148985,2.7384605107364055,-6369.510579681664,0.0,0.0,905414.1367671285,271.6417343978102,58.53060856775789,0.0,0.0,0.016666666666666666,35.78991825987692,35.78991825987692,0.06666666666666667,1.4702675343262268,1.381359091070032,1.3347218336836302,1.341371829629395
 06/22  08:00:00,18.715,21.171250273759274,0.0,-6720.976035978734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  09:00:00,21.995000000000005,21.05668527293275,0.0,-1832.52384736491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  10:00:00,24.74666666666667,21.11245358954964,0.0,-4227.044980529793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  11:00:00,27.805,21.1158323521126,0.0,-4372.6568664365295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  12:00:00,30.58833333333333,21.30112257269293,0.0,-12318.088454099523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  13:00:00,32.836666666666666,21.415192232550456,11.033011545304987,-17741.12534606664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  14:00:00,35.03666666666666,21.3950096890744,29.665730520318373,-18099.901272467305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  15:00:00,36.66833333333334,21.412893774153307,29.910944026979283,-24311.745576969945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  16:00:00,37.51,21.401083143955066,40.7205748333237,-22243.66633271152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2833333333333334,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  17:00:00,38.05833333333333,21.41623394742737,51.525456079048176,-22056.031161316678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  18:00:00,38.299999999999976,21.40966247699113,59.81302249148756,-21558.79477864017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  19:00:00,38.299999999999976,21.42478946518973,69.30295558425173,-24055.598843363536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.033333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  20:00:00,37.73166666666667,21.43135356624695,89.45342637353994,-25449.919043562164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3333333333333335,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  21:00:00,36.063333333333325,21.421872646334727,61.270269449801575,-25328.99068944444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  22:00:00,33.294999999999995,21.417314912452586,42.890923841590485,-23968.363795779107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  23:00:00,29.375000000000004,21.40663086961347,40.140243349709706,-20355.891590299467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/22  24:00:00,26.631666666666668,21.409844891881814,31.915370901266705,-19740.31580579104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  01:00:00,25.841666666666672,21.400121788227995,37.00167814400039,-19542.431786582794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  02:00:00,25.29,21.40131109863329,30.567548577833563,-18969.522226000532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  03:00:00,24.689999999999998,21.407152760732902,23.49501966742809,-18429.510545832865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  04:00:00,22.694999999999997,21.39338857135376,21.404634268009076,-18123.713375725012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  05:00:00,20.53166666666667,21.38969580451218,9.544939912010554,-17238.694131978773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31666666666666665,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  06:00:00,19.121666666666663,21.402534143939814,7.138184176571764,-18179.315478719647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  07:00:00,18.868333333333332,21.4559045261028,0.05937177264423379,-18893.01819768705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  08:00:00,20.58833333333333,21.320862404883204,3.336140605166809,-13855.45222809591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  09:00:00,23.973333333333336,21.346028089931472,0.0,-14157.764659847346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  10:00:00,26.97833333333334,21.404692211014478,11.222859340796587,-17280.64695895678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  11:00:00,28.368333333333332,21.37331036628611,5.585090587550676,-15628.462152406266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  12:00:00,29.778333333333332,21.372008764091724,11.118028009547448,-15869.224353544274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  13:00:00,31.42666666666667,21.394851055081226,16.908525006152853,-17212.0888787968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  14:00:00,32.76833333333333,21.41673437719221,25.857387942222584,-23085.926651426613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7333333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  15:00:00,34.178333333333335,21.40026810306118,38.77278971398129,-25494.990180258177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0833333333333333,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  16:00:00,35.309999999999995,21.398933590897347,39.91460405116455,-25222.64261641772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  17:00:00,35.85833333333333,21.411893205564034,39.77584466406976,-21987.800447016347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  18:00:00,36.10000000000001,21.410117672986612,47.95617294959293,-21461.840942733183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  19:00:00,36.41,21.415380498155333,55.6839690477233,-21691.98262625843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  20:00:00,36.38999999999999,21.427268216861243,78.34803272480106,-26365.768351945742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3333333333333335,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  21:00:00,34.653333333333336,21.417557577348884,50.30132803785594,-24746.54960240375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  22:00:00,32.163333333333334,21.41027664851064,39.148373845124006,-22612.78046173768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  23:00:00,29.96333333333333,21.404606927597975,39.692426590029456,-20124.216805917986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/23  24:00:00,28.331666666666663,21.40161294356899,31.92071772157252,-19384.901287198674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  01:00:00,26.921666666666667,21.406145907642653,37.30343383086263,-19840.77220577582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  02:00:00,24.653333333333332,21.40394470722953,29.630195321653545,-18884.66266752381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  03:00:00,22.473333333333336,21.401803788174966,17.921893790628875,-20119.13984550632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  04:00:00,20.821666666666665,21.38639933049662,10.660290786357518,-18355.006761841218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  05:00:00,19.431666666666665,21.391569715675413,6.56118161525768,-17741.09924283224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26666666666666666,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  06:00:00,18.331666666666663,21.45358448396534,0.0,-18861.423460475122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  07:00:00,17.490000000000002,21.44857477713549,0.0,-18603.77630357008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  08:00:00,17.76833333333333,21.270744740277436,0.0,-10984.173128669026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  09:00:00,19.178333333333335,21.122126388629354,0.0,-4627.648030158404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261705438020887,1.2044985410640223,1.1791729332781071,1.1832511554619523
 06/24  10:00:00,21.136666666666667,21.116193763914655,2.7384605107364055,-3759.4637055829285,0.0,0.0,908380.7588412267,300.74352697042957,62.185735106855624,0.0,0.0,0.016666666666666666,4.305387036283659,4.305387036283659,0.06666666666666667,1.3092841660161876,1.2375520184363853,1.2084531545329762,1.212829711489964
 06/24  11:00:00,23.956666666666663,21.244880252737804,0.0,-9926.533274598338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  12:00:00,26.42666666666667,21.268977981060182,0.0,-10962.784605551073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  13:00:00,28.078333333333333,21.399963094211063,5.476921021472811,-16908.52352219143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  14:00:00,30.346666666666668,21.38530620851553,17.254545160453542,-17051.70003062298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  15:00:00,32.26833333333333,21.40019437698593,22.77303834487213,-20298.092540782363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  16:00:00,33.36833333333333,21.399430668388487,30.083261946026465,-19180.030975464673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  17:00:00,33.899999999999984,21.40713939585796,31.520132366147656,-20468.972044302664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  18:00:00,34.46833333333334,21.398691356133227,39.09234166428806,-19612.26168653827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  19:00:00,35.0,21.412142238857356,41.361971054302415,-22872.56136303465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  20:00:00,34.690000000000005,21.423672516811205,56.03604400849271,-24454.803276541574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  21:00:00,33.26333333333334,21.4084226175906,43.38640037226228,-21608.20803410159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  22:00:00,31.06333333333334,21.402970913593073,38.38221308759652,-21349.428144564383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  23:00:00,28.294999999999998,21.412476486560458,37.57193736904597,-20167.017699494176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/24  24:00:00,25.821666666666662,21.40993204491182,30.899121286809475,-19495.133236423375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  01:00:00,23.863333333333333,21.39923508285601,22.697891999014868,-18724.145441892404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  02:00:00,22.490000000000002,21.4032228435369,21.141137585318596,-18660.358843808815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6833333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  03:00:00,21.063333333333333,21.400814816765212,14.627629661246175,-19799.62738936451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  04:00:00,19.121666666666663,21.40459579943794,3.3063137082413516,-17522.61325897779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  05:00:00,18.300000000000004,21.39096600344882,3.221339241380699,-16899.34559327746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  06:00:00,17.73166666666667,21.43489383362919,0.0,-17972.334744122752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  07:00:00,16.94166666666667,21.239852457898703,0.0,-9646.849356493687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402986866911385,1.3461563012312916,1.304659595798976,1.310016395582004
 06/25  08:00:00,18.404999999999998,21.17536016390786,2.7384605107364055,-6285.595860756076,0.0,0.0,909832.9829374547,281.5362047112828,59.768141228289075,0.0,0.0,0.016666666666666666,23.627684362475346,23.627684362475346,0.06666666666666667,1.3698282125292207,1.2931336288567161,1.2579000765884258,1.2626058522774293
 06/25  09:00:00,20.878333333333334,21.207648877509598,5.67252547120962,-7023.50899775984,0.0,0.0,2031498.2909011552,666.4541171442607,140.45456393994075,0.0,0.0,0.04345222058873962,19.327562022390627,19.327562022390627,0.2,1.3931710400543464,1.3059503343311776,1.271494392231493,1.2763013320405276
 06/25  10:00:00,23.094999999999995,21.19314363130142,5.795671877562662,-6353.75225790871,0.0,0.0,2211365.5613667127,749.3545788944798,160.62180879492206,0.0,0.0,0.04982275358771566,0.8690182547783855,0.8690182547783855,0.2,1.4671771714252289,1.3658174797948088,1.323803469986024,1.3294385813460277
 06/25  11:00:00,25.846666666666668,21.184884986913286,5.661628920115707,-6060.397902938549,0.0,0.0,2155124.258691824,729.5099213802416,157.59084777081358,0.0,0.0,0.04288852701152066,0.0,0.0,0.2,1.5512666462105285,1.433460739833423,1.383677196181767,1.3904849703595266
 06/25  12:00:00,28.336666666666666,21.189262218635875,0.0,-7550.885955764986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  13:00:00,30.278333333333332,21.15981749006759,0.0,-6273.474146875262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  14:00:00,31.978333333333328,21.40638569145094,11.379721694011872,-19815.764954573733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36666666666666664,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  15:00:00,33.05833333333333,21.415332056521958,32.052981791185864,-27451.49155000196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9833333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  16:00:00,34.48833333333333,21.40546041638532,32.70993532618544,-23448.299754711115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  17:00:00,35.85833333333333,21.398076111266576,38.41428235332417,-19205.966358104888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  18:00:00,35.531666666666666,21.413712221758335,60.21708644759331,-21431.936161792208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7666666666666666,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  19:00:00,35.309999999999995,21.42163869617386,62.93777403750804,-21563.556219835045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  20:00:00,35.29,21.42972988335752,89.45295688842042,-22777.873574351237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  21:00:00,34.12166666666666,21.41873845860039,62.471285584670255,-23213.727279119623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  22:00:00,31.594999999999995,21.403446177788023,45.104658952551624,-22304.275278503363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  23:00:00,29.69000000000001,21.403512659204758,52.589319132380815,-20423.086659857654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/25  24:00:00,28.005,21.413348551177137,37.5521301821095,-20178.348976093777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2333333333333334,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  01:00:00,26.70000000000001,21.4132261655586,35.22508342719798,-20015.712432346638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  02:00:00,26.958333333333332,21.409257384758146,32.6586306612211,-19556.728215411316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  03:00:00,26.631666666666668,21.393498185185425,33.055621390083196,-18629.70066279564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  04:00:00,25.531666666666673,21.40528876491151,31.573593988428602,-18840.43259805604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  05:00:00,25.0,21.399553486749664,19.50374952204186,-17906.33768370736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6666666666666666,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  06:00:00,25.568333333333335,21.396463733132652,24.891432263986708,-17960.18777771711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  07:00:00,26.100000000000016,21.393611887345614,25.277815690595343,-17825.29135538836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  08:00:00,26.41,21.39794376054109,18.330794755935536,-17516.413212219646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  09:00:00,25.821666666666662,21.408112860543046,17.916037398319425,-17893.623482244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  10:00:00,23.863333333333333,21.39816559025974,11.561983122732984,-17122.032036144465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  11:00:00,24.814999999999998,21.40124560739018,17.47640368912382,-17583.513459760128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  12:00:00,27.836666666666666,21.40304647323395,24.99879671239787,-18315.69516848527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  13:00:00,29.778333333333332,21.402183884807446,34.24324958949803,-18946.44314068471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  14:00:00,31.995,21.40238974784354,33.986580195775375,-18955.74048113115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  15:00:00,33.61,21.408514029871558,35.742274151315726,-19650.10927995318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  16:00:00,33.02166666666667,21.4072566381216,39.39267731901303,-19798.73516899404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  17:00:00,33.95666666666667,21.426391426802265,76.00384701900857,-22676.142080297115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  18:00:00,35.60000000000001,21.427240557296006,94.24503406488252,-22967.396614306876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.533333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  19:00:00,34.153333333333336,21.425341283726304,86.23994018896015,-22621.865241583444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  20:00:00,33.05833333333333,21.432797657523246,87.65420201056138,-23131.381147215365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.433333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  21:00:00,31.594999999999995,21.409940665303218,55.85320299250015,-21530.292389790397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  22:00:00,28.553333333333338,21.40960171258644,43.59546203558071,-20163.52007127938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  23:00:00,26.373333333333335,21.403563251231592,33.924070827563206,-19490.77830307363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/26  24:00:00,25.600000000000012,21.41323932517122,31.87533507625039,-19626.522572205584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  01:00:00,23.84333333333333,21.406905213653168,29.981126620172123,-19425.42137908027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  02:00:00,21.373333333333335,21.401812748819406,22.010115749346213,-20044.27077036823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  03:00:00,19.72166666666667,21.389295339227306,13.30961084881773,-18494.337013936947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  04:00:00,18.59,21.405197710817074,7.9874920620997765,-18382.13712816482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  05:00:00,18.300000000000004,21.403912714985452,3.6335133222978753,-17504.859147462506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  06:00:00,18.300000000000004,21.42883983664682,0.0,-17784.374931447885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  07:00:00,18.041666666666668,21.363478453246685,0.0,-14984.531526293904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  08:00:00,17.800000000000004,21.176996030368173,0.0,-6998.623592207852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6143243356231596,1.488068760266126,1.428846071180686,1.4366668469848143
 06/27  09:00:00,18.05833333333333,21.180421752804836,2.7384605107364055,-6480.984448247826,0.0,0.0,908518.2479758813,280.66431005525476,59.63317586995201,0.0,0.0,0.016666666666666666,25.375678545503774,25.375678545503774,0.06666666666666667,1.4560825510493887,1.368194912148739,1.3235917497989265,1.329609834876727
 06/27  10:00:00,19.488333333333337,21.163385489781284,2.819435794807686,-5775.822342918797,0.0,0.0,990781.9934680058,322.02760188228206,67.88407660715454,0.0,0.0,0.020855629500049423,14.402896911038262,14.402896911038262,0.1,1.3373255192954168,1.2623567328334637,1.2321938988271124,1.2365636137191494
 06/27  11:00:00,20.858333333333338,21.27826763911049,0.0,-11353.475591672406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  12:00:00,21.41,21.224177523288837,0.0,-9019.084114468886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  13:00:00,21.700000000000003,21.23960575818953,0.0,-9664.432303855498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  14:00:00,22.526666666666664,21.320760162509316,0.0,-13112.2823156727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  15:00:00,23.610000000000003,21.408894772866898,16.78058458250736,-17788.443966118964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  16:00:00,24.778333333333332,21.39501630698335,16.79337212026707,-19410.785516810258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5166666666666667,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  17:00:00,25.858333333333338,21.400194619947616,24.842984544295298,-18174.661666162487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  18:00:00,25.841666666666672,21.412905333608787,26.44853448206731,-18942.338325853496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  19:00:00,25.858333333333338,21.394491724946963,44.855384196843715,-18777.05408607677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3333333333333333,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  20:00:00,25.841666666666672,21.404692101557625,54.73532343040136,-19630.039667530895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5666666666666667,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  21:00:00,24.721666666666668,21.414319204455545,40.53227667686519,-19551.18756416359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  22:00:00,22.76333333333333,21.395651579208955,27.220216818669694,-18079.94789196825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  23:00:00,21.389999999999997,21.396396128385106,19.478918476030593,-17722.89587679835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/27  24:00:00,20.22166666666667,21.40090807899175,24.42259048513032,-18625.71958855194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  01:00:00,18.831666666666663,21.395062867028624,11.882090918373667,-18137.99686180941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  02:00:00,18.041666666666668,21.4148708868566,11.393415418159837,-18864.76936669672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  03:00:00,16.921666666666667,21.401506850907886,0.0,-16644.059684352604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  04:00:00,15.53166666666667,21.26707591822713,0.0,-10860.148526067558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3836396584888673,1.3009548220392737,1.264713900106446,1.2694439504399775
 06/28  05:00:00,14.121666666666668,21.198761804885148,5.620967390518941,-6608.903134433289,0.0,0.0,1960672.979055071,565.7852527376342,124.61341184167571,0.0,0.0,0.04078505015209519,97.73955386025497,97.73955386025497,0.16666666666666666,1.2257877309870167,1.1823894115688212,1.1587159628105448,1.1625514705393807
 06/28  06:00:00,13.300000000000008,21.195785989098088,6.7741165703667,-6340.630195047761,0.0,0.0,2711683.346176088,925.0425381527198,208.34499793687917,0.0,0.0,0.042248459486474904,0.0,0.0,0.3,1.1613270156182287,1.1271471764278642,1.1103334403946528,1.1135734211556758
 06/28  07:00:00,12.473333333333333,21.222025680099318,7.78909795930105,-7446.584241897034,0.0,0.0,2907311.3945786823,988.7797122460995,224.78857417120074,0.0,0.0,0.033879648681417886,0.0,0.0,0.3333333333333333,1.1387353074697155,1.1107491761009973,1.0950273118169476,1.0985286728641563
 06/28  08:00:00,13.095,21.197890916263123,10.746572713132299,-5734.739324108674,0.0,0.0,3992461.6300969603,1307.8260544228367,293.1341562488222,0.0,0.0,0.059632934741299486,47.54012383791364,47.54012383791364,0.43333333333333335,1.1422180073605033,1.1106422885646894,1.097302932032801,1.1007769865929287
 06/28  09:00:00,15.020000000000003,21.180108198195107,8.852766863579847,-5095.041200862817,0.0,0.0,3373519.1293960167,1021.3191267622764,217.48779790945437,0.0,0.0,0.0829728199694196,127.51134976701071,127.51134976701071,0.3,1.2099395844631764,1.1630676496907026,1.1434375330436768,1.1470602760892528
 06/28  10:00:00,16.736666666666665,21.192130481446895,5.929432147662721,-6309.349134878803,0.0,0.0,2287175.6685600965,712.0356511603841,150.744526318692,0.0,0.0,0.05674235635859522,68.326149773233,68.326149773233,0.23333333333333334,1.2638393827583492,1.2043918044275486,1.1808601060035704,1.1847423313124328
 06/28  11:00:00,19.24666666666667,21.218117860369777,8.445270480714363,-6872.714029880345,0.0,0.0,2981957.44309294,942.644058090647,199.26549225614025,0.0,0.0,0.0618924715379301,66.9498884186577,66.9498884186577,0.26666666666666666,1.3447509732747711,1.2681707382835394,1.2373773810705357,1.2418338697553208
 06/28  12:00:00,21.42666666666667,21.190101876252253,5.73763521556488,-6281.735382893034,0.0,0.0,2114704.840987087,700.2784513378047,147.60315353228253,0.0,0.0,0.046820437228216306,18.589325199471954,18.589325199471954,0.2,1.4180255742055117,1.3268787077626645,1.2889353535849037,1.2940652710423075
 06/28  13:00:00,22.768333333333334,21.2035390382289,5.675235056562082,-6880.704355170015,0.0,0.0,2052045.3025913099,692.6752881195001,146.59331981429568,0.0,0.0,0.043592391166287076,2.9542935658002603,2.9542935658002603,0.2,1.4645074700887,1.3644417183368753,1.3218353779025351,1.3274829999804822
 06/28  14:00:00,24.178333333333338,21.191564567721038,0.0,-7660.637160053954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  15:00:00,25.310000000000006,21.379778679432786,5.476921021472811,-16003.753587890242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13333333333333333,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
