Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),LIVING:Zone Mean Air Temperature [C](Hourly),FAN:Fan Electricity Rate [W](Hourly),LIVING:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ATTIC:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),CRAWLSPACE:Zone Predicted Sensible Load to Heating Setpoint Heat Transfer Rate [W](Hourly),ZONEDIRECTAIR ADU:Zone Air Terminal Sensible Heating Energy [J](Hourly),DX_HEATING_COIL:Heating Coil Heating Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Defrost Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Crankcase Heater Electricity Rate [W](Hourly),DX_HEATING_COIL:Heating Coil Runtime Fraction [](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Heating Rate [W](Hourly),HEATING_RESISTANCE_BACKUP:Heating Coil Electricity Rate [W](Hourly),MS HEAT PUMP:Unitary System DX Coil Speed Level [](Hourly),HEATING CAPFT 1:Performance Curve Output Value [](Hourly),HEATING CAPFT 2:Performance Curve Output Value [](Hourly),HEATING CAPFT 3:Performance Curve Output Value [](Hourly),HEATING CAPFT 4:Performance Curve Output Value [](Hourly)
 06/28  16:00:00,26.168333333333337,21.411907840098966,17.09159515653433,-17941.0927965848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  17:00:00,27.26833333333333,21.410225062336547,18.2533109597595,-18103.731580979296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  18:00:00,27.79999999999999,21.39668979958113,30.790785763482724,-18500.448361635565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  19:00:00,27.490000000000002,21.40745540275348,32.6736625644694,-19477.18795222084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0333333333333334,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  20:00:00,27.20000000000001,21.413959935171196,39.30659156214488,-20324.735744550417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  21:00:00,26.373333333333335,21.401356012552196,40.87248057138022,-19556.120846013288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666666666666666,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  22:00:00,24.153333333333332,21.39493548180328,24.91441103058525,-18267.198969475634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8333333333333334,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  23:00:00,21.92166666666667,21.41375574176723,29.611512627740016,-19201.180475644735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/28  24:00:00,19.96333333333333,21.399807720944636,21.852292138207204,-18998.315848545983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  01:00:00,18.899999999999988,21.38919109654859,13.542362559941179,-18547.734233366617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4666666666666667,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  02:00:00,18.02166666666667,21.395809844439807,8.114307922588488,-18002.45493452688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  03:00:00,17.199999999999992,21.43605512499143,0.0,-18133.744437114852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  04:00:00,16.94166666666667,21.233930919462928,0.0,-9457.831964704126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841162324438903,1.3815889250702709,1.3357383322868044,1.3416279981359913
 06/29  05:00:00,16.958333333333332,21.20127640886407,2.7384605107364055,-7375.795104861597,0.0,0.0,909774.9210807511,274.2531282215951,58.941403010252756,0.0,0.0,0.016666666666666666,32.59389001727828,32.59389001727828,0.06666666666666667,1.332936213249098,1.2665176764768589,1.2341686303621877,1.2387267341122137
 06/29  06:00:00,16.94166666666667,21.18928498494795,2.8491901680847933,-6870.770816666723,0.0,0.0,1020358.9152556239,314.1929141088955,67.11671880306969,0.0,0.0,0.022394864159339858,31.667438022240706,31.667438022240706,0.1,1.2806163492785358,1.219304993522679,1.1925244225925373,1.1964886001438015
 06/29  07:00:00,16.390000000000004,21.189729658789286,5.780190690122642,-6227.856253848228,0.0,0.0,2121637.903144919,650.5754666603857,138.87541518742032,0.0,0.0,0.04902189046575622,70.54181323852858,70.54181323852858,0.2,1.2673604928647841,1.2097610317121772,1.1833077062966042,1.187181154635551
 06/29  08:00:00,18.115000000000002,21.19553079664396,5.74081532875246,-6501.0481965312965,0.0,0.0,2090471.065215123,663.7911905388629,140.04382514762608,0.0,0.0,0.04698494885792544,48.097244659389915,48.097244659389915,0.2,1.2991312446730123,1.2313794392631456,1.20546984302065,1.2096039110878996
 06/29  09:00:00,21.136666666666667,21.200198370009367,2.837515441075744,-7386.108945838568,0.0,0.0,1018264.3886332226,336.2298652515588,70.87656671937854,0.0,0.0,0.021790914471583923,9.461216713555997,9.461216713555997,0.1,1.3945587003803779,1.3081720997483415,1.2723931814571945,1.2772893833035173
 06/29  10:00:00,23.07833333333333,21.19802230411903,2.8043769946455304,-7301.5932145477855,0.0,0.0,986565.8108864499,333.66459071871526,70.10312029298076,0.0,0.0,0.020076617053003516,0.0,0.0,0.1,1.4576617505482112,1.3587673755214227,1.3170175828773878,1.322573574667156
 06/29  11:00:00,24.778333333333332,21.161440461380423,2.824055825654512,-5708.944038336041,0.0,0.0,1051427.9949669845,356.1810795750915,76.06488808104451,0.0,0.0,0.02109463005100027,0.0,0.0,0.1,1.5017001040360547,1.393951778765468,1.348306709425491,1.35443049452807
 06/29  12:00:00,26.736666666666668,21.128009387917803,0.0,-4911.069358453923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  13:00:00,28.626666666666665,21.099581274421816,0.0,-3678.118735157182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  14:00:00,30.58833333333333,21.378863024398196,11.498891490513893,-19048.949448007686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  15:00:00,32.26833333333333,21.402437389489027,18.78594768053795,-20474.659579672127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  16:00:00,33.93666666666666,21.40454168089285,33.32059096259836,-19282.45296818956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  17:00:00,34.690000000000005,21.402979454817356,34.146289808646834,-20123.799767794553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  18:00:00,35.019999999999996,21.408793036419706,41.412387222784304,-22690.57639503424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2833333333333334,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  19:00:00,34.72166666666667,21.411517633084067,57.87617896104341,-24113.794885250845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7333333333333334,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  20:00:00,34.15833333333333,21.42571482952777,81.03546350970055,-25272.708400577005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2666666666666666,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  21:00:00,33.26333333333334,21.42076895638492,71.79631558885879,-22860.669672974156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9666666666666666,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  22:00:00,31.06333333333334,21.407147996327897,59.962325699552636,-21595.78350018917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7333333333333334,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  23:00:00,28.553333333333338,21.41274043532656,44.117062953692354,-20488.226225505092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/29  24:00:00,26.063333333333333,21.405945928227528,33.23840419879836,-19579.91597811827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  01:00:00,24.12166666666667,21.405427595720294,31.074451295484334,-19153.223919202337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  02:00:00,22.73166666666667,21.39743408446033,23.962969457451113,-18153.07498070223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  03:00:00,21.94166666666667,21.404338763124702,23.254204954167562,-18769.118549881237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  04:00:00,21.131666666666668,21.40668529594516,16.890875025346233,-18342.4391670248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  05:00:00,20.29,21.408855485294307,11.198576030416863,-18572.66717175998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  06:00:00,20.310000000000002,21.412977721966374,11.090631509644679,-18200.731442593245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  07:00:00,20.600000000000012,21.39550157235196,0.0,-16398.56228534191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  08:00:00,20.29,21.476436543515735,0.0,-19818.311733136292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  09:00:00,19.69,21.41851992816735,0.0,-17295.28292388899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  10:00:00,19.399999999999988,21.268986627889372,0.0,-10912.63787668185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  11:00:00,20.27833333333333,21.135036104433137,0.0,-5189.64076289928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  12:00:00,22.236666666666665,21.21520633997976,0.0,-8643.24041015952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  13:00:00,24.488333333333333,21.395895081077857,5.53246029787371,-16708.634704833396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16666666666666666,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  14:00:00,26.736666666666668,21.408981746125903,11.16773882882106,-17520.17682642769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  15:00:00,27.490000000000002,21.387301993638278,16.906147718224144,-16923.170542906268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  16:00:00,28.078333333333333,21.399801930149877,17.279416740455257,-17587.076513650743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  17:00:00,28.899999999999984,21.40945175541485,30.481333198575,-19097.36050159302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9666666666666667,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  18:00:00,29.158333333333335,21.398912457272314,36.541630349873216,-19499.019394299456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  19:00:00,28.831666666666663,21.407275267134455,58.45230898946419,-20605.269490705217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  20:00:00,27.73166666666667,21.539023264116974,104.11035384231988,-28778.886835916834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  21:00:00,26.631666666666668,24.300347255391703,164.3076306441844,-274616.9328545529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  22:00:00,25.221666666666668,21.49174684899462,91.96741294870714,-28963.368152367028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.433333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  23:00:00,23.831666666666663,21.40893340574202,68.13345754642408,-21115.38963485806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
 06/30  24:00:00,22.163333333333334,21.399120978882493,58.88437609177954,-20326.85175459639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6333333333333333,1.554534261766179,1.4389538535769972,1.385940121888347,1.392815651545393
