 -EnergyPlus Weather Converter V8.1.0.005
 -Input File Type=EPW, with FileName=C:\Users\logan\OneDrive\Desktop\FolderFolder\AMY sprucing\purgatory\prepping\USA_OR_Roseburg-Rgnl-AP-Carl-Meml-Field.726904_AMY_2023.epw
 -Out of Range Data items will NOT be corrected.

 - Start Date/End Date for Weather Source
 Start Date=Jan  1; End Date=Dec 31

 - Actual Data Years for Monthly Data**
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	         	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	
 - ** Not all weather data sources represent contiguous years.
 - ** Monthly data values may come from different years.

 - Days per Month for Monthly Data**
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	           	 31	 28	 31	 30	 31	 30	 31	 31	 30	 31	 30	 31	
 - ** Number of days per month seems okay.

 - Data Sources should be checked for relevancy to these statistics.

 Average Delta DB Change=  0.94°C ; Std Dev=  0.85°C
 Average Delta DP Change=  0.48°C ; Std Dev=  0.59°C
 Average Delta Relative Humidity Change=  4.33% ; Std Dev=  4.38%
 Average Delta Wind Speed Change=  0.82m/s ; Std Dev=  0.95m/s
 Hourly Dry Bulb temperature change trigger = minimum of  13.24°C  and  10.°C
     13.24°C = calculated trigger based on mean change in dry-bulb temperature and standard deviation shown above
     10.°C = trigger set by user

 -Output File Type=epw, with FileName=C:\Users\logan\OneDrive\Desktop\FolderFolder\AMY sprucing\purgatory\converted_with_naming\USA_OR_Roseburg-Rgnl-AP-Carl-Meml-Field.726904_AMY_2023EPW.epw


 Statistics for USA_OR_Roseburg-Rgnl-AP-Carl-Meml-Field.726904_AMY_2023EPW
 Location -- Roseburg Rgnl AP-Carl Meml Field OR USA  
      {N 43° 13'} {W 123° 20'} {GMT -8.0 Hours}
 Elevation --   160m above sea level
 Standard Pressure at Elevation --  99418Pa
 Data Source -- customized weather file

 -WMO Station 726904

 - Displaying Design Conditions from "Climate Design Data 2013 ASHRAE Handbook"
 - ASHRAE design conditions are carefully generated from a period of record 
 - (typically 30 years) to be representative of that location and to be suitable
 - for use in heating/cooling load calculations.

    	Design Stat	ColdestMonth	DB996	DB990	DP996	HR_DP996	DB_DP996	DP990	HR_DP990	DB_DP990	WS004c	DB_WS004c	WS010c	DB_WS010c	WS_DB996	WD_DB996	
    	Units	{}	{°C}	{°C}	{°C}	{}	{°C}	{°C}	{}	{°C}	{m/s}	{°C}	{m/s}	{°C}	{m/s}	{deg}	
    	Heating	12	-2.4	-1.1	-6.3	2.2	0.5	-2.6	3.1	3.9	7.3	9	5.8	10	0.5	0

    	Design Stat	HottestMonth	DBR	DB004	WB_DB004	DB010	WB_DB010	DB020	WB_DB020	WB004	DB_WB004	WB010	DB_WB010	WB020	DB_WB020	WS_DB004	WD_DB004	DP004	HR_DP004	DB_DP004	DP010	HR_DP010	DB_DP010	DP020	HR_DP020	DB_DP020	EN004	DB_EN004	EN010	DB_EN010	EN020	DB_EN020	#Hrs_8-4_&_DB-12.8/20.6	
    	Units	{}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{m/s}	{deg}	{°C}	{}	{°C}	{°C}	{}	{°C}	{°C}	{}	{°C}	{kJ/kg}	{°C}	{kJ/kg}	{°C}	{kJ/kg}	{°C}	{}	
    	Cooling	7	15.1	34	19.8	32.5	19.3	30.8	18.8	21.1	32.2	20.1	30.5	19.1	28.7	4	10	17.1	12.5	24.8	16.2	11.7	23.6	15.1	10.9	23	61.6	32	57.7	30.6	54.6	28.7	1009

    	Design Stat	WS010	WS025	WS050	WBmax	DBmin_mean	DBmax_mean	DBmin_stddev	DBmax_stddev	DBmin05years	DBmax05years	DBmin10years	DBmax10years	DBmin20years	DBmax20years	DBmin50years	DBmax50years
    	Units	{m/s}	{m/s}	{m/s}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}
    	Extremes	6.3	5.4	4.8	25.3	-5.6	39.1	4.3	2	-8.7	40.5	-11.2	41.7	-13.6	42.8	-16.7	44.2

 - Displaying Monthly Design Conditions "Climate Design Data 2013 ASHRAE Handbook"
 - Monthly Optical Sky Depth Beam (taub) and Diffuse (taud)
 	                        	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	             taub (beam)	0.345	0.325	0.334	0.327	0.322	0.313	0.320	0.324	0.344	0.331	0.334	0.322	
 	          taud (diffuse)	2.613	2.658	2.592	2.545	2.530	2.528	2.533	2.581	2.545	2.628	2.645	2.654	

 	                    taub	= Clear Sky Optical Depth for Beam Irradiance
 	                    taud	= Clear Sky Optical Depth for Diffuse Irradiance

 - Monthly Solar Irradiance Wh/m² (noon on 21st of month)
 	               ib (beam)	  795	  884	  914	  941	  949	  955	  944	  932	  888	  862	  803	  792	
 	            id (diffuse)	   66	   73	   86	   97	  101	  102	  101	   93	   89	   73	   63	   58	

 	                      ib	= Clear Sky Noon Beam Normal Irradiance on 21st Day
 	                      id	= Clear Sky Noon Diffuse Horizontal Irradiance on 21st Day

 - Monthly Drybulb and Mean Coincident Wetbulb Temperatures °C
 	                        	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	            Drybulb 0.4%	 16.2	 17.5	 22.6	 28.7	 32.6	 32.9	   38	   37	 34.2	 26.2	 21.3	 16.3	
 	 Coincident Wetbulb 0.4%	 11.6	 11.1	   14	 16.3	 18.9	 19.4	 21.7	 20.6	 18.4	 15.6	   16	 11.7	
 	            Drybulb 2.0%	   13	 15.2	 20.2	   24	 27.9	   29	 34.1	 33.8	 32.1	 22.8	 17.6	 13.9	
 	 Coincident Wetbulb 2.0%	 10.1	   10	 12.5	 14.3	 17.1	 17.8	 20.1	   20	 17.9	 14.5	 13.5	 11.2	
 	            Drybulb 5.0%	 12.4	   13	 17.5	 21.1	 24.1	 27.2	 32.4	 32.3	 28.8	 20.9	 15.2	 12.4	
 	 Coincident Wetbulb 5.0%	  9.8	  8.9	 11.5	 13.4	 15.2	   17	 19.5	 19.4	 17.4	   14	 12.3	 10.6	
 	            Drybulb 10.%	 11.2	 12.1	 14.1	 17.7	 22.1	 24.8	   30	 29.2	 26.4	 17.8	 12.9	 11.1	
 	 Coincident Wetbulb 10.%	  9.1	  8.6	  9.8	 11.6	 14.3	 15.9	 18.8	 18.8	 16.2	   13	 10.9	  9.6	

 	            Drybulb 0.4%	= 0.4% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 0.4%	= 0.4% Monthly Mean Coincident Wetbulb Temperature
 	            Drybulb 2.0%	= 2.0% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 2.0%	= 2.0% Monthly Mean Coincident Wetbulb Temperature
 	            Drybulb 5.0%	= 5.0% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 5.0%	= 5.0% Monthly Mean Coincident Wetbulb Temperature
 	            Drybulb 10.%	= 10.% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 10.%	= 10.% Monthly Mean Coincident Wetbulb Temperature

 - Monthly Drybulb and Wetbulb Daily Ranges delta°C
 	                        	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	                 Drybulb	  6.5	  8.4	  9.9	 11.3	 11.3	 11.9	 15.1	 15.3	 14.6	 10.5	  6.4	  5.8	
 	   Drybulb range - DB 5%	  8.4	 10.9	 15.3	 18.1	 17.8	 16.6	 18.7	 19.3	 19.9	 15.6	  8.7	  7.7	
 	   Wetbulb range - DB 5%	  5.2	  6.5	  8.1	    9	    8	  7.2	  7.2	  7.5	  8.3	  7.9	  5.2	    5	

 	                 Drybulb	= Mean Daily Dry Bulb Temperature Range
 	   Drybulb range - DB 5%	= Mean Daily Dry Bulb Temperature Range Coincident with 5% Design Dry Bulb Temperature
 	   Wetbulb range - DB 5%	= Mean Daily Wet Bulb Temperature Range Coincident with 5% Design Dry Bulb Temperature

 - Displaying Heating/Cooling Degree Days/Hours from "Climate Design Data 2013 ASHRAE Handbook"
 - Monthly Standard Heating/Cooling Degree Days/Hours
 	                    	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	       HDD base 10°C	  118	   79	   57	   27	    3	    0	    0	    0	    0	    9	   62	  144	
 	     HDD base 18.3°C	  372	  309	  288	  222	  131	   51	    5	    4	   34	  174	  291	  396	

 	       CDD base 10°C	    4	    4	   27	   57	  142	  224	  367	  358	  255	   94	   22	    7	
 	     CDD base 18.3°C	    0	    0	    0	    1	   11	   25	  113	  104	   39	    1	    0	    0	

 	     CDH base 23.3°C	    0	    0	    1	   54	  190	  322	 1297	 1186	  543	   22	    0	    0	
 	     CDH base 26.7°C	    0	    0	    0	   14	   75	   99	  594	  536	  208	    1	    0	    0	

    - 1561 annual (standard) cooling degree-days (10°C baseline)
    -  501 annual (standard) heating degree-days (10°C baseline)

    -  294 annual (standard) cooling degree-days (18.3°C baseline)
    - 2276 annual (standard) heating degree-days (18.3°C baseline)

 - Monthly Statistics for Dry Bulb temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum 	 18.9	 16.1	 17.2	 33.9	 34.4	 34.4	 37.8	 41.7	 36.1	 30.0	 20.0	 19.4	
 	 Day:Hour	12:15	 9:17	18:16	28:16	14:16	30:17	15:17	14:16	15:17	 6:17	 2:13	 5:14	

 	Minimum 	 -6.7	 -4.4	 -0.6	  0.6	  3.9	  7.2	 11.7	 11.1	  7.2	 -0.6	 -1.7	  1.7	
 	 Day:Hour	30:08	25:07	16:05	 3:05	 7:05	 2:06	 7:06	23:07	21:07	29:05	25:24	17:09	

 	Daily Avg	5.8  	4.7  	6.0  	10.5 	16.6 	19.2 	22.8 	23.5 	18.4 	13.3 	8.6  	8.7  	

   - Maximum Dry Bulb temperature of  41.7°C on Aug 14
   - Minimum Dry Bulb temperature of  -6.7°C on Jan 30

 - Monthly Statistics for Extreme Dry Bulb temperatures °C
 	  #Days  	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Max >= 32	     	     	     	    1	    3	    4	   15	   16	    3	     	     	     	
 	Max <=  0	     	     	     	     	     	     	     	     	     	     	     	     	
 	Min <=  0	    6	   13	    5	     	     	     	     	     	     	    1	    6	     	
 	Min <=-18	     	     	     	     	     	     	     	     	     	     	     	     	

 - Monthly Statistics for Dew Point temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum 	9.4  	7.8  	8.9  	12.8 	15.6 	13.3 	13.9 	16.1 	17.2 	16.7 	16.1 	12.8 	
 	 Day:Hour	13:17	 7:19	19:19	28:18	13:13	12:13	20:19	17:12	 1:23	16:15	 3:18	 3:13	

 	Minimum 	-13.3	-8.3 	-4.4 	-2.8 	-1.7 	0.0  	-3.3 	1.1  	1.1  	-1.1 	-2.8 	0.6  	
 	 Day:Hour	29:18	24:08	 4:07	13:19	28:20	 5:16	 3:19	18:19	19:19	29:03	25:23	23:11	

 	Daily Avg	2.0  	0.6  	1.5  	4.9  	8.0  	7.7  	9.6  	11.2 	9.7  	9.8  	6.6  	6.7  	

   - Maximum Dew Point temperature of  17.2°C on Sep  1
   - Minimum Dew Point temperature of -13.3°C on Jan 29

 - Average Hourly Statistics for Dry Bulb temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  4.7	  2.9	  4.2	  8.3	 13.5	 15.8	 19.1	 20.4	 15.6	 11.3	  7.5	  7.9	
 	 1:01- 2:00	  4.6	  2.7	  3.8	  7.8	 12.7	 14.8	 17.9	 19.5	 15.1	 11.0	  7.4	  7.6	
 	 2:01- 3:00	  4.6	  2.4	  3.6	  7.5	 12.1	 14.0	 17.0	 18.5	 14.3	 10.7	  7.2	  7.5	
 	 3:01- 4:00	  4.4	  2.3	  3.4	  7.2	 11.5	 13.2	 16.1	 17.8	 13.6	 10.4	  7.0	  7.4	
 	 4:01- 5:00	  4.1	  2.2	  3.2	  6.8	 11.0	 12.6	 15.3	 17.2	 13.1	 10.3	  6.9	  7.3	
 	 5:01- 6:00	  3.9	  2.0	  3.1	  6.6	 10.6	 12.2	 14.8	 16.6	 12.7	 10.2	  6.9	  7.3	
 	 6:01- 7:00	  3.8	  1.8	  3.1	  6.6	 10.9	 12.8	 15.2	 16.3	 12.4	 10.1	  6.9	  7.2	
 	 7:01- 8:00	  3.8	  1.5	  3.0	  7.3	 12.0	 14.1	 16.7	 17.4	 13.0	 10.1	  6.9	  7.2	
 	 8:01- 9:00	  3.9	  2.0	  3.5	  8.3	 13.4	 15.5	 18.5	 19.2	 14.2	 10.6	  7.1	  7.4	
 	 9:01-10:00	  4.4	  2.7	  4.4	  9.7	 15.0	 16.9	 20.5	 21.0	 16.3	 11.3	  7.7	  7.8	
 	10:01-11:00	  5.3	  3.8	  5.8	 10.9	 16.7	 18.7	 22.4	 22.9	 18.2	 12.5	  8.3	  8.4	
 	11:01-12:00	  6.0	  5.0	  7.3	 11.9	 18.3	 20.6	 24.7	 24.9	 20.3	 14.1	  9.2	  9.2	
 	12:01-13:00	  7.0	  6.6	  8.4	 13.0	 19.9	 22.5	 26.9	 26.9	 21.9	 15.5	 10.2	 10.0	
 	13:01-14:00	  7.9	  7.8	  9.3	 14.1	 21.3	 24.2	 28.8	 28.8	 23.4	 16.9	 11.0	 10.7	
 	14:01-15:00	  8.5	  8.9	  9.8	 14.7	 22.4	 25.5	 30.2	 30.1	 24.5	 18.0	 11.8	 11.3	
 	15:01-16:00	  8.9	  9.3	  9.9	 15.1	 22.9	 26.5	 31.3	 31.1	 25.3	 18.6	 11.8	 11.2	
 	16:01-17:00	  8.9	  9.4	  9.8	 15.0	 23.1	 26.8	 31.5	 31.6	 25.3	 18.6	 11.7	 11.1	
 	17:01-18:00	  8.4	  9.0	  9.5	 14.6	 22.6	 26.7	 31.0	 31.3	 24.9	 17.5	 10.6	 10.3	
 	18:01-19:00	  7.6	  7.8	  8.8	 13.7	 21.9	 25.3	 29.7	 30.0	 23.1	 15.7	  9.7	  9.7	
 	19:01-20:00	  6.8	  6.4	  7.6	 12.5	 20.1	 23.8	 27.8	 28.1	 21.4	 14.5	  9.0	  9.0	
 	20:01-21:00	  6.3	  5.3	  6.8	 11.5	 18.5	 21.7	 25.5	 26.1	 19.9	 13.5	  8.5	  8.8	
 	21:01-22:00	  5.7	  4.5	  6.2	 10.5	 16.9	 20.1	 23.8	 24.5	 18.5	 12.8	  8.1	  8.5	
 	22:01-23:00	  5.2	  3.7	  5.3	  9.7	 15.5	 18.6	 21.9	 22.8	 17.4	 12.2	  7.8	  8.3	
 	23:01-24:00	  4.6	  3.3	  4.9	  9.1	 14.4	 17.3	 20.4	 21.5	 16.3	 11.8	  7.7	  8.1	
 	 Max Hour  	  16 	  17 	  16 	  16 	  17 	  17 	  17 	  17 	  17 	  16 	  16 	  15 	
 	 Min Hour  	   8 	   8 	   8 	   6 	   6 	   6 	   6 	   7 	   7 	   7 	   6 	   7 	

 - Average Hourly Statistics for Dew Point temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  2.1	  0.1	  1.3	  4.8	  7.8	  7.4	  9.6	 11.3	  9.9	  9.7	  6.5	  6.5	
 	 1:01- 2:00	  2.1	 -0.1	  1.3	  4.8	  7.8	  7.5	  9.7	 11.1	  9.8	  9.5	  6.3	  6.5	
 	 2:01- 3:00	  1.8	 -0.2	  1.2	  4.7	  7.6	  7.4	  9.5	 11.0	  9.7	  9.4	  6.2	  6.4	
 	 3:01- 4:00	  1.8	 -0.4	  1.0	  4.6	  7.4	  7.3	  9.5	 11.0	  9.6	  9.3	  6.0	  6.4	
 	 4:01- 5:00	  1.7	 -0.4	  0.8	  4.5	  7.3	  7.3	  9.3	 10.9	  9.6	  9.2	  5.9	  6.2	
 	 5:01- 6:00	  1.7	 -0.4	  0.7	  4.5	  7.2	  7.4	  9.4	 10.9	  9.5	  9.2	  6.0	  6.2	
 	 6:01- 7:00	  1.7	 -0.4	  0.7	  4.5	  7.5	  7.6	  9.5	 10.9	  9.4	  9.1	  5.9	  6.0	
 	 7:01- 8:00	  1.7	 -0.3	  1.0	  4.8	  7.8	  7.7	  9.8	 11.2	  9.8	  9.2	  5.9	  6.2	
 	 8:01- 9:00	  1.7	 -0.2	  1.2	  5.1	  8.0	  7.7	 10.2	 11.5	 10.2	  9.3	  6.0	  6.1	
 	 9:01-10:00	  1.7	  0.2	  1.6	  5.1	  8.1	  8.0	 10.3	 11.7	 10.3	  9.7	  6.0	  6.2	
 	10:01-11:00	  1.9	  0.6	  2.0	  5.4	  8.4	  8.2	 10.4	 11.9	 10.4	  9.7	  6.4	  6.5	
 	11:01-12:00	  1.9	  0.9	  1.9	  5.6	  8.7	  8.6	 10.4	 12.0	 10.2	 10.0	  6.5	  6.8	
 	12:01-13:00	  2.2	  1.3	  1.8	  5.6	  8.8	  8.6	 10.5	 11.9	 10.2	 10.2	  6.7	  7.0	
 	13:01-14:00	  2.2	  1.5	  1.7	  5.4	  8.4	  8.4	  9.9	 11.3	  9.8	 10.3	  7.1	  7.3	
 	14:01-15:00	  2.3	  1.4	  1.5	  5.1	  8.4	  7.9	  9.5	 11.2	  9.3	 10.1	  7.3	  7.3	
 	15:01-16:00	  2.2	  1.5	  1.6	  4.8	  8.2	  7.7	  9.1	 10.9	  9.2	 10.2	  7.4	  7.5	
 	16:01-17:00	  2.3	  1.5	  1.7	  4.9	  8.2	  7.6	  9.2	 10.7	  9.1	 10.4	  7.7	  7.4	
 	17:01-18:00	  2.2	  1.5	  1.4	  4.6	  7.8	  7.5	  9.3	 10.5	  9.1	 10.3	  7.8	  7.4	
 	18:01-19:00	  2.3	  1.6	  1.7	  4.6	  7.9	  7.9	  9.6	 10.4	  9.4	 10.6	  7.5	  7.1	
 	19:01-20:00	  2.3	  1.4	  2.1	  4.6	  8.1	  7.6	  9.1	 10.9	  9.3	 10.5	  7.2	  6.8	
 	20:01-21:00	  2.1	  1.2	  2.1	  4.7	  8.2	  7.7	  9.1	 11.1	  9.5	 10.3	  6.7	  6.6	
 	21:01-22:00	  2.0	  0.8	  1.8	  4.7	  8.1	  7.4	  9.4	 11.2	  9.7	 10.2	  6.6	  6.5	
 	22:01-23:00	  1.9	  0.8	  1.8	  4.9	  8.1	  7.3	  9.5	 11.3	  9.8	 10.0	  6.5	  6.5	
 	23:01-24:00	  1.9	  0.4	  1.6	  5.0	  8.1	  7.6	  9.6	 11.3	  9.8	  9.8	  6.3	  6.6	
 	 Max Hour  	  17 	  19 	  21 	  13 	  13 	  13 	  13 	  12 	  11 	  19 	  18 	  16 	
 	 Min Hour  	   9 	   7 	   7 	   7 	   6 	   5 	  21 	  19 	  18 	   7 	   7 	   7 	

 - Monthly Statistics for Relative Humidity %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum  	100  	100  	100  	100  	100  	94   	100  	100  	100  	100  	100  	100  	
 	 Day:Hour 	 1:01	 1:21	 1:01	27:23	 1:21	17:06	 1:01	23:06	 2:20	 1:24	 1:24	12:02	

 	Minimum  	41   	42   	21   	16   	23   	25   	23   	16   	20   	29   	32   	39   	
 	 Day:Hour 	30:16	19:15	15:16	23:14	14:16	11:15	25:17	27:16	 6:16	 5:17	 6:13	20:11	

 	Daily Avg	83   	86   	76   	68   	65   	64   	62   	62   	73   	81   	81   	81   	

 - Average Hourly Relative Humidity %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   89	   91	   88	   80	   79	   78	   76	   76	   85	   92	   89	   85	
 	 1:01- 2:00	   89	   92	   90	   81	   82	   80	   78	   78	   87	   92	   88	   86	
 	 2:01- 3:00	   90	   93	   92	   83	   83	   82	   80	   80	   89	   94	   88	   86	
 	 3:01- 4:00	   89	   93	   92	   84	   83	   84	   83	   83	   90	   94	   89	   86	
 	 4:01- 5:00	   89	   93	   94	   86	   85	   84	   85	   84	   91	   93	   88	   87	
 	 5:01- 6:00	   89	   94	   94	   86	   84	   83	   84	   85	   92	   93	   89	   86	
 	 6:01- 7:00	   90	   94	   95	   84	   79	   79	   78	   83	   91	   93	   88	   86	
 	 7:01- 8:00	   89	   93	   92	   78	   72	   74	   72	   76	   89	   91	   87	   85	
 	 8:01- 9:00	   88	   92	   88	   73	   67	   67	   67	   70	   83	   88	   86	   86	
 	 9:01-10:00	   86	   90	   82	   68	   60	   62	   62	   62	   77	   82	   83	   83	
 	10:01-11:00	   81	   86	   74	   63	   55	   56	   57	   54	   67	   74	   77	   79	
 	11:01-12:00	   78	   80	   66	   57	   52	   52	   51	   49	   60	   67	   72	   76	
 	12:01-13:00	   71	   78	   59	   54	   48	   49	   46	   44	   53	   62	   67	   73	
 	13:01-14:00	   69	   76	   55	   49	   46	   45	   43	   39	   50	   59	   67	   70	
 	14:01-15:00	   69	   73	   53	   45	   47	   44	   40	   37	   49	   59	   66	   69	
 	15:01-16:00	   69	   73	   50	   46	   47	   45	   40	   37	   49	   58	   69	   71	
 	16:01-17:00	   73	   74	   52	   49	   49	   47	   40	   39	   52	   61	   73	   74	
 	17:01-18:00	   76	   79	   56	   51	   52	   49	   43	   42	   55	   70	   78	   78	
 	18:01-19:00	   80	   83	   65	   56	   54	   53	   46	   49	   61	   76	   82	   80	
 	19:01-20:00	   82	   86	   71	   61	   61	   58	   51	   55	   67	   83	   83	   82	
 	20:01-21:00	   85	   87	   76	   67	   66	   62	   56	   60	   72	   86	   85	   83	
 	21:01-22:00	   87	   89	   81	   71	   70	   66	   63	   64	   77	   89	   86	   84	
 	22:01-23:00	   88	   90	   84	   75	   74	   70	   67	   69	   79	   90	   87	   84	
 	23:01-24:00	   88	   90	   87	   78	   77	   75	   71	   73	   83	   91	   88	   84	
 	 Max Hour  	   3 	   7 	   7 	   6 	   5 	   4 	   5 	   6 	   6 	   3 	   4 	   5 	
 	 Min Hour  	  15 	  15 	  16 	  15 	  14 	  15 	  16 	  16 	  15 	  16 	  15 	  15 	

 - Monthly Indicators for Precipitation/Moisture (kPa)
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	         	  0.7	  0.7	  0.7	  0.9	  1.1	  1.1	  1.2	  1.3	  1.2	  1.3	  1.1	  1.0	

 - Monthly Statistics for Wind Chill/Heat Index temperatures °C **
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Minimum WC	  -10	  -12	   -4	   -1	    5	    8	     	     	    8	    0	   -4	   -2	
 	 Day:Hour	29:08	24:05	10:09	 3:08	 9:06	20:04	     	     	28:06	27:05	25:04	23:08	

 	Average WC	    4	    2	    4	    5	    8	    9	     	     	    9	    6	    5	    6	
 	Avg Del WC	    1	    2	    1	    1	    0	   -1	     	     	    0	    0	    1	    0	
 	 # Hours WC	  237	  262	  324	  173	   18	    2	     	     	    2	   43	  151	  146	

 	Maximum HI	     	     	     	   33	   39	   40	   46	   61	   42	   33	     	     	
 	 Day:Hour	     	     	     	27:17	13:17	 6:17	 4:19	15:19	15:19	 8:16	     	     	

 	Average HI	     	     	     	   30	   32	   31	   32	   37	   32	   30	     	     	
 	Avg Del HI	     	     	     	    2	    2	    2	    2	    5	    2	    1	     	     	
 	 # Hours HI	     	     	     	   10	   46	   52	  136	  127	   50	    9	     	     	

   - **WindChill/HeatIndex Temps -- statistics...only those different from Air Temps

 - Monthly Wind Direction % {N=0 or 360,E=90,S=180,W=270}
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	North    	   61	   67	   53	   61	   71	   69	   70	   75	   74	   78	   77	   70	
 	NorthEast	    2	    2	    1	    2	    6	    7	   10	    6	    4	    2	    3	    2	
 	East     	    1	    1	    2	    1	    1	    1	    1	    1	    2	    1	    2	    1	
 	SouthEast	    6	    4	    4	    5	    2	    1	    2	    2	    2	    3	    4	    6	
 	South    	   23	   15	   24	   15	    4	    4	    2	    3	    8	    8	   10	   13	
 	SouthWest	    4	    4	    8	    5	    2	    1	    2	    2	    1	    4	    2	    5	
 	West     	    3	    3	    4	    5	    3	    2	    1	    1	    1	    1	    0	    1	
 	NorthWest	    1	    3	    3	    6	   11	   14	   13	   10	    8	    4	    2	    2	

 - Monthly Statistics for Wind Speed m/s
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum 	9.8  	6.7  	6.7  	6.2  	7.7  	8.8  	8.8  	7.7  	7.2  	6.2  	6.7  	6.2  	
 	 Day:Hour 	 4:19	 3:13	21:18	 1:13	13:17	15:18	 1:16	 4:19	21:16	 4:16	22:22	27:13	

 	Minimum 	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	
 	 Day:Hour 	 1:01	 1:01	 1:02	 1:04	 1:01	 1:01	 1:02	 1:01	 1:01	 1:01	 1:01	 1:14	

 	Daily Avg	1.4  	1.3  	1.5  	1.5  	2.1  	2.5  	2.3  	1.8  	1.4  	0.8  	0.9  	0.8  	

   - Maximum Wind Speed of   9.8 m/s on Jan  4
   - Minimum Wind Speed of   0.0 m/s on Jan  1

 - Average Hourly Statistics for Wind Speed m/s
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  0.9	  1.0	  0.6	  0.3	  1.2	  1.2	  1.2	  0.5	  0.4	  0.2	  0.6	  0.5	
 	 1:01- 2:00	  0.7	  1.1	  0.8	  0.5	  0.9	  1.4	  0.9	  0.5	  0.6	  0.4	  0.7	  0.5	
 	 2:01- 3:00	  1.4	  0.9	  0.7	  0.4	  1.1	  1.1	  0.8	  0.4	  0.3	  0.3	  0.8	  0.6	
 	 3:01- 4:00	  1.0	  0.9	  1.0	  0.3	  1.1	  0.8	  0.7	  0.5	  0.3	  0.3	  0.8	  0.6	
 	 4:01- 5:00	  1.0	  0.9	  1.0	  0.5	  0.8	  1.1	  0.6	  0.3	  0.4	  0.4	  0.6	  0.9	
 	 5:01- 6:00	  0.9	  1.2	  1.0	  0.4	  0.6	  0.9	  0.4	  0.4	  0.3	  0.4	  0.7	  0.6	
 	 6:01- 7:00	  1.1	  1.1	  1.0	  0.4	  0.6	  1.2	  0.8	  0.3	  0.1	  0.5	  0.8	  1.0	
 	 7:01- 8:00	  1.4	  0.9	  0.9	  0.7	  1.0	  1.6	  1.4	  0.4	  0.2	  0.3	  0.8	  0.8	
 	 8:01- 9:00	  1.6	  1.3	  1.3	  0.9	  1.3	  1.6	  1.3	  1.0	  0.5	  0.6	  1.0	  0.7	
 	 9:01-10:00	  1.6	  1.4	  1.1	  1.4	  1.5	  1.8	  1.7	  1.3	  1.1	  0.8	  1.2	  0.9	
 	10:01-11:00	  1.8	  1.4	  1.3	  1.6	  1.9	  2.1	  1.8	  1.7	  1.2	  0.7	  0.7	  0.9	
 	11:01-12:00	  2.0	  1.4	  1.6	  2.1	  2.0	  2.2	  2.0	  1.8	  1.9	  1.3	  1.0	  0.7	
 	12:01-13:00	  1.8	  1.5	  2.4	  2.3	  2.6	  3.1	  2.9	  2.2	  1.9	  1.2	  1.0	  0.7	
 	13:01-14:00	  2.1	  1.5	  2.6	  2.8	  3.3	  3.6	  3.5	  2.5	  1.9	  1.5	  1.3	  1.2	
 	14:01-15:00	  2.1	  2.1	  2.7	  2.8	  3.3	  4.3	  3.8	  3.1	  2.8	  1.7	  1.1	  1.3	
 	15:01-16:00	  2.3	  2.4	  2.9	  3.1	  3.6	  4.1	  4.4	  3.8	  3.6	  1.8	  1.6	  1.4	
 	16:01-17:00	  2.4	  2.1	  2.5	  3.2	  3.9	  4.4	  4.7	  4.1	  3.3	  1.8	  1.2	  1.5	
 	17:01-18:00	  2.0	  2.1	  2.6	  3.1	  4.1	  5.0	  4.7	  4.4	  3.7	  1.7	  0.9	  1.1	
 	18:01-19:00	  1.5	  1.5	  1.8	  2.7	  4.1	  4.5	  4.9	  4.3	  3.4	  1.0	  0.7	  0.7	
 	19:01-20:00	  0.9	  1.2	  1.7	  1.9	  3.4	  3.9	  4.0	  3.5	  2.7	  0.5	  0.8	  0.7	
 	20:01-21:00	  1.3	  0.9	  1.1	  1.8	  2.6	  3.3	  3.3	  2.7	  1.6	  0.5	  0.7	  0.6	
 	21:01-22:00	  1.1	  0.6	  1.0	  1.1	  2.0	  2.4	  2.8	  1.9	  1.2	  0.3	  0.9	  0.9	
 	22:01-23:00	  0.9	  0.5	  0.9	  0.8	  1.4	  2.0	  2.0	  1.4	  0.9	  0.3	  0.9	  0.3	
 	23:01-24:00	  0.7	  0.6	  1.1	  0.6	  1.1	  1.5	  1.2	  1.1	  0.3	  0.4	  0.9	  0.4	
 	 Max Hour  	  17 	  16 	  16 	  17 	  19 	  18 	  19 	  18 	  18 	  16 	  16 	  17 	
 	 Min Hour  	   2 	  23 	   1 	   4 	   6 	   4 	   6 	   7 	   7 	   1 	   1 	  23 	

 - Average Hourly Statistics for Wind Direction ° {N=0 or 360,E=90,S=180,W=270}
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   47	   80	   61	   28	   96	   99	  137	   67	   61	   28	   44	   57	
 	 1:01- 2:00	   39	   94	   71	   40	  101	  119	   60	   47	   52	   27	   65	   39	
 	 2:01- 3:00	   55	   59	   62	   46	   70	  111	   38	   47	   43	   27	   64	   58	
 	 3:01- 4:00	   73	   54	   84	   34	   91	   66	   40	   58	   33	   25	   76	   62	
 	 4:01- 5:00	   61	   78	   69	   41	   65	   70	   19	   35	   26	   27	   42	   67	
 	 5:01- 6:00	   44	   82	   80	   30	   29	   74	   35	   15	   33	   50	   37	   49	
 	 6:01- 7:00	   66	  116	   93	   26	   34	   66	   45	    6	    6	   36	   82	   88	
 	 7:01- 8:00	   88	   77	   59	   51	   56	   65	   31	   20	   16	   18	   43	   83	
 	 8:01- 9:00	   94	   78	   84	   76	   44	   12	   58	   50	   32	   58	   74	   56	
 	 9:01-10:00	   74	   97	   80	   91	   57	   58	   70	   84	   86	   67	  125	   79	
 	10:01-11:00	   90	   84	  101	  104	   93	   71	   75	  121	   74	   39	   59	   72	
 	11:01-12:00	  111	   59	  111	  139	   97	   77	   58	  104	   82	   99	   52	   68	
 	12:01-13:00	  104	   76	  149	  128	  138	  152	   52	  104	   96	   77	   77	   54	
 	13:01-14:00	  117	  102	  144	  154	  123	  178	   82	  117	  103	  106	   84	   85	
 	14:01-15:00	  101	  123	  157	  178	  146	  192	  141	  134	  131	  139	   86	  116	
 	15:01-16:00	  117	  166	  176	  209	  193	  181	  166	  128	  137	  151	   87	  119	
 	16:01-17:00	  123	  150	  199	  176	  206	  253	  199	  214	  236	  180	  123	  142	
 	17:01-18:00	  143	  175	  180	  211	  213	  228	  261	  212	  246	  168	   93	  110	
 	18:01-19:00	   71	  109	  173	  172	  252	  295	  291	  219	  288	   75	   43	   73	
 	19:01-20:00	   34	  120	  104	  176	  312	  329	  325	  270	  182	   67	   67	   42	
 	20:01-21:00	   75	   69	   72	  164	  212	  302	  307	  195	  143	   51	   71	   38	
 	21:01-22:00	   70	   68	   78	   84	  132	  221	  254	  207	   88	   30	   92	   81	
 	22:01-23:00	   61	   38	   77	   66	  142	  124	  169	  126	   79	   25	   54	   44	
 	23:01-24:00	   74	   50	   83	   71	   76	  125	  127	   95	   23	   26	   56	   48	
 	 Max Hour  	  18 	  18 	  17 	  18 	  20 	  20 	  20 	  20 	  19 	  17 	  10 	  17 	
 	 Min Hour  	  20 	  23 	   8 	   7 	   6 	   9 	   5 	   7 	   7 	   8 	   6 	  21 	

 - Monthly Statistics for Liquid Precipitation mm
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	  Total   	109  	107  	40   	24   	0    	7    	0    	5    	23   	72   	157  	35   	
 	Max Hourly	6    	3    	3    	2    	0    	2    	0    	1    	3    	5    	4    	3    	

 - Monthly Statistics for Albedo
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Average 	0.180	0.160	0.130	0.130	0.130	0.130	0.140	0.140	0.160	0.170	0.170	0.200	

 - Monthly Statistics for Solar Radiation  (Direct Normal, Diffuse, Global Horizontal) Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Direct Avg 	1650 	3122 	2119 	3182 	6968 	8730 	10789	7675 	5892 	4123 	2022 	1552 	

 	Direct Max 	7834 	7712 	6414 	10402	11062	11570	11812	10712	10020	8826 	6178 	6535 	
 	    Day    	  30 	  12 	  17 	  28 	  29 	  30 	   2 	   9 	   6 	   1 	  21 	  12 	

 	Diffuse Avg	485  	1237 	1817 	2277 	1985 	1780 	1141 	1700 	1319 	1087 	875  	690  	

 	Global Avg 	1417 	1996 	4200 	4850 	5652 	6594 	6900 	6264 	4141 	2768 	1531 	1049 	
   - Maximum Direct Normal Solar of 11812 Wh/m² on Jul  2

 - Average Hourly Statistics for Direct Normal Solar Radiation Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  114	  295	  216	  221	  539	  725	  860	  698	  498	  440	  161	   87	
 	 1:01- 2:00	   47	  176	  141	  187	  474	  611	  790	  569	  371	  227	    0	    0	
 	 2:01- 3:00	    0	    0	   44	  154	  379	  474	  668	  408	  181	    0	    0	    0	
 	 3:01- 4:00	    0	    0	    0	    7	  150	  280	  409	  116	    0	    0	    0	    0	
 	 4:01- 5:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 5:01- 6:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 6:01- 7:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 7:01- 8:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 8:01- 9:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 9:01-10:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	10:01-11:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	11:01-12:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	12:01-13:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	13:01-14:00	    0	    0	    0	    0	   38	  120	   90	    0	    0	    0	    0	    0	
 	14:01-15:00	    0	    0	    0	   82	  258	  371	  468	  187	   54	    0	    0	    0	
 	15:01-16:00	    0	    0	   47	  141	  389	  508	  584	  386	  307	  199	    4	    0	
 	16:01-17:00	  110	  111	   85	  198	  446	  550	  700	  485	  384	  277	  162	   49	
 	17:01-18:00	  227	  228	   90	  227	  544	  612	  730	  585	  468	  253	  167	  103	
 	18:01-19:00	  190	  294	  205	  314	  614	  677	  854	  628	  514	  350	  186	  202	
 	19:01-20:00	  238	  375	  298	  344	  625	  692	  934	  679	  632	  409	  212	  232	
 	20:01-21:00	  204	  357	  302	  357	  642	  761	  942	  695	  653	  477	  286	  229	
 	21:01-22:00	  186	  398	  226	  311	  657	  791	  930	  753	  634	  502	  302	  234	
 	22:01-23:00	  141	  439	  180	  321	  629	  759	  927	  762	  602	  491	  305	  232	
 	23:01-24:00	  192	  449	  285	  318	  584	  799	  902	  724	  594	  498	  238	  185	
 	 Max Hour*	  20*	  24*	  21*	  21*	  22*	  24*	  21*	  23*	  21*	  22*	  23*	  22*	
 ** Possible error in Solar Radiation values (warning for <12pm or >3pm)
 	 Min Hour  	   3 	   3 	   4 	   5 	   5 	   5 	   5 	   5 	   4 	   3 	   2 	   2 	

 - Average Hourly Statistics for Diffuse Horizontal Solar Radiation Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   25	  100	  132	  166	  151	  125	   79	  119	   93	   55	   33	   21	
 	 1:01- 2:00	    4	   33	   49	  105	  110	  112	   70	   98	   54	   20	    0	    0	
 	 2:01- 3:00	    0	    0	   16	   42	   57	   80	   56	   60	   20	    0	    0	    0	
 	 3:01- 4:00	    0	    0	    0	    1	   24	   43	   34	   13	    0	    0	    0	    0	
 	 4:01- 5:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 5:01- 6:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 6:01- 7:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 7:01- 8:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 8:01- 9:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 9:01-10:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	10:01-11:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	11:01-12:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	12:01-13:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	13:01-14:00	    0	    0	    0	    0	    8	   20	    9	    0	    0	    0	    0	    0	
 	14:01-15:00	    0	    0	    0	   21	   61	   66	   48	   35	    6	    0	    0	    0	
 	15:01-16:00	    0	    0	   31	   80	  102	   98	   75	   88	   56	   23	    1	    0	
 	16:01-17:00	   11	   36	   94	  149	  153	  130	   89	  133	   99	   67	   42	   12	
 	17:01-18:00	   33	  110	  162	  202	  187	  152	  117	  157	  122	  117	   81	   60	
 	18:01-19:00	   57	  143	  220	  240	  193	  173	  103	  165	  165	  164	  124	   98	
 	19:01-20:00	   59	  167	  239	  264	  177	  195	   92	  177	  143	  165	  148	  114	
 	20:01-21:00	   81	  184	  263	  287	  222	  149	   94	  192	  153	  143	  149	  126	
 	21:01-22:00	   79	  189	  229	  279	  191	  170	   97	  163	  156	  134	  134	  109	
 	22:01-23:00	   85	  153	  217	  230	  179	  155	   91	  157	  127	  117	   99	   87	
 	23:01-24:00	   50	  121	  165	  210	  170	  113	   86	  143	  124	   81	   65	   64	
 	 Max Hour*	  23*	  22*	  21*	  21*	  21*	  20*	  18*	  21*	  19*	  20*	  21*	  21*	
 ** Possible error in Solar Radiation values (warning for <12pm or >3pm)
 	 Min Hour  	   3 	   3 	   4 	   5 	   5 	   5 	   5 	   5 	   4 	   3 	   2 	   2 	

 - Average Hourly Statistics for Global Horizontal Solar Radiation Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 1:01- 2:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 2:01- 3:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 3:01- 4:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 4:01- 5:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 5:01- 6:00	    0	    0	    0	    2	   44	   55	   42	    6	    0	    0	    0	    0	
 	 6:01- 7:00	    0	    0	    6	   72	  143	  169	  152	  104	   36	    2	    0	    0	
 	 7:01- 8:00	    0	   16	  115	  201	  273	  328	  289	  243	  146	   73	   14	    1	
 	 8:01- 9:00	   45	   91	  230	  312	  416	  463	  446	  401	  263	  173	   79	   37	
 	 9:01-10:00	  126	  151	  371	  438	  491	  578	  567	  548	  415	  290	  162	   94	
 	10:01-11:00	  186	  234	  497	  560	  610	  676	  737	  689	  496	  393	  209	  145	
 	11:01-12:00	  227	  279	  587	  629	  679	  740	  802	  778	  537	  454	  261	  170	
 	12:01-13:00	  218	  296	  583	  639	  671	  771	  840	  804	  542	  395	  273	  195	
 	13:01-14:00	  251	  312	  583	  604	  643	  706	  817	  765	  548	  369	  228	  193	
 	14:01-15:00	  201	  249	  498	  507	  580	  666	  716	  670	  450	  324	  173	  139	
 	15:01-16:00	  150	  195	  380	  390	  476	  542	  600	  555	  381	  201	  125	   66	
 	16:01-17:00	   13	  161	  278	  304	  345	  430	  453	  405	  246	   90	   10	    8	
 	17:01-18:00	    0	   11	   70	  182	  200	  289	  298	  240	   81	    3	    0	    0	
 	18:01-19:00	    0	    0	    0	    9	   76	  165	  124	   55	    2	    0	    0	    0	
 	19:01-20:00	    0	    0	    0	    0	    6	   17	   18	    0	    0	    0	    0	    0	
 	20:01-21:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	21:01-22:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	22:01-23:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	23:01-24:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 Max Hour  	  14 	  14 	  12 	  13 	  12 	  13 	  13 	  13 	  14 	  12 	  13 	  13 	
 	 Min Hour  	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	

 - Average Hourly Statistics for Total Sky Cover %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   87	   94	   46	   57	   61	   52	   22	   18	   47	   61	   83	   89	
 	 1:01- 2:00	   90	   95	   38	   55	   62	   48	   24	   24	   49	   74	   84	   92	
 	 2:01- 3:00	   91	   98	   55	   58	   62	   55	   30	   28	   54	   76	   87	   93	
 	 3:01- 4:00	   91	   96	   59	   54	   63	   59	   33	   35	   63	   82	   84	   94	
 	 4:01- 5:00	   92	   99	   65	   60	   63	   63	   34	   38	   65	   87	   87	   96	
 	 5:01- 6:00	   93	   98	   72	   75	   60	   64	   33	   43	   67	   88	   90	   98	
 	 6:01- 7:00	   93	   98	   79	   75	   61	   62	   38	   42	   75	   90	   92	   93	
 	 7:01- 8:00	   92	   97	   80	   71	   63	   65	   36	   42	   76	   90	   94	   97	
 	 8:01- 9:00	   91	   98	   68	   70	   56	   62	   34	   37	   68	   87	   93	   95	
 	 9:01-10:00	   92	   95	   63	   61	   59	   57	   37	   36	   62	   76	   78	   95	
 	10:01-11:00	   81	   92	   49	   60	   54	   55	   25	   35	   50	   70	   75	   92	
 	11:01-12:00	   85	   85	   45	   55	   50	   55	   22	   27	   45	   55	   72	   91	
 	12:01-13:00	   81	   86	   38	   53	   53	   56	   19	   17	   47	   53	   69	   82	
 	13:01-14:00	   77	   84	   38	   51	   55	   56	   19	   14	   48	   52	   68	   78	
 	14:01-15:00	   82	   85	   37	   51	   49	   51	   19	   16	   43	   54	   67	   76	
 	15:01-16:00	   85	   86	   44	   56	   52	   53	   20	   13	   37	   54	   67	   81	
 	16:01-17:00	   83	   81	   44	   60	   54	   45	   17	   17	   37	   54	   69	   80	
 	17:01-18:00	   83	   83	   41	   52	   54	   37	   16	   17	   43	   55	   69	   79	
 	18:01-19:00	   81	   84	   48	   48	   54	   37	   19	   15	   36	   51	   62	   80	
 	19:01-20:00	   82	   83	   52	   50	   55	   40	   17	   15	   37	   50	   75	   81	
 	20:01-21:00	   75	   80	   49	   56	   55	   43	   14	   13	   36	   44	   79	   83	
 	21:01-22:00	   81	   87	   51	   49	   56	   35	   10	   10	   43	   49	   79	   83	
 	22:01-23:00	   86	   84	   46	   53	   57	   34	   11	   13	   43	   50	   81	   84	
 	23:01-24:00	   87	   85	   54	   59	   57	   40	   19	   16	   46	   48	   87	   87	
 	 Max Hour  	   6 	   5 	   8 	   6 	   5 	   8 	   7 	   6 	   8 	   8 	   8 	   6 	
 	 Min Hour  	  21 	  21 	  15 	  19 	  15 	  23 	  22 	  22 	  19 	  21 	  19 	  15 	

 - Average Hourly Statistics for Opaque Sky Cover %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   84	   91	   46	   57	   54	   50	   19	   18	   46	   59	   81	   85	
 	 1:01- 2:00	   89	   91	   38	   55	   55	   47	   20	   23	   48	   73	   83	   87	
 	 2:01- 3:00	   89	   94	   53	   58	   55	   54	   28	   26	   54	   75	   84	   87	
 	 3:01- 4:00	   88	   94	   59	   54	   55	   56	   30	   33	   62	   81	   80	   89	
 	 4:01- 5:00	   87	   99	   65	   60	   56	   61	   31	   37	   64	   86	   83	   91	
 	 5:01- 6:00	   88	   98	   71	   75	   53	   63	   31	   41	   67	   88	   86	   92	
 	 6:01- 7:00	   88	   98	   78	   75	   54	   60	   35	   40	   74	   88	   88	   85	
 	 7:01- 8:00	   87	   97	   79	   70	   54	   63	   34	   41	   76	   90	   89	   90	
 	 8:01- 9:00	   86	   97	   68	   69	   49	   58	   33	   35	   67	   86	   89	   86	
 	 9:01-10:00	   85	   94	   63	   61	   55	   54	   35	   34	   62	   74	   73	   86	
 	10:01-11:00	   75	   88	   49	   59	   49	   51	   23	   33	   49	   67	   71	   85	
 	11:01-12:00	   76	   81	   45	   55	   45	   52	   19	   25	   44	   51	   65	   83	
 	12:01-13:00	   73	   81	   37	   52	   47	   53	   17	   17	   45	   52	   63	   76	
 	13:01-14:00	   68	   79	   37	   50	   50	   52	   16	   13	   46	   51	   62	   71	
 	14:01-15:00	   73	   81	   35	   50	   44	   45	   16	   16	   41	   51	   62	   71	
 	15:01-16:00	   80	   82	   43	   53	   47	   49	   18	   12	   36	   50	   60	   74	
 	16:01-17:00	   74	   75	   43	   54	   48	   41	   14	   15	   36	   52	   64	   76	
 	17:01-18:00	   76	   79	   40	   47	   49	   34	   13	   16	   41	   50	   63	   75	
 	18:01-19:00	   75	   79	   46	   46	   48	   35	   16	   15	   35	   46	   57	   75	
 	19:01-20:00	   76	   80	   49	   50	   49	   38	   14	   15	   36	   46	   70	   77	
 	20:01-21:00	   69	   78	   47	   55	   49	   41	   11	   13	   36	   41	   75	   78	
 	21:01-22:00	   77	   85	   49	   49	   50	   35	    9	   10	   43	   43	   72	   79	
 	22:01-23:00	   81	   80	   45	   53	   51	   33	    9	   13	   42	   46	   77	   80	
 	23:01-24:00	   84	   84	   52	   59	   51	   38	   17	   16	   46	   45	   83	   83	
 	 Max Hour  	   3 	   5 	   8 	   6 	   5 	   8 	   7 	   6 	   8 	   8 	   8 	   6 	
 	 Min Hour  	  14 	  17 	  15 	  19 	  15 	  23 	  22 	  22 	  19 	  21 	  19 	  14 	

 - Monthly Calculated "undisturbed" Ground Temperatures** °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	   0.5 m  	  6.1	  7.4	  9.8	 12.1	 16.4	 18.7	 19.3	 18.1	 15.5	 12.1	  8.9	  6.7	
 	   2.0 m  	  7.8	  8.1	  9.5	 11.0	 14.4	 16.5	 17.6	 17.3	 15.8	 13.5	 10.9	  8.9	
 	   4.0 m  	  9.6	  9.4	 10.0	 10.9	 13.1	 14.7	 15.8	 16.0	 15.4	 14.0	 12.3	 10.7	

   - **These ground temperatures should NOT BE USED in the GroundTemperatures object to compute building floor losses.
   -   The temperatures for 0.5 m depth can be used for GroundTemperatures:Surface.
   -   The temperatures for 4.0 m depth can be used for GroundTemperatures:Deep.
   -   Calculations use a standard soil diffusivity of 2.3225760E-03 {m**2/day}

 - Heating/Cooling Degree Days/Hours calculated from this weather file.
 - Heating/Cooling Degree Days/Hours from design conditions shown earlier in this report.
 - Monthly Weather File Heating/Cooling Degree Days/Hours
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	HDD base 10C	  137	  148	  123	   44	    0	    0	    0	    0	    0	   22	   73	   60	
 	HDD base 18C	  378	  372	  371	  231	   80	   21	    0	    2	   31	  150	  281	  288	

 	CDD base 10C	    7	    0	    0	   60	  203	  275	  397	  419	  251	  123	   31	   20	
 	CDD base 18C	    0	    0	    0	    6	   35	   56	  149	  173	   42	    3	    0	    0	

 	CDH base 20C	    0	    0	    0	  266	 1014	 1577	 3114	 3407	 1192	  232	    0	    0	
 	CDH base 23C	    0	    0	    0	  141	  548	  812	 1933	 2166	  607	   96	    0	    0	
 	CDH base 27C	    0	    0	    0	   43	  177	  234	  793	 1023	  191	   24	    0	    0	

    - 1785 annual (wthr file) cooling degree-days (10°C baseline)
    -  606 annual (wthr file) heating degree-days (10°C baseline)

    -  464 annual (wthr file) cooling degree-days (18°C baseline)
    - 2204 annual (wthr file) heating degree-days (18°C baseline)

 - Climate type "Cfa" (Köppen classification)**
 - Humid subtropical (mild with no dry season, hot summer, lat. 20-35°N)
 - Unbearably hot dry periods in summer, but passive cooling is possible
 - **Note that the Köppen classification shown here is derived algorithmically from the source weather data.
 -   It may not be indicative of the long term climate for this location.

 - Climate type "4A" (ASHRAE Standard 196-2006 Climate Zone)**
 - Mixed - Humid, Probable Köppen classification=Cfa/Dfa, Humid Subtropical/Humid Continental (Warm Summer)
 - **Note that the ASHRAE classification shown here is derived algorithmically from the source weather data.
 -   It may not be indicative of the long term climate for this location.

 - Typical/Extreme Period Determination

 - Summer is Jul:Sep
     Extreme Summer Week (nearest maximum temperature for summer)
     Extreme Hot Week Period selected: Aug 12:Aug 18, Maximum Temp=  41.70°C, Deviation=|13.445|°C
     Typical Summer Week (nearest average temperature for summer)
     Typical Week Period selected: Aug 19:Aug 25, Average Temp=  21.59°C, Deviation=| 0.148|°C

 - Winter is Jan:Mar
     Extreme Winter Week (nearest minimum temperature for winter)
     Extreme Cold Week Period selected: Jan 29:Feb  4, Minimum Temp=  -6.70°C, Deviation=| 9.690|°C
     Typical Winter Week (nearest average temperature for winter)
     Typical Week Period selected: Mar  5:Mar 11, Average Temp=   5.54°C, Deviation=| 0.440|°C

 - Autumn is Oct:Dec
     Typical Autumn Week (nearest average temperature for autumn)
     Typical Week Period selected: Oct 22:Oct 28, Average Temp=  10.22°C, Deviation=| 0.451|°C

 - Spring is Apr:Jun
     Typical Spring Week (nearest average temperature for spring)
     Typical Week Period selected: Apr 22:Apr 28, Average Temp=  15.43°C, Deviation=| 0.162|°C
