 -EnergyPlus Weather Converter V8.1.0.005
 -Input File Type=EPW, with FileName=C:\Users\logan\OneDrive\Desktop\FolderFolder\AMY sprucing\purgatory\prepping\USA_WA_Kelso-Longview-Southwest.Washington.Rgnl-AP.727924_AMY_2023.epw
 -Out of Range Data items will NOT be corrected.

 - Start Date/End Date for Weather Source
 Start Date=Jan  1; End Date=Dec 31

 - Actual Data Years for Monthly Data**
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	         	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	 2023	
 - ** Not all weather data sources represent contiguous years.
 - ** Monthly data values may come from different years.

 - Days per Month for Monthly Data**
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	           	 31	 28	 31	 30	 31	 30	 31	 31	 30	 31	 30	 31	
 - ** Number of days per month seems okay.

 - Data Sources should be checked for relevancy to these statistics.

 Average Delta DB Change=  0.85°C ; Std Dev=  0.85°C
 Average Delta DP Change=  0.47°C ; Std Dev=  0.60°C
 Average Delta Relative Humidity Change=  3.46% ; Std Dev=  3.79%
 Average Delta Wind Speed Change=  0.91m/s ; Std Dev=  0.93m/s
 Hourly Dry Bulb temperature change trigger = minimum of  12.71°C  and  10.°C
     12.71°C = calculated trigger based on mean change in dry-bulb temperature and standard deviation shown above
     10.°C = trigger set by user

 Changes indicated in delta temperatures, details follow.
 *****
 - Delta DB/DP Range Triggered for Jun  4
 - Change in DP=-11.10°C, Hour=22
 *****
 - Delta DB/DP Range Triggered for Jul  3
 - Change in DP=-10.50°C, Hour=19

 -Output File Type=epw, with FileName=C:\Users\logan\OneDrive\Desktop\FolderFolder\AMY sprucing\purgatory\converted_with_naming\USA_WA_Kelso-Longview-Southwest.Washington.Rgnl-AP.727924_AMY_2023EPW.epw


 Statistics for USA_WA_Kelso-Longview-Southwest.Washington.Rgnl-AP.727924_AMY_2023EPW
 Location -- Kelso-Longview-Southwest.Washington.Rgnl AP WA USA  
      {N 46°  7'} {W 122° 54'} {GMT -8.0 Hours}
 Elevation --     5m above sea level
 Standard Pressure at Elevation -- 101265Pa
 Data Source -- customized weather file

 -WMO Station 727924

 - Displaying Design Conditions from "Climate Design Data 2013 ASHRAE Handbook"
 - ASHRAE design conditions are carefully generated from a period of record 
 - (typically 30 years) to be representative of that location and to be suitable
 - for use in heating/cooling load calculations.

    	Design Stat	ColdestMonth	DB996	DB990	DP996	HR_DP996	DB_DP996	DP990	HR_DP990	DB_DP990	WS004c	DB_WS004c	WS010c	DB_WS010c	WS_DB996	WD_DB996	
    	Units	{}	{°C}	{°C}	{°C}	{}	{°C}	{°C}	{}	{°C}	{m/s}	{°C}	{m/s}	{°C}	{m/s}	{deg}	
    	Heating	12	-6	-3.2	-10.8	1.5	-3.9	-7.5	2	-1	10.4	8.4	9.1	7.9	0.9	160

    	Design Stat	HottestMonth	DBR	DB004	WB_DB004	DB010	WB_DB010	DB020	WB_DB020	WB004	DB_WB004	WB010	DB_WB010	WB020	DB_WB020	WS_DB004	WD_DB004	DP004	HR_DP004	DB_DP004	DP010	HR_DP010	DB_DP010	DP020	HR_DP020	DB_DP020	EN004	DB_EN004	EN010	DB_EN010	EN020	DB_EN020	#Hrs_8-4_&_DB-12.8/20.6	
    	Units	{}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{m/s}	{deg}	{°C}	{}	{°C}	{°C}	{}	{°C}	{°C}	{}	{°C}	{kJ/kg}	{°C}	{kJ/kg}	{°C}	{kJ/kg}	{°C}	{}	
    	Cooling	7	11.8	31.2	19.8	28	18.7	26.3	17.8	20.5	29.2	19.3	27.3	18.3	25.5	3.9	330	17.2	12.3	24.2	16.2	11.5	22.5	15.1	10.7	21.5	58.3	29.2	54.8	27.4	51.4	25.5	1123

    	Design Stat	WS010	WS025	WS050	WBmax	DBmin_mean	DBmax_mean	DBmin_stddev	DBmax_stddev	DBmin05years	DBmax05years	DBmin10years	DBmax10years	DBmin20years	DBmax20years	DBmin50years	DBmax50years
    	Units	{m/s}	{m/s}	{m/s}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}	{°C}
    	Extremes	7.8	6.7	5.7	25.9	-8.3	35.5	3.1	2.6	-10.5	37.4	-12.3	38.9	-14.1	40.3	-16.3	42.2

 - Displaying Monthly Design Conditions "Climate Design Data 2013 ASHRAE Handbook"
 - Monthly Optical Sky Depth Beam (taub) and Diffuse (taud)
 	                        	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	             taub (beam)	0.341	0.336	0.330	0.337	0.337	0.329	0.323	0.328	0.347	0.346	0.330	0.326	
 	          taud (diffuse)	2.580	2.567	2.548	2.471	2.447	2.457	2.504	2.539	2.523	2.550	2.634	2.634	

 	                    taub	= Clear Sky Optical Depth for Beam Irradiance
 	                    taud	= Clear Sky Optical Depth for Diffuse Irradiance

 - Monthly Solar Irradiance Wh/m² (noon on 21st of month)
 	               ib (beam)	  765	  847	  904	  922	  928	  935	  936	  921	  872	  820	  775	  748	
 	            id (diffuse)	   63	   76	   87	  103	  109	  108	  102	   95	   89	   76	   59	   55	

 	                      ib	= Clear Sky Noon Beam Normal Irradiance on 21st Day
 	                      id	= Clear Sky Noon Diffuse Horizontal Irradiance on 21st Day

 - Monthly Drybulb and Mean Coincident Wetbulb Temperatures °C
 	                        	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	            Drybulb 0.4%	   14	 16.3	 21.4	 26.1	 28.7	 31.4	 35.7	 33.4	   31	   23	 17.2	 13.6	
 	 Coincident Wetbulb 0.4%	 10.5	  9.1	 12.4	 15.4	 17.4	 18.9	 22.6	 20.7	 18.1	 15.6	 14.4	 11.7	
 	            Drybulb 2.0%	 12.2	 13.9	 17.6	   22	 25.2	 26.5	 31.3	 30.9	 27.6	 20.1	 14.6	 12.1	
 	 Coincident Wetbulb 2.0%	  9.6	  8.9	 11.4	 13.6	 16.2	 17.6	 20.4	 19.9	 18.1	 14.2	 12.2	 10.4	
 	            Drybulb 5.0%	   11	 12.5	   15	   18	 22.3	 23.8	 27.9	 27.7	 25.3	 17.9	   13	 10.5	
 	 Coincident Wetbulb 5.0%	  9.1	  8.5	  9.6	 11.5	 14.8	 16.4	 19.1	   19	 16.7	 13.5	 11.1	  8.9	
 	            Drybulb 10.%	  9.1	 11.1	 12.9	 15.9	 19.1	 21.3	   26	 25.8	 22.6	 16.2	 12.3	    9	
 	 Coincident Wetbulb 10.%	  7.6	  8.2	  9.1	 10.4	 13.6	 15.3	 18.1	 17.7	 15.9	 12.9	 10.5	  7.6	

 	            Drybulb 0.4%	= 0.4% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 0.4%	= 0.4% Monthly Mean Coincident Wetbulb Temperature
 	            Drybulb 2.0%	= 2.0% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 2.0%	= 2.0% Monthly Mean Coincident Wetbulb Temperature
 	            Drybulb 5.0%	= 5.0% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 5.0%	= 5.0% Monthly Mean Coincident Wetbulb Temperature
 	            Drybulb 10.%	= 10.% Monthly Design Drybulb Temperature
 	 Coincident Wetbulb 10.%	= 10.% Monthly Mean Coincident Wetbulb Temperature

 - Monthly Drybulb and Wetbulb Daily Ranges delta°C
 	                        	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	                 Drybulb	  5.6	  8.8	    9	 10.1	 10.2	   10	 11.8	 12.2	 12.6	  9.2	  6.2	  5.3	
 	   Drybulb range - DB 5%	    7	 12.1	 13.2	 16.1	 16.6	 15.4	 17.1	 17.3	 17.5	 12.5	  7.5	  5.4	
 	   Wetbulb range - DB 5%	  4.8	  7.7	  7.7	  8.8	  8.9	  8.2	  8.3	  8.4	  9.1	  7.5	  5.5	  4.1	

 	                 Drybulb	= Mean Daily Dry Bulb Temperature Range
 	   Drybulb range - DB 5%	= Mean Daily Dry Bulb Temperature Range Coincident with 5% Design Dry Bulb Temperature
 	   Wetbulb range - DB 5%	= Mean Daily Wet Bulb Temperature Range Coincident with 5% Design Dry Bulb Temperature

 - Displaying Heating/Cooling Degree Days/Hours from "Climate Design Data 2013 ASHRAE Handbook"
 - Monthly Standard Heating/Cooling Degree Days/Hours
 	                    	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	       HDD base 10°C	  158	  119	   73	   33	    4	    0	    0	    0	    0	   16	   88	  174	
 	     HDD base 18.3°C	  414	  351	  318	  252	  157	   88	   27	   25	   76	  216	  327	  430	

 	       CDD base 10°C	    2	    2	   13	   32	  107	  170	  275	  272	  184	   59	   11	    2	
 	     CDD base 18.3°C	    0	    0	    0	    0	    2	    8	   44	   39	   10	    0	    0	    0	

 	     CDH base 23.3°C	    0	    0	    1	   18	   71	  126	  477	  433	  178	    3	    0	    0	
 	     CDH base 26.7°C	    0	    0	    0	    3	   17	   38	  180	  152	   44	    0	    0	    0	

    - 1128 annual (standard) cooling degree-days (10°C baseline)
    -  665 annual (standard) heating degree-days (10°C baseline)

    -  103 annual (standard) cooling degree-days (18.3°C baseline)
    - 2681 annual (standard) heating degree-days (18.3°C baseline)

 - Monthly Statistics for Dry Bulb temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum 	 12.8	 13.9	 18.9	 32.2	 33.3	 30.6	 34.4	 38.3	 32.8	 29.4	 18.9	 16.7	
 	 Day:Hour	 9:11	 9:15	18:16	28:16	13:16	 6:16	 5:15	15:16	15:16	 7:16	 4:13	 4:19	

 	Minimum 	 -7.8	 -7.8	 -2.2	  0.6	  3.3	  3.9	  9.4	  9.4	  5.6	 -3.9	 -5.0	 -2.2	
 	 Day:Hour	30:09	24:06	 1:02	14:05	31:05	 1:06	30:06	19:06	30:07	29:08	28:04	16:06	

 	Daily Avg	6.0  	4.4  	6.2  	9.4  	15.3 	16.2 	19.7 	20.6 	16.3 	12.1 	6.8  	6.9  	

   - Maximum Dry Bulb temperature of  38.3°C on Aug 15
   - Minimum Dry Bulb temperature of  -7.8°C on Jan 30

 - Monthly Statistics for Extreme Dry Bulb temperatures °C
 	  #Days  	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Max >= 32	     	     	     	    1	    2	     	    5	    5	    1	     	     	     	
 	Max <=  0	     	     	     	     	     	     	     	     	     	     	     	     	
 	Min <=  0	    5	   11	    6	     	     	     	     	     	     	    4	    6	    5	
 	Min <=-18	     	     	     	     	     	     	     	     	     	     	     	     	

 - Monthly Statistics for Dew Point temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum 	10.0 	7.8  	7.8  	12.2 	17.2 	16.1 	17.2 	18.9 	17.2 	16.1 	15.6 	13.9 	
 	 Day:Hour	13:16	 5:15	13:02	22:23	17:17	12:13	19:18	 9:16	 1:16	 6:17	 4:07	 4:24	

 	Minimum 	-11.1	-12.2	-4.4 	-1.1 	2.2  	-5.0 	1.7  	5.0  	2.8  	-4.4 	-6.1 	-2.8 	
 	 Day:Hour	30:17	23:22	16:16	14:14	31:05	 4:20	 3:18	19:18	22:17	29:08	28:04	16:06	

 	Daily Avg	3.5  	1.4  	2.4  	5.2  	9.1  	9.5  	12.0 	13.6 	11.1 	9.1  	4.7  	5.2  	

   - Maximum Dew Point temperature of  18.9°C on Aug  9
   - Minimum Dew Point temperature of -12.2°C on Feb 23

 - Average Hourly Statistics for Dry Bulb temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  5.4	  3.0	  4.5	  7.2	 12.0	 12.8	 16.0	 17.5	 13.6	  9.8	  5.3	  6.1	
 	 1:01- 2:00	  5.2	  2.6	  4.1	  6.8	 11.4	 12.4	 15.4	 16.9	 12.8	  9.6	  5.3	  6.0	
 	 2:01- 3:00	  5.0	  2.6	  4.0	  6.6	 11.1	 11.7	 14.6	 16.0	 12.4	  9.3	  5.2	  5.8	
 	 3:01- 4:00	  5.0	  2.5	  3.8	  6.5	 10.8	 11.3	 13.9	 15.7	 11.9	  9.2	  5.3	  5.7	
 	 4:01- 5:00	  4.8	  2.3	  3.6	  6.3	 10.3	 10.9	 13.5	 15.6	 11.7	  9.2	  5.2	  5.6	
 	 5:01- 6:00	  4.6	  2.3	  3.4	  6.3	 10.1	 10.9	 13.1	 15.1	 11.5	  9.2	  5.1	  5.8	
 	 6:01- 7:00	  4.4	  2.3	  3.2	  6.3	 10.7	 11.9	 13.9	 15.3	 11.4	  9.2	  4.9	  5.9	
 	 7:01- 8:00	  4.7	  2.3	  3.3	  6.9	 11.9	 13.0	 15.3	 16.6	 12.3	  9.1	  4.9	  5.9	
 	 8:01- 9:00	  4.6	  2.6	  3.9	  7.6	 13.3	 14.3	 17.0	 18.3	 13.8	 10.0	  4.8	  6.0	
 	 9:01-10:00	  5.0	  3.5	  5.1	  8.6	 14.8	 15.7	 18.6	 19.9	 15.6	 11.1	  5.8	  6.3	
 	10:01-11:00	  5.8	  4.2	  6.4	  9.7	 16.3	 17.4	 20.7	 21.7	 17.4	 12.5	  7.1	  6.8	
 	11:01-12:00	  6.3	  5.2	  7.6	 10.7	 17.9	 18.7	 22.5	 23.1	 19.2	 14.1	  8.1	  7.6	
 	12:01-13:00	  6.9	  6.0	  8.7	 11.6	 19.2	 20.1	 24.0	 24.7	 20.2	 15.4	  9.2	  8.2	
 	13:01-14:00	  7.6	  6.9	  9.5	 12.5	 20.4	 21.1	 25.5	 26.1	 21.3	 16.4	 10.0	  8.7	
 	14:01-15:00	  8.2	  7.4	 10.1	 12.8	 21.0	 21.9	 26.6	 26.9	 22.0	 16.8	 10.6	  9.1	
 	15:01-16:00	  8.2	  7.5	 10.1	 13.3	 21.2	 22.2	 27.0	 27.2	 22.0	 17.0	 10.6	  8.9	
 	16:01-17:00	  8.1	  7.5	  9.9	 13.4	 20.9	 22.2	 27.0	 27.1	 21.8	 16.8	 10.1	  8.7	
 	17:01-18:00	  7.5	  6.9	  9.2	 12.7	 20.6	 21.4	 26.0	 26.2	 21.1	 15.7	  8.9	  8.2	
 	18:01-19:00	  6.9	  6.1	  8.3	 12.1	 19.5	 20.4	 24.5	 24.6	 19.6	 13.9	  7.7	  7.6	
 	19:01-20:00	  6.4	  5.1	  7.2	 10.9	 17.6	 18.9	 22.7	 22.7	 17.9	 12.4	  7.0	  7.2	
 	20:01-21:00	  6.1	  4.4	  6.5	 10.0	 15.6	 17.2	 20.6	 21.0	 16.6	 11.7	  6.3	  6.8	
 	21:01-22:00	  5.8	  4.1	  5.9	  9.2	 14.4	 15.4	 18.8	 19.8	 15.7	 11.1	  5.8	  6.5	
 	22:01-23:00	  5.6	  3.8	  5.5	  8.5	 13.6	 14.6	 17.7	 18.8	 15.0	 10.6	  5.5	  6.5	
 	23:01-24:00	  5.5	  3.4	  5.0	  8.0	 12.7	 13.7	 16.9	 18.2	 14.1	 10.1	  5.4	  6.3	
 	 Max Hour  	  16 	  17 	  15 	  17 	  16 	  17 	  16 	  16 	  16 	  16 	  16 	  15 	
 	 Min Hour  	   7 	   6 	   7 	   6 	   6 	   6 	   6 	   6 	   7 	   8 	   9 	   5 	

 - Average Hourly Statistics for Dew Point temperatures °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  3.7	  1.0	  2.4	  5.1	  8.8	  9.1	 12.1	 13.5	 11.3	  8.6	  4.1	  4.6	
 	 1:01- 2:00	  3.7	  0.9	  2.1	  5.1	  8.6	  9.0	 12.1	 13.3	 10.9	  8.4	  3.9	  4.7	
 	 2:01- 3:00	  3.6	  0.9	  2.1	  4.9	  8.6	  8.7	 11.8	 13.1	 10.7	  8.3	  4.1	  4.6	
 	 3:01- 4:00	  3.4	  0.8	  2.0	  4.8	  8.5	  8.6	 11.5	 12.9	 10.4	  8.3	  4.0	  4.4	
 	 4:01- 5:00	  3.3	  0.9	  1.8	  4.6	  8.3	  8.5	 11.1	 12.8	 10.4	  8.2	  3.9	  4.4	
 	 5:01- 6:00	  3.2	  0.8	  1.8	  4.6	  8.2	  8.5	 10.9	 12.7	 10.1	  8.2	  3.9	  4.5	
 	 6:01- 7:00	  3.0	  0.9	  1.7	  4.6	  8.6	  8.9	 11.4	 12.8	 10.1	  7.9	  3.9	  4.6	
 	 7:01- 8:00	  3.1	  0.6	  1.6	  4.8	  8.8	  9.1	 11.8	 13.2	 10.7	  7.8	  3.8	  4.6	
 	 8:01- 9:00	  3.0	  0.8	  2.1	  5.0	  8.9	  9.4	 11.9	 13.5	 11.1	  8.5	  3.9	  4.6	
 	 9:01-10:00	  3.4	  1.6	  2.7	  5.0	  9.1	  9.8	 12.0	 13.6	 11.4	  9.1	  4.7	  5.0	
 	10:01-11:00	  3.8	  1.7	  2.8	  5.3	  9.2	 10.1	 12.1	 13.8	 11.3	  9.3	  5.2	  5.2	
 	11:01-12:00	  4.0	  1.9	  2.9	  5.7	  9.6	 10.3	 12.4	 14.2	 11.4	  9.5	  5.4	  5.7	
 	12:01-13:00	  4.0	  2.0	  3.0	  5.7	  9.8	 10.5	 12.4	 13.9	 11.3	  9.6	  5.5	  5.9	
 	13:01-14:00	  3.8	  2.0	  2.7	  5.5	  9.7	 10.3	 12.1	 14.0	 11.5	  9.6	  5.6	  6.1	
 	14:01-15:00	  3.6	  2.2	  2.5	  5.6	  9.7	 10.6	 11.9	 13.9	 11.1	  9.7	  5.5	  6.2	
 	15:01-16:00	  3.6	  2.1	  2.2	  5.7	  9.5	 10.7	 11.9	 13.9	 11.2	  9.8	  5.7	  6.2	
 	16:01-17:00	  3.5	  2.2	  2.2	  5.4	  9.5	 10.3	 12.1	 14.0	 11.1	  9.9	  5.5	  6.2	
 	17:01-18:00	  3.5	  2.0	  2.3	  5.2	  9.4	 10.1	 12.3	 14.1	 11.1	 10.0	  5.6	  6.0	
 	18:01-19:00	  3.5	  1.8	  2.6	  5.1	  9.3	 10.0	 12.6	 13.9	 11.4	 10.2	  5.4	  5.7	
 	19:01-20:00	  3.6	  1.7	  3.0	  5.1	  9.6	  9.3	 12.5	 13.9	 11.5	  9.9	  5.1	  5.5	
 	20:01-21:00	  3.3	  1.5	  2.7	  5.3	  9.3	  8.9	 12.4	 14.0	 11.6	  9.6	  4.8	  5.3	
 	21:01-22:00	  3.5	  1.3	  2.8	  5.2	  9.2	  9.5	 12.3	 14.0	 11.5	  9.3	  4.5	  5.1	
 	22:01-23:00	  3.6	  1.2	  2.8	  5.3	  9.1	  9.5	 12.4	 13.9	 11.5	  9.2	  4.3	  5.0	
 	23:01-24:00	  3.7	  1.0	  2.7	  5.1	  8.9	  9.4	 12.3	 13.7	 11.2	  8.9	  4.3	  4.9	
 	 Max Hour  	  13 	  15 	  20 	  12 	  13 	  16 	  19 	  12 	  21 	  19 	  16 	  15 	
 	 Min Hour  	   7 	   8 	   8 	   7 	   6 	   5 	   6 	   6 	   7 	   8 	   8 	   4 	

 - Monthly Statistics for Relative Humidity %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum  	100  	100  	100  	99   	89   	90   	100  	100  	100  	100  	100  	93   	
 	 Day:Hour 	 7:20	 3:05	 2:02	30:02	 3:05	20:07	21:23	29:21	 1:03	 8:18	 2:08	16:19	

 	Minimum  	43   	28   	28   	29   	21   	34   	35   	23   	14   	38   	54   	25   	
 	 Day:Hour 	27:14	27:15	28:18	30:14	 9:15	18:18	10:17	25:15	12:15	 5:16	 3:15	31:13	

 	Daily Avg	81   	78   	77   	74   	66   	71   	71   	70   	73   	79   	89   	80   	

 - Average Hourly Relative Humidity %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   86	   85	   88	   79	   77	   77	   84	   85	   89	   84	   93	   84	
 	 1:01- 2:00	   86	   85	   88	   80	   79	   79	   85	   87	   91	   84	   94	   84	
 	 2:01- 3:00	   86	   85	   88	   81	   80	   80	   86	   87	   92	   84	   93	   84	
 	 3:01- 4:00	   86	   85	   87	   83	   81	   81	   85	   87	   91	   83	   93	   83	
 	 4:01- 5:00	   85	   86	   87	   82	   81	   82	   87	   88	   91	   84	   94	   83	
 	 5:01- 6:00	   84	   84	   89	   82	   79	   82	   86	   88	   92	   84	   93	   83	
 	 6:01- 7:00	   84	   84	   88	   81	   74	   80	   82	   84	   91	   85	   94	   83	
 	 7:01- 8:00	   83	   84	   87	   80	   68	   78	   78	   80	   86	   84	   94	   83	
 	 8:01- 9:00	   82	   82	   85	   78	   63	   75	   72	   74	   78	   82	   93	   81	
 	 9:01-10:00	   81	   80	   81	   75	   60	   72	   68	   69	   71	   78	   91	   80	
 	10:01-11:00	   80	   76	   72	   72	   56	   69	   64	   63	   64	   75	   87	   77	
 	11:01-12:00	   77	   72	   67	   69	   54	   66	   60	   57	   58	   72	   83	   75	
 	12:01-13:00	   75	   67	   63	   67	   51	   63	   57	   54	   52	   68	   79	   74	
 	13:01-14:00	   72	   65	   61	   65	   51	   61	   54	   51	   49	   67	   76	   74	
 	14:01-15:00	   73	   64	   60	   64	   50	   60	   52	   49	   49	   66	   77	   73	
 	15:01-16:00	   73	   63	   58	   63	   52	   60	   52	   49	   48	   66	   79	   75	
 	16:01-17:00	   76	   66	   60	   64	   53	   59	   54	   50	   51	   70	   82	   77	
 	17:01-18:00	   79	   69	   63	   65	   55	   59	   58	   53	   56	   76	   87	   78	
 	18:01-19:00	   80	   72	   69	   68	   59	   61	   62	   59	   64	   80	   89	   80	
 	19:01-20:00	   83	   77	   76	   72	   64	   64	   66	   67	   72	   82	   90	   79	
 	20:01-21:00	   84	   81	   79	   74	   67	   67	   72	   73	   78	   84	   92	   80	
 	21:01-22:00	   83	   82	   82	   76	   71	   70	   76	   77	   83	   85	   92	   80	
 	22:01-23:00	   85	   84	   85	   77	   74	   73	   79	   80	   83	   84	   94	   81	
 	23:01-24:00	   86	   85	   87	   78	   75	   76	   82	   82	   85	   85	   94	   82	
 	 Max Hour  	  24 	   5 	   6 	   4 	   5 	   6 	   5 	   5 	   3 	  24 	   8 	   3 	
 	 Min Hour  	  14 	  16 	  16 	  16 	  15 	  18 	  16 	  15 	  16 	  15 	  14 	  15 	

 - Monthly Indicators for Precipitation/Moisture (kPa)
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	         	  0.8	  0.7	  0.7	  0.9	  1.2	  1.3	  1.4	  1.6	  1.3	  1.3	  0.9	  1.0	

 - Monthly Statistics for Wind Chill/Heat Index temperatures °C **
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Minimum WC	   -7	  -14	   -7	   -5	    5	    3	     	    8	    5	   -2	   -5	   -6	
 	 Day:Hour	21:11	23:07	 2:08	18:08	 8:08	 4:07	     	19:07	30:07	29:08	30:17	 1:02	

 	Average WC	    4	    2	    2	    4	    9	    8	     	    9	    8	    6	    4	    4	
 	Avg Del WC	    3	    3	    3	    3	   -1	    0	     	    0	    0	    1	    2	    3	
 	 # Hours WC	  432	  475	  444	  308	   23	   24	     	    2	   20	   80	  250	  433	

 	Maximum HI	     	     	     	   42	   40	   35	   42	   60	   43	   30	     	     	
 	 Day:Hour	     	     	     	28:16	13:16	 6:16	 4:14	15:17	15:17	 7:17	     	     	

 	Average HI	     	     	     	   37	   33	   32	   31	   35	   34	   29	     	     	
 	Avg Del HI	     	     	     	    6	    3	    3	    2	    5	    4	    0	     	     	
 	 # Hours HI	     	     	     	    7	   36	   21	   86	   67	   19	    4	     	     	

   - **WindChill/HeatIndex Temps -- statistics...only those different from Air Temps

 - Monthly Wind Direction % {N=0 or 360,E=90,S=180,W=270}
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	North    	   34	   31	   31	   28	   35	   34	   30	   38	   44	   53	   46	   31	
 	NorthEast	    1	    0	    2	    1	    1	    0	    2	    1	    1	    1	    1	    1	
 	East     	    1	    1	    3	    2	    1	    1	    0	    1	    1	    1	    1	    1	
 	SouthEast	   20	   17	   15	   11	    2	    1	    2	    3	    4	    7	   10	   20	
 	South    	   37	   40	   40	   37	    6	    4	    4	    6	   14	   21	   31	   39	
 	SouthWest	    1	    1	    1	    3	    1	    1	    1	    1	    1	    1	    1	    1	
 	West     	    2	    3	    3	    7	    9	   10	   13	   11	    6	    1	    2	    1	
 	NorthWest	    5	    6	    6	   13	   44	   48	   49	   39	   28	   14	    9	    7	

 - Monthly Statistics for Wind Speed m/s
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Maximum 	9.8  	8.8  	8.2  	7.7  	7.7  	9.8  	7.7  	6.7  	8.8  	8.2  	9.8  	8.8  	
 	 Day:Hour 	 9:11	20:24	 2:08	17:12	26:18	 5:16	 1:17	 1:18	25:12	 2:22	11:07	 2:02	

 	Minimum 	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	0.0  	
 	 Day:Hour 	 1:01	 1:01	 1:03	 1:21	 1:01	 1:01	 1:04	 1:01	 1:04	 1:01	 1:03	 1:16	

 	Daily Avg	2.3  	2.5  	2.5  	2.5  	2.3  	2.8  	2.6  	2.3  	2.0  	1.8  	2.0  	2.4  	

   - Maximum Wind Speed of   9.8 m/s on Jan  9
   - Minimum Wind Speed of   0.0 m/s on Jan  1

 - Average Hourly Statistics for Wind Speed m/s
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	  1.9	  2.3	  1.6	  1.4	  1.2	  1.4	  1.4	  1.4	  1.1	  1.2	  2.0	  2.1	
 	 1:01- 2:00	  1.8	  2.1	  1.8	  1.5	  1.2	  1.3	  1.3	  1.0	  1.0	  1.3	  2.0	  2.0	
 	 2:01- 3:00	  1.5	  2.1	  1.8	  1.8	  1.1	  1.2	  1.4	  1.0	  0.8	  1.2	  1.8	  2.0	
 	 3:01- 4:00	  2.0	  2.1	  2.1	  1.6	  1.2	  1.4	  1.2	  1.2	  1.0	  1.5	  1.9	  1.8	
 	 4:01- 5:00	  2.1	  1.9	  1.8	  1.8	  1.2	  1.5	  1.3	  1.0	  1.1	  1.4	  1.6	  1.8	
 	 5:01- 6:00	  2.0	  1.5	  1.7	  1.9	  1.2	  1.7	  1.0	  1.1	  1.2	  1.6	  1.3	  2.2	
 	 6:01- 7:00	  1.8	  1.9	  1.9	  2.2	  1.3	  1.9	  1.5	  1.3	  1.2	  1.5	  1.8	  2.6	
 	 7:01- 8:00	  2.2	  2.0	  1.9	  2.4	  1.7	  1.9	  1.6	  1.8	  1.3	  1.3	  1.9	  2.5	
 	 8:01- 9:00	  2.1	  2.1	  2.0	  2.7	  1.9	  2.3	  2.0	  2.1	  1.5	  1.7	  1.9	  2.6	
 	 9:01-10:00	  2.4	  2.6	  2.4	  3.1	  2.4	  2.6	  2.6	  2.4	  2.1	  2.1	  2.1	  2.4	
 	10:01-11:00	  2.7	  3.1	  3.1	  3.2	  2.1	  2.7	  2.7	  2.6	  2.6	  2.3	  2.0	  2.8	
 	11:01-12:00	  2.7	  3.4	  3.4	  3.1	  2.5	  3.2	  2.8	  2.6	  3.4	  2.8	  2.3	  2.9	
 	12:01-13:00	  2.5	  3.6	  3.7	  3.3	  2.8	  3.3	  3.2	  2.9	  2.9	  3.1	  2.6	  3.1	
 	13:01-14:00	  2.6	  3.6	  3.8	  3.7	  3.2	  4.0	  3.4	  3.2	  3.2	  3.1	  2.5	  3.0	
 	14:01-15:00	  2.9	  3.6	  3.8	  3.5	  3.3	  4.2	  3.6	  3.6	  3.5	  3.0	  2.9	  3.1	
 	15:01-16:00	  2.9	  2.9	  3.7	  3.5	  3.9	  4.2	  3.9	  3.9	  3.5	  2.7	  2.9	  3.0	
 	16:01-17:00	  3.0	  2.8	  3.7	  3.7	  4.1	  4.9	  4.4	  4.1	  3.3	  2.6	  2.6	  2.6	
 	17:01-18:00	  2.6	  2.7	  3.2	  3.5	  4.3	  4.7	  4.7	  4.6	  3.3	  2.1	  2.0	  2.1	
 	18:01-19:00	  2.3	  2.0	  2.4	  3.0	  3.9	  4.5	  4.4	  3.9	  2.8	  1.4	  1.6	  2.1	
 	19:01-20:00	  2.2	  2.0	  2.2	  2.4	  3.4	  4.0	  3.7	  3.0	  2.2	  1.2	  1.5	  2.2	
 	20:01-21:00	  2.2	  2.4	  2.1	  2.0	  2.8	  3.2	  3.1	  2.4	  1.4	  1.0	  1.8	  2.2	
 	21:01-22:00	  1.9	  2.2	  1.8	  1.8	  1.9	  2.2	  2.4	  2.0	  1.5	  1.0	  1.7	  1.9	
 	22:01-23:00	  2.1	  2.1	  1.9	  1.4	  1.7	  2.0	  1.9	  1.6	  1.0	  1.1	  1.8	  2.0	
 	23:01-24:00	  2.0	  2.0	  1.8	  1.3	  1.3	  1.7	  1.5	  1.5	  1.5	  1.1	  1.8	  2.1	
 	 Max Hour  	  17 	  15 	  15 	  14 	  18 	  17 	  18 	  18 	  16 	  13 	  15 	  15 	
 	 Min Hour  	   3 	   6 	   1 	  24 	   3 	   3 	   6 	   3 	   3 	  22 	   6 	   4 	

 - Average Hourly Statistics for Wind Direction ° {N=0 or 360,E=90,S=180,W=270}
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   90	   90	   80	   91	  155	  171	  172	  195	  106	   98	  102	  109	
 	 1:01- 2:00	   96	   91	   92	  102	  140	  184	  157	  146	   99	  124	  114	   84	
 	 2:01- 3:00	   77	  101	   74	  134	  139	  158	  162	  128	   80	  104	  129	   93	
 	 3:01- 4:00	   98	   97	  112	   95	  140	  167	  163	  170	   91	  128	  126	   93	
 	 4:01- 5:00	   94	  110	  101	  104	  147	  218	  161	  142	   85	  120	  107	   95	
 	 5:01- 6:00	   84	   76	  105	  109	  138	  241	  151	  153	   96	  163	   77	  110	
 	 6:01- 7:00	   76	   86	  116	  152	  159	  247	  170	  166	  139	  145	  106	  129	
 	 7:01- 8:00	  137	  103	  114	  144	  208	  181	  214	  210	  107	  107	  102	  116	
 	 8:01- 9:00	  100	  100	   84	  182	  185	  217	  228	  214	  127	  142	  114	  117	
 	 9:01-10:00	  125	  136	  128	  174	  211	  226	  263	  220	  160	  165	  131	  110	
 	10:01-11:00	  133	  177	  153	  179	  197	  235	  240	  245	  192	  149	  114	  140	
 	11:01-12:00	  149	  176	  153	  175	  232	  243	  237	  259	  220	  195	  145	  138	
 	12:01-13:00	  154	  171	  169	  191	  256	  257	  241	  259	  202	  187	  153	  152	
 	13:01-14:00	  135	  180	  167	  205	  245	  283	  258	  257	  236	  193	  155	  150	
 	14:01-15:00	  132	  199	  175	  190	  252	  282	  270	  255	  234	  193	  196	  163	
 	15:01-16:00	  142	  165	  178	  204	  221	  257	  268	  269	  240	  189	  208	  174	
 	16:01-17:00	  130	  178	  161	  217	  283	  266	  293	  280	  249	  212	  187	  136	
 	17:01-18:00	  139	  140	  158	  208	  270	  287	  298	  288	  249	  135	  121	  100	
 	18:01-19:00	  134	  104	  136	  201	  272	  279	  301	  275	  271	   93	  105	  115	
 	19:01-20:00	  109	   99	  139	  180	  261	  277	  302	  273	  211	   86	   71	  106	
 	20:01-21:00	  118	  153	  134	  140	  247	  270	  297	  246	  157	   63	  100	  133	
 	21:01-22:00	  102	  134	  108	  116	  202	  253	  265	  249	  157	   61	   88	   89	
 	22:01-23:00	  111	  105	   81	  111	  197	  234	  249	  227	  100	   99	  102	   89	
 	23:01-24:00	  101	  105	   81	   78	  142	  227	  197	  190	  174	  110	   99	  110	
 	 Max Hour  	  13 	  15 	  16 	  17 	  17 	  18 	  20 	  18 	  19 	  17 	  16 	  16 	
 	 Min Hour  	   7 	   6 	   3 	  24 	   6 	   3 	   6 	   3 	   3 	  22 	  20 	   2 	

 - Monthly Statistics for Liquid Precipitation mm
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	  Total   	82   	24   	0    	0    	1    	0    	9    	22   	17   	2    	14   	2    	
 	Max Hourly	4    	3    	0    	0    	0    	0    	2    	7    	4    	1    	2    	0    	

 - Monthly Statistics for Albedo
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Average 	0.300	0.240	0.160	0.150	0.150	0.150	0.160	0.160	0.180	0.180	0.180	0.210	

 - Monthly Statistics for Solar Radiation  (Direct Normal, Diffuse, Global Horizontal) Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	Direct Avg 	870  	1689 	2236 	2692 	5966 	7302 	8890 	6659 	5074 	3671 	2269 	974  	

 	Direct Max 	6797 	7603 	7226 	10040	11050	11899	11818	11312	9621 	8681 	6397 	4988 	
 	    Day    	  30 	  24 	  22 	  28 	  13 	   5 	   3 	   2 	  15 	   6 	  24 	  12 	

 	Diffuse Avg	478  	1043 	1635 	2073 	2077 	2090 	1542 	1660 	1372 	938  	738  	569  	

 	Global Avg 	1214 	2321 	3293 	4262 	5179 	5498 	5940 	5502 	3969 	1959 	1283 	1025 	
   - Maximum Direct Normal Solar of 11899 Wh/m² on Jun  5

 - Average Hourly Statistics for Direct Normal Solar Radiation Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   77	  151	  120	  227	  482	  590	  779	  639	  405	  333	   98	   69	
 	 1:01- 2:00	    9	   61	   63	  238	  479	  550	  691	  521	  330	  132	    0	    0	
 	 2:01- 3:00	    0	    0	   22	  115	  370	  491	  577	  396	  159	    0	    0	    0	
 	 3:01- 4:00	    0	    0	    0	   13	  140	  296	  383	  157	    0	    0	    0	    0	
 	 4:01- 5:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 5:01- 6:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 6:01- 7:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 7:01- 8:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 8:01- 9:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 9:01-10:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	10:01-11:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	11:01-12:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	12:01-13:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	13:01-14:00	    0	    0	    0	    0	   71	  131	  156	    0	    0	    0	    0	    0	
 	14:01-15:00	    0	    0	    0	   19	  181	  263	  322	  215	   46	    0	    0	    0	
 	15:01-16:00	    0	    0	   70	   73	  261	  279	  419	  298	  212	  127	    0	    0	
 	16:01-17:00	   25	   90	  143	  138	  375	  472	  469	  379	  389	  321	  132	   15	
 	17:01-18:00	  100	  107	  188	  197	  421	  507	  557	  509	  438	  344	  264	  157	
 	18:01-19:00	  122	  134	  220	  200	  401	  530	  634	  548	  593	  426	  213	  123	
 	19:01-20:00	  128	  169	  304	  250	  525	  632	  722	  573	  553	  431	  302	  162	
 	20:01-21:00	  141	  262	  333	  367	  539	  666	  774	  609	  553	  435	  345	  146	
 	21:01-22:00	  114	  256	  277	  308	  572	  614	  788	  617	  495	  367	  343	  124	
 	22:01-23:00	   92	  242	  306	  279	  598	  661	  813	  607	  438	  398	  300	  111	
 	23:01-24:00	   61	  218	  192	  269	  552	  619	  806	  590	  465	  355	  273	   68	
 	 Max Hour*	  21*	  21*	  21*	  21*	  23*	  21*	  23*	   1*	  19*	  21*	  21*	  20*	
 ** Possible error in Solar Radiation values (warning for <12pm or >3pm)
 	 Min Hour  	   3 	   3 	   4 	   5 	   5 	   5 	   5 	   5 	   4 	   3 	   2 	   2 	

 - Average Hourly Statistics for Diffuse Horizontal Solar Radiation Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   20	   75	  119	  144	  144	  143	   92	  117	   89	   42	   26	   14	
 	 1:01- 2:00	    1	   26	   43	   74	  108	  118	   83	   92	   49	   15	    0	    0	
 	 2:01- 3:00	    0	    0	   12	   36	   67	   81	   64	   57	   19	    0	    0	    0	
 	 3:01- 4:00	    0	    0	    0	    3	   28	   38	   36	   15	    0	    0	    0	    0	
 	 4:01- 5:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 5:01- 6:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 6:01- 7:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 7:01- 8:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 8:01- 9:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 9:01-10:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	10:01-11:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	11:01-12:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	12:01-13:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	13:01-14:00	    0	    0	    0	    0	   14	   24	   17	    0	    0	    0	    0	    0	
 	14:01-15:00	    0	    0	    0	   23	   61	   78	   52	   34	    7	    0	    0	    0	
 	15:01-16:00	    0	    0	   31	   93	  115	  133	   94	   78	   57	   21	    0	    0	
 	16:01-17:00	    5	   33	   86	  145	  147	  155	  121	  129	   92	   60	   32	    4	
 	17:01-18:00	   34	   75	  142	  206	  181	  202	  144	  156	  134	   99	   72	   45	
 	18:01-19:00	   64	  138	  187	  234	  234	  194	  176	  167	  134	  125	  114	   74	
 	19:01-20:00	   75	  160	  206	  241	  217	  188	  157	  166	  166	  144	  124	  108	
 	20:01-21:00	   88	  157	  230	  250	  203	  210	  144	  183	  178	  145	  124	  108	
 	21:01-22:00	   85	  158	  202	  247	  213	  191	  140	  168	  173	  112	  110	  102	
 	22:01-23:00	   65	  132	  192	  220	  183	  177	  120	  155	  152	  112	   84	   69	
 	23:01-24:00	   41	   88	  185	  158	  160	  159	  101	  143	  122	   63	   53	   45	
 	 Max Hour*	  21*	  20*	  21*	  21*	  19*	  21*	  19*	  21*	  21*	  21*	  20*	  21*	
 ** Possible error in Solar Radiation values (warning for <12pm or >3pm)
 	 Min Hour  	   3 	   3 	   4 	   5 	   5 	   5 	   5 	   5 	   4 	   3 	   2 	   2 	

 - Average Hourly Statistics for Global Horizontal Solar Radiation Wh/m²
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 1:01- 2:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 2:01- 3:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 3:01- 4:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 4:01- 5:00	    0	    0	    0	    0	    1	    6	    1	    0	    0	    0	    0	    0	
 	 5:01- 6:00	    0	    0	    0	    8	   44	   59	   46	    8	    0	    0	    0	    0	
 	 6:01- 7:00	    0	    0	    9	   68	  126	  148	  131	   77	   35	    2	    0	    0	
 	 7:01- 8:00	    0	   14	   91	  170	  250	  258	  264	  186	  131	   61	    7	    0	
 	 8:01- 9:00	   33	  108	  180	  283	  350	  372	  375	  305	  254	  118	   62	   31	
 	 9:01-10:00	   92	  223	  307	  362	  437	  466	  490	  457	  367	  190	  125	   87	
 	10:01-11:00	  155	  292	  384	  451	  567	  558	  597	  618	  463	  247	  177	  163	
 	11:01-12:00	  196	  340	  447	  536	  652	  590	  699	  701	  500	  316	  223	  193	
 	12:01-13:00	  227	  360	  476	  540	  617	  650	  716	  688	  566	  292	  209	  207	
 	13:01-14:00	  217	  315	  425	  535	  616	  612	  687	  666	  525	  291	  211	  163	
 	14:01-15:00	  172	  287	  388	  478	  556	  565	  621	  607	  447	  230	  163	  122	
 	15:01-16:00	   98	  247	  306	  379	  398	  486	  505	  519	  362	  151	  102	   55	
 	16:01-17:00	   23	  128	  219	  296	  297	  344	  408	  392	  241	   59	    4	    3	
 	17:01-18:00	    0	    7	   58	  129	  192	  246	  259	  225	   79	    2	    0	    0	
 	18:01-19:00	    0	    0	    0	   29	   66	  112	  120	   54	    2	    0	    0	    0	
 	19:01-20:00	    0	    0	    0	    0	    8	   27	   22	    1	    0	    0	    0	    0	
 	20:01-21:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	21:01-22:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	22:01-23:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	23:01-24:00	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	    0	
 	 Max Hour  	  13 	  13 	  13 	  13 	  12 	  13 	  13 	  12 	  13 	  12 	  12 	  13 	
 	 Min Hour  	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	   1 	

 - Average Hourly Statistics for Total Sky Cover %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   75	   54	   52	   68	   69	   44	   47	   44	   30	   57	   87	   80	
 	 1:01- 2:00	   77	   52	   49	   58	   74	   56	   48	   48	   32	   65	   89	   85	
 	 2:01- 3:00	   78	   50	   50	   65	   73	   58	   55	   55	   35	   65	   95	   86	
 	 3:01- 4:00	   80	   58	   79	   73	   74	   67	   58	   65	   41	   69	   95	   84	
 	 4:01- 5:00	   78	   60	   81	   77	   76	   65	   65	   77	   44	   69	   97	   82	
 	 5:01- 6:00	   75	   60	   88	   71	   74	   66	   67	   80	   49	   70	   92	   84	
 	 6:01- 7:00	   79	   60	   87	   69	   74	   66	   65	   76	   51	   73	   96	   80	
 	 7:01- 8:00	   79	   57	   85	   75	   67	   67	   59	   72	   44	   72	   92	   78	
 	 8:01- 9:00	   77	   54	   84	   71	   74	   69	   57	   65	   44	   63	   94	   81	
 	 9:01-10:00	   77	   54	   80	   71	   69	   70	   52	   52	   37	   60	   91	   80	
 	10:01-11:00	   75	   48	   64	   68	   66	   63	   42	   39	   33	   57	   83	   73	
 	11:01-12:00	   75	   49	   69	   68	   65	   63	   39	   28	   29	   53	   76	   69	
 	12:01-13:00	   69	   40	   62	   66	   64	   65	   38	   23	   24	   47	   67	   74	
 	13:01-14:00	   65	   40	   50	   55	   61	   65	   38	   21	   26	   48	   69	   77	
 	14:01-15:00	   68	   40	   59	   57	   62	   59	   36	   22	   26	   44	   66	   71	
 	15:01-16:00	   65	   39	   57	   60	   68	   54	   38	   17	   26	   41	   65	   72	
 	16:01-17:00	   70	   42	   57	   44	   63	   60	   30	   19	   26	   42	   72	   70	
 	17:01-18:00	   71	   42	   57	   61	   54	   46	   30	   16	   23	   43	   78	   71	
 	18:01-19:00	   73	   44	   64	   57	   66	   46	   33	   14	   28	   40	   81	   75	
 	19:01-20:00	   72	   45	   66	   60	   65	   45	   30	   10	   22	   42	   81	   75	
 	20:01-21:00	   77	   41	   61	   55	   63	   43	   36	   20	   20	   45	   85	   78	
 	21:01-22:00	   76	   45	   65	   62	   58	   51	   38	   37	   21	   50	   78	   81	
 	22:01-23:00	   77	   43	   60	   57	   61	   41	   38	   33	   25	   50	   80	   79	
 	23:01-24:00	   75	   49	   67	   61	   65	   51	   40	   40	   32	   50	   85	   81	
 	 Max Hour  	   4 	   6 	   6 	   5 	   5 	  10 	   6 	   6 	   7 	   7 	   5 	   3 	
 	 Min Hour  	  14 	  16 	   2 	  17 	  18 	  23 	  17 	  20 	  21 	  19 	  16 	  12 	

 - Average Hourly Statistics for Opaque Sky Cover %
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	 0:01- 1:00	   73	   50	   51	   66	   63	   43	   46	   43	   29	   57	   80	   69	
 	 1:01- 2:00	   76	   49	   48	   56	   67	   52	   47	   48	   31	   65	   82	   75	
 	 2:01- 3:00	   76	   46	   48	   62	   69	   56	   53	   55	   34	   65	   89	   78	
 	 3:01- 4:00	   78	   53	   77	   70	   68	   65	   57	   65	   40	   68	   90	   74	
 	 4:01- 5:00	   76	   56	   79	   75	   72	   63	   64	   76	   43	   68	   94	   73	
 	 5:01- 6:00	   75	   56	   85	   68	   68	   63	   65	   80	   47	   69	   89	   75	
 	 6:01- 7:00	   77	   57	   85	   67	   69	   63	   63	   76	   49	   71	   94	   72	
 	 7:01- 8:00	   78	   54	   83	   73	   62	   65	   58	   72	   43	   71	   89	   71	
 	 8:01- 9:00	   76	   48	   83	   69	   68	   64	   56	   65	   43	   63	   91	   73	
 	 9:01-10:00	   76	   50	   78	   70	   65	   66	   51	   52	   33	   60	   88	   71	
 	10:01-11:00	   74	   46	   62	   66	   61	   58	   41	   39	   30	   57	   78	   65	
 	11:01-12:00	   72	   45	   66	   64	   59	   59	   39	   27	   26	   53	   71	   61	
 	12:01-13:00	   65	   36	   60	   64	   60	   59	   37	   22	   22	   47	   62	   65	
 	13:01-14:00	   62	   37	   48	   54	   56	   60	   37	   21	   24	   47	   64	   66	
 	14:01-15:00	   62	   36	   56	   54	   57	   55	   35	   21	   23	   43	   57	   62	
 	15:01-16:00	   62	   37	   54	   58	   63	   49	   36	   17	   23	   40	   59	   63	
 	16:01-17:00	   67	   40	   53	   43	   58	   53	   29	   18	   23	   40	   65	   62	
 	17:01-18:00	   70	   38	   53	   59	   49	   42	   29	   15	   20	   43	   70	   61	
 	18:01-19:00	   73	   40	   61	   54	   59	   42	   32	   13	   25	   39	   73	   66	
 	19:01-20:00	   71	   41	   62	   58	   60	   41	   29	   10	   19	   42	   72	   65	
 	20:01-21:00	   77	   39	   57	   52	   56	   41	   36	   20	   17	   45	   77	   69	
 	21:01-22:00	   76	   40	   63	   61	   52	   49	   37	   36	   19	   50	   71	   71	
 	22:01-23:00	   77	   39	   58	   56	   55	   38	   37	   33	   24	   49	   73	   70	
 	23:01-24:00	   75	   44	   65	   60	   58	   48	   39	   39	   30	   49	   78	   70	
 	 Max Hour  	   4 	   7 	   6 	   5 	   5 	  10 	   6 	   6 	   7 	   8 	   5 	   3 	
 	 Min Hour  	  15 	  15 	  14 	  17 	  18 	  23 	  17 	  20 	  21 	  19 	  15 	  12 	

 - Monthly Calculated "undisturbed" Ground Temperatures** °C
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	   0.5 m  	  4.9	  6.1	  8.4	 10.6	 14.7	 16.8	 17.4	 16.3	 13.8	 10.6	  7.5	  5.5	
 	   2.0 m  	  6.5	  6.8	  8.1	  9.6	 12.8	 14.8	 15.8	 15.6	 14.1	 11.9	  9.5	  7.5	
 	   4.0 m  	  8.2	  8.0	  8.6	  9.4	 11.5	 13.1	 14.1	 14.3	 13.7	 12.4	 10.7	  9.2	

   - **These ground temperatures should NOT BE USED in the GroundTemperatures object to compute building floor losses.
   -   The temperatures for 0.5 m depth can be used for GroundTemperatures:Surface.
   -   The temperatures for 4.0 m depth can be used for GroundTemperatures:Deep.
   -   Calculations use a standard soil diffusivity of 2.3225760E-03 {m**2/day}

 - Heating/Cooling Degree Days/Hours calculated from this weather file.
 - Heating/Cooling Degree Days/Hours from design conditions shown earlier in this report.
 - Monthly Weather File Heating/Cooling Degree Days/Hours
 	           	Jan	Feb	Mar	Apr	May	Jun	Jul	Aug	Sep	Oct	Nov	Dec	
 	HDD base 10C	  125	  158	  118	   55	    0	    0	    0	    0	    0	   34	  111	  103	
 	HDD base 18C	  373	  382	  366	  261	   99	   64	    3	    3	   63	  183	  335	  343	

 	CDD base 10C	    1	    0	    0	   36	  165	  187	  300	  329	  189	   99	   16	    7	
 	CDD base 18C	    0	    0	    0	    2	   15	   11	   55	   84	   12	    0	    0	    0	

 	CDH base 20C	    0	    0	    0	  158	  657	  607	 1564	 1777	  543	  130	    0	    0	
 	CDH base 23C	    0	    0	    0	   75	  340	  216	  792	  973	  240	   46	    0	    0	
 	CDH base 27C	    0	    0	    0	   25	  103	   35	  219	  356	   65	    7	    0	    0	

    - 1329 annual (wthr file) cooling degree-days (10°C baseline)
    -  705 annual (wthr file) heating degree-days (10°C baseline)

    -  179 annual (wthr file) cooling degree-days (18°C baseline)
    - 2475 annual (wthr file) heating degree-days (18°C baseline)

 - Climate type "Cfb" (Köppen classification)**
 - Marine west coastal (warm summer, mild winter, rain all year, lat. 35-60°N)
 - **Note that the Köppen classification shown here is derived algorithmically from the source weather data.
 -   It may not be indicative of the long term climate for this location.

 - Climate type "4A" (ASHRAE Standard 196-2006 Climate Zone)**
 - Mixed - Humid, Probable Köppen classification=Cfa/Dfa, Humid Subtropical/Humid Continental (Warm Summer)
 - **Note that the ASHRAE classification shown here is derived algorithmically from the source weather data.
 -   It may not be indicative of the long term climate for this location.

 - Typical/Extreme Period Determination

 - Summer is Jul:Sep
     Extreme Summer Week (nearest maximum temperature for summer)
     Extreme Hot Week Period selected: Aug 12:Aug 18, Maximum Temp=  38.30°C, Deviation=|14.630|°C
     Typical Summer Week (nearest average temperature for summer)
     Typical Week Period selected: Aug 26:Sep  1, Average Temp=  18.89°C, Deviation=| 0.052|°C

 - Winter is Jan:Mar
     Extreme Winter Week (nearest minimum temperature for winter)
     Extreme Cold Week Period selected: Jan 29:Feb  4, Minimum Temp=  -7.80°C, Deviation=|10.073|°C
     Typical Winter Week (nearest average temperature for winter)
     Typical Week Period selected: Jan 15:Jan 21, Average Temp=   5.55°C, Deviation=| 0.154|°C

 - Autumn is Oct:Dec
     Typical Autumn Week (nearest average temperature for autumn)
     Typical Week Period selected: Dec  3:Dec  9, Average Temp=   8.64°C, Deviation=| 0.321|°C

 - Spring is Apr:Jun
     Typical Spring Week (nearest average temperature for spring)
     Typical Week Period selected: May 27:Jun  2, Average Temp=  13.65°C, Deviation=| 0.053|°C
